time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
746460,293.1535339355469,297.1499938964844,293.1499938964844,0.0503629893064498,-1403.837646484375,304.1455078125,0.7005226612091064,0.0953649803996086,0.0864003896713256,293.7146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7043762207031,0.5587937235832214,0.050000000745058,0.0481794886291027,293.2392883300781,297.1499938964844,293.1499938964844,0.0726282447576522,-1391.727783203125,304.1518249511719,0.7574011087417603,0.1212724447250366,0.0856149867177009,293.1712646484375,297.1499938964844,293.1499938964844,0.156775563955307,-3467.26904296875,304.142333984375,0.9305432438850404,0.2248080968856811,0.2134458273649215,293.2998046875,297.1499938964844,293.1499938964844,0.0060835503973066,-2220.472412109375,298.7346496582031,0.5587937235832214,0.050000000745058,0.228542760014534,290.6986694335937,291.1499938964844,274.8500061035156,271.4955749511719,289.9866638183594,293.3000793457031,290.7840576171875,1.0,0.1818560659885406,1.0,0.0,0.7211210131645203,1.0,-0.7946707010269165,5.134442062626476e-07,0.7946702241897583,-0.1426955312490463,0.0,0.0,0.0313334204256534,25.45355796813965,25.0,360.29986572265625,-3068.252685546875,63.12637710571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70294189453125,300.6347351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17656.4609375,18000.0,0.0,0.0,0.0177247654646635,0.0,0.0,0.0,0.0,1.0,0.0440854281187057,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070193663239479,0.1497985571622848,-0.0796048939228057,0.0,1.798838457034435e-05,0.0,0.0,5.673918724060059,0.0,0.0,0.0,0.2719346582889557,4.0,0.0,1.0
746520,293.1535339355469,297.1499938964844,293.1499938964844,0.0503629893064498,-1403.837646484375,304.1455078125,0.7005226612091064,0.0953649803996086,0.0864003896713256,293.7146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7043762207031,0.5587937235832214,0.050000000745058,0.0481794886291027,293.2392883300781,297.1499938964844,293.1499938964844,0.0726282447576522,-1391.727783203125,304.1518249511719,0.7574011087417603,0.1212724447250366,0.0856149867177009,293.1712646484375,297.1499938964844,293.1499938964844,0.156775563955307,-3467.26904296875,304.142333984375,0.9305432438850404,0.2248080968856811,0.2134458273649215,293.2998046875,297.1499938964844,293.1499938964844,0.0060835503973066,-2220.472412109375,298.7346496582031,0.5587937235832214,0.050000000745058,0.228542760014534,290.6986694335937,291.1499938964844,274.8500061035156,271.4955749511719,289.9866638183594,293.3000793457031,290.7840576171875,1.0,0.1818560659885406,1.0,0.0,0.7211210131645203,1.0,-0.7946707010269165,5.134442062626476e-07,0.7946702241897583,-0.1426955312490463,0.0,0.0,0.0313334204256534,25.45355796813965,25.0,360.29986572265625,-3068.252685546875,63.12637710571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70294189453125,300.6347351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17656.4609375,18000.0,0.0,0.0,0.0177247654646635,0.0,0.0,0.0,0.0,1.0,0.0440854281187057,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070193663239479,0.1497985571622848,-0.0796048939228057,0.0,1.798838457034435e-05,0.0,0.0,5.673918724060059,0.0,0.0,0.0,0.2719346582889557,4.0,0.0,1.0
746580,293.150634765625,297.1499938964844,293.1499938964844,0.0448488779366016,-1299.3704833984375,304.155517578125,0.7023910284042358,0.0958687216043472,0.0868628025054931,293.6996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7687072753906,0.5592849254608154,0.050000000745058,0.0481761954724788,293.23443603515625,297.1499938964844,293.1499938964844,0.0645735785365104,-1268.4248046875,304.1638488769531,0.7553989887237549,0.1199964955449104,0.0847367495298385,293.16943359375,297.1499938964844,293.1499938964844,0.1427133977413177,-3194.0126953125,304.1667175292969,0.9311323761940002,0.2246438562870025,0.2133255302906036,293.2997131347656,297.1499938964844,293.1499938964844,0.0057041156105697,-2023.3887939453125,299.1347961425781,0.5592849254608154,0.050000000745058,0.2285271435976028,291.8126220703125,291.1499938964844,274.8500061035156,271.4999389648437,290.0337219238281,293.2996520996094,291.7447509765625,1.0,0.1816668957471847,1.0,0.0,0.7201210260391235,1.0,-0.7940048575401306,5.126747737449477e-07,0.7940043210983276,-0.140537679195404,0.0,0.0,0.0,25.39054679870605,25.0,145.515380859375,-19.66791343688965,62.940338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1146545410156,300.0281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18187.69140625,18000.0,0.0,0.0,0.0226652845740318,0.0,0.0,0.0,0.0,1.0,0.0459585413336753,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008198971045203,0.0812644883990287,-0.0804445892572403,0.0,2.3002383386483416e-05,0.0,0.0,3.053511142730713,0.0,0.0,0.0,0.2645569145679474,4.0,0.0,1.0
746640,293.150634765625,297.1499938964844,293.1499938964844,0.0448488779366016,-1299.3704833984375,304.155517578125,0.7023910284042358,0.0958687216043472,0.0868628025054931,293.6996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7687072753906,0.5592849254608154,0.050000000745058,0.0481761954724788,293.23443603515625,297.1499938964844,293.1499938964844,0.0645735785365104,-1268.4248046875,304.1638488769531,0.7553989887237549,0.1199964955449104,0.0847367495298385,293.16943359375,297.1499938964844,293.1499938964844,0.1427133977413177,-3194.0126953125,304.1667175292969,0.9311323761940002,0.2246438562870025,0.2133255302906036,293.2997131347656,297.1499938964844,293.1499938964844,0.0057041156105697,-2023.3887939453125,299.1347961425781,0.5592849254608154,0.050000000745058,0.2285271435976028,291.8126220703125,291.1499938964844,274.8500061035156,271.4999389648437,290.0337219238281,293.2996520996094,291.7447509765625,1.0,0.1816668957471847,1.0,0.0,0.7201210260391235,1.0,-0.7940048575401306,5.126747737449477e-07,0.7940043210983276,-0.140537679195404,0.0,0.0,0.0,25.39054679870605,25.0,145.515380859375,-19.66791343688965,62.940338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1146545410156,300.0281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18187.69140625,18000.0,0.0,0.0,0.0226652845740318,0.0,0.0,0.0,0.0,1.0,0.0459585413336753,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008198971045203,0.0812644883990287,-0.0804445892572403,0.0,2.3002383386483416e-05,0.0,0.0,3.053511142730713,0.0,0.0,0.0,0.2645569145679474,4.0,0.0,1.0
746700,293.1493530273437,297.1499938964844,293.1499938964844,0.0481031462550163,-1360.0186767578125,304.1485900878906,0.7031998038291931,0.0961088091135025,0.087071381509304,293.6913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4161071777344,0.5594776272773743,0.050000000745058,0.0481749102473259,293.2322692871094,297.1499938964844,293.1499938964844,0.0676719695329666,-1317.1456298828125,304.1557006835937,0.7542847394943237,0.1193568035960197,0.0842798426747322,293.1684265136719,297.1499938964844,293.1499938964844,0.1496908962726593,-3331.44287109375,304.1510009765625,0.931309461593628,0.2245949953794479,0.2132465541362762,293.2991638183594,297.1499938964844,293.1499938964844,0.0058128363452851,-2098.58935546875,298.9093322753906,0.5594776272773743,0.050000000745058,0.2285210192203521,291.3183288574219,291.1499938964844,274.8500061035156,271.50213623046875,290.0568542480469,293.2993469238281,291.1630859375,1.0,0.1815801560878753,1.0,0.0,0.7196210026741028,1.0,-0.793603241443634,5.122359993947612e-07,0.793602705001831,-0.1394625306129455,0.0,0.0,0.0,25.367151260375977,25.0,-516.6607666015625,-0.0,62.84799575805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1586303710937,300.0783386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18066.322265625,18000.0,0.0,0.0,0.0222915168851614,0.0,0.0,0.0,0.0,1.0,0.047930434346199,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3028124158154242e-05,0.0807991921901702,-0.0807861611247062,0.0,2.2623056793236174e-05,0.0,0.0,3.01494574546814,0.0,0.0,0.0,0.2637951374053955,4.0,0.0,1.0
746760,293.14794921875,297.1499938964844,293.1499938964844,0.0499473437666893,-1394.2156982421875,304.14556884765625,0.7041129469871521,0.0963925644755363,0.0873048305511474,293.6807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.5597019195556641,0.050000000745058,0.0481734126806259,293.2299499511719,297.1499938964844,293.1499938964844,0.0690721422433853,-1339.71923828125,304.1521911621094,0.7532813549041748,0.1187686994671821,0.083850085735321,293.1671447753906,297.1499938964844,293.1499938964844,0.1534718573093414,-3404.8349609375,304.1440734863281,0.9316474199295044,0.2246105968952179,0.2132323086261749,293.2977600097656,297.1499938964844,293.1499938964844,0.0058986968360841,-2147.1591796875,298.7483215332031,0.5597019195556641,0.050000000745058,0.2285139262676239,290.9794616699219,291.1499938964844,274.8500061035156,271.5043334960937,290.0783996582031,293.29803466796875,290.9228210449219,1.0,0.1815006136894226,1.0,0.0,0.7191210389137268,1.0,-0.7933402061462402,5.119384809404437e-07,0.793339729309082,-0.1384474337100982,0.0,0.0,0.0,25.33954429626465,25.0,-513.5851440429688,-0.0,62.77098846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3341979980469,300.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.8359375,18000.0,0.0,0.0,0.0203507374972105,0.0,0.0,0.0,0.0,1.0,0.0497792027890682,0.0,-0.0,-0.0,0.0,0.0,0.0,7.84215717430925e-06,0.0812800824642181,-0.0812722444534301,0.0,2.0653411411331035e-05,0.0,0.0,3.025681495666504,0.0,0.0,0.0,0.2635712921619415,4.0,0.0,1.0
746820,293.1449279785156,297.1499938964844,293.1499938964844,0.0518313720822334,-1428.555908203125,304.1439514160156,0.7062804698944092,0.0970586389303207,0.0878733471035957,293.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7458801269531,0.5602040886878967,0.050000000745058,0.0481700748205184,293.22528076171875,297.1499938964844,293.1499938964844,0.0697138682007789,-1351.187255859375,304.15045166015625,0.7515679597854614,0.1176910400390625,0.0830739960074424,293.16455078125,297.1499938964844,293.1499938964844,0.1567128449678421,-3466.80322265625,304.1407775878906,0.932573139667511,0.2247044295072555,0.2133002430200576,293.29443359375,297.1499938964844,293.1499938964844,0.0059325513429939,-2176.205322265625,298.60113525390625,0.5602040886878967,0.050000000745058,0.228498101234436,290.7264404296875,291.1499938964844,274.8500061035156,271.5087280273437,290.11822509765625,293.29473876953125,290.6991882324219,1.0,0.1813650727272033,1.0,0.0,0.7181210517883301,1.0,-0.7931497097015381,5.116988290865265e-07,0.7931492328643799,-0.1365939378738403,0.0,0.0,0.0165893603116273,25.277734756469727,25.0,-279.9691162109375,-1824.9459228515625,62.6588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6989440917969,299.595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17770.958984375,18000.0,0.0,0.0,0.0152207566425204,0.0,0.0,0.0,0.0,1.0,0.0509216673672199,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0228468813002109,0.1042170152068138,-0.0813701376318931,0.0,1.544713268231135e-05,0.0,0.0,3.869065999984741,0.0,0.0,0.0,0.2672588527202606,4.0,0.0,1.0
746880,293.1449279785156,297.1499938964844,293.1499938964844,0.0518313720822334,-1428.555908203125,304.1439514160156,0.7062804698944092,0.0970586389303207,0.0878733471035957,293.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7458801269531,0.5602040886878967,0.050000000745058,0.0481700748205184,293.22528076171875,297.1499938964844,293.1499938964844,0.0697138682007789,-1351.187255859375,304.15045166015625,0.7515679597854614,0.1176910400390625,0.0830739960074424,293.16455078125,297.1499938964844,293.1499938964844,0.1567128449678421,-3466.80322265625,304.1407775878906,0.932573139667511,0.2247044295072555,0.2133002430200576,293.29443359375,297.1499938964844,293.1499938964844,0.0059325513429939,-2176.205322265625,298.60113525390625,0.5602040886878967,0.050000000745058,0.228498101234436,290.7264404296875,291.1499938964844,274.8500061035156,271.5087280273437,290.11822509765625,293.29473876953125,290.6991882324219,1.0,0.1813650727272033,1.0,0.0,0.7181210517883301,1.0,-0.7931497097015381,5.116988290865265e-07,0.7931492328643799,-0.1365939378738403,0.0,0.0,0.0165893603116273,25.277734756469727,25.0,-279.9691162109375,-1824.9459228515625,62.6588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6989440917969,299.595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17770.958984375,18000.0,0.0,0.0,0.0152207566425204,0.0,0.0,0.0,0.0,1.0,0.0509216673672199,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0228468813002109,0.1042170152068138,-0.0813701376318931,0.0,1.544713268231135e-05,0.0,0.0,3.869065999984741,0.0,0.0,0.0,0.2672588527202606,4.0,0.0,1.0
746940,293.1423645019531,297.1499938964844,293.1499938964844,0.0461335256695747,-1319.856201171875,304.15557861328125,0.7084627747535706,0.0977106615900993,0.0884793251752853,293.64093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6728515625,0.5606343746185303,0.050000000745058,0.0481672286987304,293.22125244140625,297.1499938964844,293.1499938964844,0.0616836361587047,-1228.9127197265625,304.1637878417969,0.7498559355735779,0.1166018396615982,0.0823278576135635,293.1627197265625,297.1499938964844,293.1499938964844,0.1423133015632629,-3185.737548828125,304.1680603027344,0.9333451986312866,0.2247073203325271,0.213346242904663,293.29351806640625,297.1499938964844,293.1499938964844,0.0056069488637149,-1991.6259765625,298.99298095703125,0.5606343746185303,0.050000000745058,0.2284846007823944,291.78204345703125,291.1499938964844,274.8500061035156,271.5131225585937,290.1561279296875,293.2934265136719,291.86578369140625,1.0,0.1812556833028793,1.0,0.0,0.7171210050582886,1.0,-0.7930173873901367,5.115796852805943e-07,0.7930168509483337,-0.1349075734615326,0.0,0.0,0.0,25.22686195373535,25.0,726.7842407226562,-633.5823364257812,62.570220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1797790527344,300.3352355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18239.962890625,18000.0,0.0,0.0,0.0189686436206102,0.0,0.0,0.0,0.0,1.0,0.0460713803768157,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0066211014054715,0.0872914344072341,-0.0806703343987464,0.0,1.925076139741577e-05,0.0,0.0,3.298292875289917,0.0,0.0,0.0,0.2653320431709289,4.0,0.0,1.0
747000,293.1423645019531,297.1499938964844,293.1499938964844,0.0461335256695747,-1319.856201171875,304.15557861328125,0.7084627747535706,0.0977106615900993,0.0884793251752853,293.64093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6728515625,0.5606343746185303,0.050000000745058,0.0481672286987304,293.22125244140625,297.1499938964844,293.1499938964844,0.0616836361587047,-1228.9127197265625,304.1637878417969,0.7498559355735779,0.1166018396615982,0.0823278576135635,293.1627197265625,297.1499938964844,293.1499938964844,0.1423133015632629,-3185.737548828125,304.1680603027344,0.9333451986312866,0.2247073203325271,0.213346242904663,293.29351806640625,297.1499938964844,293.1499938964844,0.0056069488637149,-1991.6259765625,298.99298095703125,0.5606343746185303,0.050000000745058,0.2284846007823944,291.78204345703125,291.1499938964844,274.8500061035156,271.5131225585937,290.1561279296875,293.2934265136719,291.86578369140625,1.0,0.1812556833028793,1.0,0.0,0.7171210050582886,1.0,-0.7930173873901367,5.115796852805943e-07,0.7930168509483337,-0.1349075734615326,0.0,0.0,0.0,25.22686195373535,25.0,726.7842407226562,-633.5823364257812,62.570220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1797790527344,300.3352355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18239.962890625,18000.0,0.0,0.0,0.0189686436206102,0.0,0.0,0.0,0.0,1.0,0.0460713803768157,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0066211014054715,0.0872914344072341,-0.0806703343987464,0.0,1.925076139741577e-05,0.0,0.0,3.298292875289917,0.0,0.0,0.0,0.2653320431709289,4.0,0.0,1.0
747060,293.14044189453125,297.1499938964844,293.1499938964844,0.0508694723248481,-1407.9912109375,304.14581298828125,0.7101802825927734,0.0982908457517623,0.0889930427074432,293.62408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801452636719,0.560904860496521,0.050000000745058,0.0481654442846775,293.2179260253906,297.1499938964844,293.1499938964844,0.0655978992581367,-1290.51513671875,304.1526794433594,0.7478010058403015,0.1154691129922866,0.0815250054001808,293.1610412597656,297.1499938964844,293.1499938964844,0.1519314348697662,-3375.026611328125,304.14599609375,0.9337332844734192,0.2247254401445388,0.2133180350065231,293.2923889160156,297.1499938964844,293.1499938964844,0.0057331435382366,-2087.588134765625,298.666259765625,0.560904860496521,0.050000000745058,0.2284761220216751,291.1120300292969,291.1499938964844,274.8500061035156,271.5175170898437,290.1903991699219,293.2926330566406,291.0370178222656,1.0,0.1811589896678924,1.0,0.0,0.7161210179328918,1.0,-0.792624294757843,5.112982535138144e-07,0.79262375831604,-0.1333518326282501,0.0,0.0,0.0,25.1976318359375,25.0,-490.58880615234375,-0.0,62.471656799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2341003417969,300.1016540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18031.748046875,18000.0,0.0,0.0,0.0184572469443082,0.0,0.0,0.0,0.0,1.0,0.050328604876995,0.0,-0.0,-0.0,0.0,0.0,0.0,8.184447324310895e-06,0.0814776942133903,-0.0814695060253143,0.0,1.873176006483845e-05,0.0,0.0,3.0347795486450195,0.0,0.0,0.0,0.2636526823043823,4.0,0.0,1.0
747120,293.14044189453125,297.1499938964844,293.1499938964844,0.0508694723248481,-1407.9912109375,304.14581298828125,0.7101802825927734,0.0982908457517623,0.0889930427074432,293.62408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801452636719,0.560904860496521,0.050000000745058,0.0481654442846775,293.2179260253906,297.1499938964844,293.1499938964844,0.0655978992581367,-1290.51513671875,304.1526794433594,0.7478010058403015,0.1154691129922866,0.0815250054001808,293.1610412597656,297.1499938964844,293.1499938964844,0.1519314348697662,-3375.026611328125,304.14599609375,0.9337332844734192,0.2247254401445388,0.2133180350065231,293.2923889160156,297.1499938964844,293.1499938964844,0.0057331435382366,-2087.588134765625,298.666259765625,0.560904860496521,0.050000000745058,0.2284761220216751,291.1120300292969,291.1499938964844,274.8500061035156,271.5175170898437,290.1903991699219,293.2926330566406,291.0370178222656,1.0,0.1811589896678924,1.0,0.0,0.7161210179328918,1.0,-0.792624294757843,5.112982535138144e-07,0.79262375831604,-0.1333518326282501,0.0,0.0,0.0,25.1976318359375,25.0,-490.58880615234375,-0.0,62.471656799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2341003417969,300.1016540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18031.748046875,18000.0,0.0,0.0,0.0184572469443082,0.0,0.0,0.0,0.0,1.0,0.050328604876995,0.0,-0.0,-0.0,0.0,0.0,0.0,8.184447324310895e-06,0.0814776942133903,-0.0814695060253143,0.0,1.873176006483845e-05,0.0,0.0,3.0347795486450195,0.0,0.0,0.0,0.2636526823043823,4.0,0.0,1.0
747180,293.1381530761719,297.1499938964844,293.1499938964844,0.0529201403260231,-1445.5048828125,304.1438903808594,0.7121844291687012,0.0989942699670791,0.0895975157618522,293.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8490905761719,0.5612525939941406,0.050000000745058,0.0481631569564342,293.21441650390625,297.1499938964844,293.1499938964844,0.0663971528410911,-1304.228271484375,304.1505432128906,0.7460497617721558,0.1144597008824348,0.0808001905679702,293.15887451171875,297.1499938964844,293.1499938964844,0.1554768085479736,-3443.05419921875,304.1416015625,0.9345153570175172,0.2248858660459518,0.2134488523006439,293.28936767578125,297.1499938964844,293.1499938964844,0.0057772090658545,-2121.065673828125,298.5052490234375,0.5612525939941406,0.050000000745058,0.2284652888774871,290.829345703125,291.1499938964844,274.8500061035156,271.5219116210937,290.2170104980469,293.2896423339844,290.7994079589844,1.0,0.1810823678970337,1.0,0.0,0.7151210308074951,1.0,-0.7926211357116699,5.114774808134825e-07,0.7926206588745117,-0.132118746638298,0.0,0.0,0.0,25.15658950805664,25.0,-364.4581298828125,-0.0,62.41596221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55645751953125,300.10205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.689453125,18000.0,0.0,0.0,0.0142423538491129,0.0,0.0,0.0,0.0,1.0,0.0538238734006881,0.0,-0.0,-0.0,0.0,0.0,0.0,7.720333087490872e-06,0.0825299844145774,-0.082522265613079,0.0,1.445417910872493e-05,0.0,0.0,3.069356679916382,0.0,0.0,0.0,0.26357501745224,4.0,0.0,1.0
747240,293.1381530761719,297.1499938964844,293.1499938964844,0.0529201403260231,-1445.5048828125,304.1438903808594,0.7121844291687012,0.0989942699670791,0.0895975157618522,293.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8490905761719,0.5612525939941406,0.050000000745058,0.0481631569564342,293.21441650390625,297.1499938964844,293.1499938964844,0.0663971528410911,-1304.228271484375,304.1505432128906,0.7460497617721558,0.1144597008824348,0.0808001905679702,293.15887451171875,297.1499938964844,293.1499938964844,0.1554768085479736,-3443.05419921875,304.1416015625,0.9345153570175172,0.2248858660459518,0.2134488523006439,293.28936767578125,297.1499938964844,293.1499938964844,0.0057772090658545,-2121.065673828125,298.5052490234375,0.5612525939941406,0.050000000745058,0.2284652888774871,290.829345703125,291.1499938964844,274.8500061035156,271.5219116210937,290.2170104980469,293.2896423339844,290.7994079589844,1.0,0.1810823678970337,1.0,0.0,0.7151210308074951,1.0,-0.7926211357116699,5.114774808134825e-07,0.7926206588745117,-0.132118746638298,0.0,0.0,0.0,25.15658950805664,25.0,-364.4581298828125,-0.0,62.41596221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55645751953125,300.10205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.689453125,18000.0,0.0,0.0,0.0142423538491129,0.0,0.0,0.0,0.0,1.0,0.0538238734006881,0.0,-0.0,-0.0,0.0,0.0,0.0,7.720333087490872e-06,0.0825299844145774,-0.082522265613079,0.0,1.445417910872493e-05,0.0,0.0,3.069356679916382,0.0,0.0,0.0,0.26357501745224,4.0,0.0,1.0
747300,293.13702392578125,297.1499938964844,293.1499938964844,0.0537337213754653,-1460.23583984375,304.1435241699219,0.7132439613342285,0.0993693545460701,0.0899281874299049,293.5921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7557373046875,0.5614267587661743,0.050000000745058,0.0481620170176029,293.2127380371094,297.1499938964844,293.1499938964844,0.0665419697761535,-1307.107666015625,304.1501770019531,0.7452304363250732,0.1139761954545974,0.080457754433155,293.1578369140625,297.1499938964844,293.1499938964844,0.1567212343215942,-3466.612548828125,304.1408996582031,0.9349367022514344,0.2249784767627716,0.2135319858789444,293.2877502441406,297.1499938964844,293.1499938964844,0.0057830647565424,-2129.5712890625,298.4467468261719,0.5614267587661743,0.050000000745058,0.2284598648548126,290.739501953125,291.1499938964844,274.8500061035156,271.52410888671875,290.2279663085937,293.2880249023437,290.7203369140625,1.0,0.1810518503189087,1.0,0.0,0.7146210074424744,1.0,-0.7926989793777466,5.116791044201818e-07,0.7926984429359436,-0.1316110342741012,0.0,0.0,0.0176150277256965,25.135683059692383,25.0,-161.5915069580078,-2090.761962890625,62.39956665039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6976318359375,299.46990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17736.78515625,18000.0,0.0,0.0,0.0118750445544719,0.0,0.0,0.0,0.0,1.0,0.0523498393595218,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0293850433081388,0.1112211495637893,-0.0818361043930053,0.0,1.2051660633005667e-05,0.0,0.0,4.1356964111328125,0.0,0.0,0.0,0.2680219709873199,4.0,0.0,1.0
747360,293.135986328125,297.1499938964844,293.1499938964844,0.0510977320373058,-1409.1165771484375,304.149658203125,0.7142881751060486,0.0997374430298805,0.0902639105916023,293.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0172119140625,0.5615854263305664,0.050000000745058,0.0481609776616096,293.211181640625,297.1499938964844,293.1499938964844,0.0628952533006668,-1251.45068359375,304.156982421875,0.7444047927856445,0.113486647605896,0.080119214951992,293.1569519042969,297.1499938964844,293.1499938964844,0.150046020746231,-3336.14404296875,304.15509033203125,0.935330092906952,0.225048542022705,0.2136134803295135,293.2867431640625,297.1499938964844,293.1499938964844,0.0056911865249276,-2061.0078125,298.59210205078125,0.5615854263305664,0.050000000745058,0.2284549474716186,291.1306457519531,291.1499938964844,274.8500061035156,271.5262756347656,290.23785400390625,293.28680419921875,291.40924072265625,1.0,0.1810258030891418,1.0,0.0,0.7141210436820984,1.0,-0.7927863001823425,5.119151182952919e-07,0.7927858233451843,-0.1311665177345276,0.0,0.0,0.0,25.116661071777344,25.0,1121.1112060546875,-3002.780029296875,62.38714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4747314453125,302.6483764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17830.875,18000.0,0.0,0.0,0.0131190754473209,0.0,0.0,0.0,0.0,1.0,0.0439019240438938,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707061141729354,0.1506438255310058,-0.0799377113580703,0.0,1.3314193893165792e-05,0.0,0.0,5.762148380279541,0.0,0.0,0.0,0.272820234298706,4.0,0.0,1.0
747420,293.1347961425781,297.1499938964844,293.1499938964844,0.0505108386278152,-1397.2957763671875,304.1495666503906,0.715908408164978,0.1003368645906448,0.0908359363675117,293.57080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6015014648437,0.5617266297340393,0.050000000745058,0.0481600537896156,293.2089233398437,297.1499938964844,293.1499938964844,0.0608121529221534,-1221.7093505859375,304.1568298339844,0.7423718571662903,0.1123945564031601,0.0793758481740951,293.1560974121094,297.1499938964844,293.1499938964844,0.1474704891443252,-3287.651123046875,304.1549987792969,0.9355910420417786,0.2250503152608871,0.2136334627866745,293.287353515625,297.1499938964844,293.1499938964844,0.0054923431016504,-1986.0977783203125,298.71160888671875,0.5617266297340393,0.050000000745058,0.2284505665302276,291.5219116210937,291.1499938964844,274.8500061035156,271.5306701660156,290.2563781738281,293.28741455078125,291.34625244140625,1.0,0.1809773296117782,1.0,0.0,0.7131210565567017,1.0,-0.7925984859466553,5.12124586293794e-07,0.7925979495048523,-0.1303774714469909,0.0,0.0,0.0,25.10155487060547,25.0,-375.52923583984375,-0.0,62.33875274658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0557556152344,300.0793151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18082.765625,18000.0,0.0,0.0,0.0172385815531015,0.0,0.0,0.0,0.0,1.0,0.050915390253067,0.0,-0.0,-0.0,0.0,0.0,0.0,2.329121889488306e-05,0.0817956626415252,-0.0817723721265792,0.0,1.749496914271731e-05,0.0,0.0,3.0553314685821533,0.0,0.0,0.0,0.2639972865581512,4.0,0.0,1.0
747480,293.1347961425781,297.1499938964844,293.1499938964844,0.0505108386278152,-1397.2957763671875,304.1495666503906,0.715908408164978,0.1003368645906448,0.0908359363675117,293.57080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6015014648437,0.5617266297340393,0.050000000745058,0.0481600537896156,293.2089233398437,297.1499938964844,293.1499938964844,0.0608121529221534,-1221.7093505859375,304.1568298339844,0.7423718571662903,0.1123945564031601,0.0793758481740951,293.1560974121094,297.1499938964844,293.1499938964844,0.1474704891443252,-3287.651123046875,304.1549987792969,0.9355910420417786,0.2250503152608871,0.2136334627866745,293.287353515625,297.1499938964844,293.1499938964844,0.0054923431016504,-1986.0977783203125,298.71160888671875,0.5617266297340393,0.050000000745058,0.2284505665302276,291.5219116210937,291.1499938964844,274.8500061035156,271.5306701660156,290.2563781738281,293.28741455078125,291.34625244140625,1.0,0.1809773296117782,1.0,0.0,0.7131210565567017,1.0,-0.7925984859466553,5.12124586293794e-07,0.7925979495048523,-0.1303774714469909,0.0,0.0,0.0,25.10155487060547,25.0,-375.52923583984375,-0.0,62.33875274658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0557556152344,300.0793151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18082.765625,18000.0,0.0,0.0,0.0172385815531015,0.0,0.0,0.0,0.0,1.0,0.050915390253067,0.0,-0.0,-0.0,0.0,0.0,0.0,2.329121889488306e-05,0.0817956626415252,-0.0817723721265792,0.0,1.749496914271731e-05,0.0,0.0,3.0553314685821533,0.0,0.0,0.0,0.2639972865581512,4.0,0.0,1.0
747540,293.1334533691406,297.1499938964844,293.1499938964844,0.0538991913199424,-1460.2900390625,304.1443786621094,0.7174875736236572,0.1009933277964592,0.0913982540369033,293.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9885559082031,0.5618767738342285,0.050000000745058,0.0481590740382671,293.20660400390625,297.1499938964844,293.1499938964844,0.0630469918251037,-1257.1201171875,304.15118408203125,0.7403701543807983,0.1113727167248725,0.0786415413022041,293.15447998046875,297.1499938964844,293.1499938964844,0.1540278941392898,-3414.898193359375,304.14312744140625,0.9360393285751344,0.2252214550971985,0.2137556970119476,293.2850341796875,297.1499938964844,293.1499938964844,0.0056202141568064,-2062.82080078125,298.4281616210937,0.5618767738342285,0.050000000745058,0.2284459173679351,290.9617004394531,291.1499938964844,274.8500061035156,271.5350646972656,290.2668151855469,293.2852478027344,290.9265441894531,1.0,0.1809361726045608,1.0,0.0,0.7121210098266602,1.0,-0.7925319671630859,5.12547671860375e-07,0.792531430721283,-0.1298568397760391,0.0,0.0,0.0,25.08299446105957,25.0,-405.7986755371094,-0.0,62.30403518676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138122558594,300.0799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.234375,18000.0,0.0,0.0,0.01456512324512,0.0,0.0,0.0,0.0,1.0,0.0543762817978858,0.0,-0.0,-0.0,0.0,0.0,0.0,7.730770448688418e-06,0.0827235579490661,-0.0827158242464065,0.0,1.4781748177483678e-05,0.0,0.0,3.0777523517608643,0.0,0.0,0.0,0.2636349499225616,4.0,0.0,1.0
747600,293.1334533691406,297.1499938964844,293.1499938964844,0.0538991913199424,-1460.2900390625,304.1443786621094,0.7174875736236572,0.1009933277964592,0.0913982540369033,293.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9885559082031,0.5618767738342285,0.050000000745058,0.0481590740382671,293.20660400390625,297.1499938964844,293.1499938964844,0.0630469918251037,-1257.1201171875,304.15118408203125,0.7403701543807983,0.1113727167248725,0.0786415413022041,293.15447998046875,297.1499938964844,293.1499938964844,0.1540278941392898,-3414.898193359375,304.14312744140625,0.9360393285751344,0.2252214550971985,0.2137556970119476,293.2850341796875,297.1499938964844,293.1499938964844,0.0056202141568064,-2062.82080078125,298.4281616210937,0.5618767738342285,0.050000000745058,0.2284459173679351,290.9617004394531,291.1499938964844,274.8500061035156,271.5350646972656,290.2668151855469,293.2852478027344,290.9265441894531,1.0,0.1809361726045608,1.0,0.0,0.7121210098266602,1.0,-0.7925319671630859,5.12547671860375e-07,0.792531430721283,-0.1298568397760391,0.0,0.0,0.0,25.08299446105957,25.0,-405.7986755371094,-0.0,62.30403518676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138122558594,300.0799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.234375,18000.0,0.0,0.0,0.01456512324512,0.0,0.0,0.0,0.0,1.0,0.0543762817978858,0.0,-0.0,-0.0,0.0,0.0,0.0,7.730770448688418e-06,0.0827235579490661,-0.0827158242464065,0.0,1.4781748177483678e-05,0.0,0.0,3.0777523517608643,0.0,0.0,0.0,0.2636349499225616,4.0,0.0,1.0
747660,293.13189697265625,297.1499938964844,293.1499938964844,0.0555961765348911,-1491.28369140625,304.1434631347656,0.7192893624305725,0.1017231419682502,0.0920416265726089,293.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.78631591796875,0.5620699524879456,0.050000000745058,0.0481578148901462,293.2042541503906,297.1499938964844,293.1499938964844,0.0633987933397293,-1263.80908203125,304.1502380371094,0.7385696768760681,0.1104122847318649,0.0779624804854393,293.1528625488281,297.1499938964844,293.1499938964844,0.156710609793663,-3465.881103515625,304.1410217285156,0.936681866645813,0.225437119603157,0.2139521986246109,293.2822265625,297.1499938964844,293.1499938964844,0.005635370966047,-2081.69482421875,298.3049011230469,0.5620699524879456,0.050000000745058,0.2284399420022964,290.77020263671875,291.1499938964844,274.8500061035156,271.5394592285156,290.2714233398437,293.282470703125,290.7449645996094,1.0,0.1809082925319671,1.0,0.0,0.7111210227012634,1.0,-0.7927163243293762,5.132936848895042e-07,0.7927157878875732,-0.1296018809080124,0.0,0.0,0.0068310913629829,25.057153701782227,25.0,-294.94927978515625,-14.777721405029297,62.29725646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5755920410156,300.09051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.048828125,18000.0,0.0,0.0,0.0107481218874454,0.0,0.0,0.0,0.0,1.0,0.0575479790568351,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007838004967197,0.0844935849308967,-0.0837097838521003,0.0,1.0907977411989124e-05,0.0,0.0,3.141542434692383,0.0,0.0,0.0,0.2638557255268097,4.0,0.0,1.0
747720,293.13189697265625,297.1499938964844,293.1499938964844,0.0555961765348911,-1491.28369140625,304.1434631347656,0.7192893624305725,0.1017231419682502,0.0920416265726089,293.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.78631591796875,0.5620699524879456,0.050000000745058,0.0481578148901462,293.2042541503906,297.1499938964844,293.1499938964844,0.0633987933397293,-1263.80908203125,304.1502380371094,0.7385696768760681,0.1104122847318649,0.0779624804854393,293.1528625488281,297.1499938964844,293.1499938964844,0.156710609793663,-3465.881103515625,304.1410217285156,0.936681866645813,0.225437119603157,0.2139521986246109,293.2822265625,297.1499938964844,293.1499938964844,0.005635370966047,-2081.69482421875,298.3049011230469,0.5620699524879456,0.050000000745058,0.2284399420022964,290.77020263671875,291.1499938964844,274.8500061035156,271.5394592285156,290.2714233398437,293.282470703125,290.7449645996094,1.0,0.1809082925319671,1.0,0.0,0.7111210227012634,1.0,-0.7927163243293762,5.132936848895042e-07,0.7927157878875732,-0.1296018809080124,0.0,0.0,0.0068310913629829,25.057153701782227,25.0,-294.94927978515625,-14.777721405029297,62.29725646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5755920410156,300.09051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.048828125,18000.0,0.0,0.0,0.0107481218874454,0.0,0.0,0.0,0.0,1.0,0.0575479790568351,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007838004967197,0.0844935849308967,-0.0837097838521003,0.0,1.0907977411989124e-05,0.0,0.0,3.141542434692383,0.0,0.0,0.0,0.2638557255268097,4.0,0.0,1.0
747780,293.1307983398437,297.1499938964844,293.1499938964844,0.0502934865653514,-1388.984375,304.1549377441406,0.7210047841072083,0.102410189807415,0.0926850065588951,293.52081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5645446777344,0.5622018575668335,0.050000000745058,0.0481569580733776,293.202392578125,297.1499938964844,293.1499938964844,0.0563691966235637,-1158.8724365234375,304.162353515625,0.7367016077041626,0.1094169840216636,0.0772837996482849,293.1518859863281,297.1499938964844,293.1499938964844,0.1437055021524429,-3211.822509765625,304.1667175292969,0.937171757221222,0.2255647927522659,0.214117020368576,293.2814636230469,297.1499938964844,293.1499938964844,0.0053780511952936,-1926.130126953125,298.6683654785156,0.5622018575668335,0.050000000745058,0.2284358888864517,291.69677734375,291.1499938964844,274.8500061035156,271.5438232421875,290.2734680175781,293.2813415527344,291.84814453125,1.0,0.1808903068304062,1.0,0.0,0.7101210355758667,1.0,-0.7928659319877625,5.140811936144019e-07,0.7928654551506042,-0.1295105963945388,0.0,0.0,0.0,25.038747787475582,25.0,969.6587524414062,-1313.804443359375,62.295318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0773010253906,300.7837829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18228.892578125,18000.0,0.0,0.0,0.0146087761968374,0.0,0.0,0.0,0.0,1.0,0.0499910376965999,0.0,-0.0,-0.0,0.0,0.0,0.0,0.015049897134304,0.0970522388815879,-0.0820023417472839,0.0,1.482605057390174e-05,0.0,0.0,3.6804428100585938,0.0,0.0,0.0,0.2663168609142303,4.0,0.0,1.0
747840,293.1307983398437,297.1499938964844,293.1499938964844,0.0502934865653514,-1388.984375,304.1549377441406,0.7210047841072083,0.102410189807415,0.0926850065588951,293.52081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5645446777344,0.5622018575668335,0.050000000745058,0.0481569580733776,293.202392578125,297.1499938964844,293.1499938964844,0.0563691966235637,-1158.8724365234375,304.162353515625,0.7367016077041626,0.1094169840216636,0.0772837996482849,293.1518859863281,297.1499938964844,293.1499938964844,0.1437055021524429,-3211.822509765625,304.1667175292969,0.937171757221222,0.2255647927522659,0.214117020368576,293.2814636230469,297.1499938964844,293.1499938964844,0.0053780511952936,-1926.130126953125,298.6683654785156,0.5622018575668335,0.050000000745058,0.2284358888864517,291.69677734375,291.1499938964844,274.8500061035156,271.5438232421875,290.2734680175781,293.2813415527344,291.84814453125,1.0,0.1808903068304062,1.0,0.0,0.7101210355758667,1.0,-0.7928659319877625,5.140811936144019e-07,0.7928654551506042,-0.1295105963945388,0.0,0.0,0.0,25.038747787475582,25.0,969.6587524414062,-1313.804443359375,62.295318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0773010253906,300.7837829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18228.892578125,18000.0,0.0,0.0,0.0146087761968374,0.0,0.0,0.0,0.0,1.0,0.0499910376965999,0.0,-0.0,-0.0,0.0,0.0,0.0,0.015049897134304,0.0970522388815879,-0.0820023417472839,0.0,1.482605057390174e-05,0.0,0.0,3.6804428100585938,0.0,0.0,0.0,0.2663168609142303,4.0,0.0,1.0
747900,293.1306457519531,297.1499938964844,293.1499938964844,0.0515312552452087,-1412.100341796875,304.151611328125,0.7216275334358215,0.1026831790804863,0.0929479375481605,293.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7188720703125,0.5621837377548218,0.050000000745058,0.0481570772826671,293.2018127441406,297.1499938964844,293.1499938964844,0.056986141949892,-1169.0880126953125,304.1587829589844,0.7355726957321167,0.1088662520051002,0.0769081711769104,293.1517333984375,297.1499938964844,293.1499938964844,0.1458492577075958,-3255.068115234375,304.15936279296875,0.937155306339264,0.2255717664957046,0.2141245156526565,293.2821044921875,297.1499938964844,293.1499938964844,0.0053238072432577,-1922.044921875,298.63543701171875,0.5621837377548218,0.050000000745058,0.2284364402294159,291.6754455566406,291.1499938964844,274.8500061035156,271.5460205078125,290.2745666503906,293.2820739746094,291.49884033203125,1.0,0.1808802932500839,1.0,0.0,0.709621012210846,1.0,-0.792740523815155,5.143104999660864e-07,0.7927400469779968,-0.1294732838869094,0.0,0.0,0.0,25.040546417236328,25.0,-240.8475036621093,-0.0,62.27909851074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9338684082031,300.0301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18109.107421875,18000.0,0.0,0.0,0.0163823403418064,0.0,0.0,0.0,0.0,1.0,0.0529202334582805,0.0,-0.0,-0.0,0.0,0.0,0.0,6.291425233939663e-05,0.0825396850705146,-0.0824767649173736,0.0,1.6625992429908365e-05,0.0,0.0,3.0879504680633545,0.0,0.0,0.0,0.2642331421375274,4.0,0.0,1.0
747960,293.1304016113281,297.1499938964844,293.1499938964844,0.054399125277996,-1466.018798828125,304.14617919921875,0.7222244739532471,0.1029732301831245,0.0931986272335052,293.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27001953125,0.5621723532676697,0.050000000745058,0.0481571517884731,293.201171875,297.1499938964844,293.1499938964844,0.0592926926910877,-1204.453369140625,304.153076171875,0.7344398498535156,0.1083365455269813,0.0765295624732971,293.1512451171875,297.1499938964844,293.1499938964844,0.1516848355531692,-3369.054931640625,304.147216796875,0.9372013807296752,0.2256445735692978,0.2141626924276352,293.2814636230469,297.1499938964844,293.1499938964844,0.0054380735382437,-1990.627685546875,298.4014892578125,0.5621723532676697,0.050000000745058,0.2284367978572845,291.1947021484375,291.1499938964844,274.8500061035156,271.5482177734375,290.2739562988281,293.2816162109375,291.1073303222656,1.0,0.1808701008558273,1.0,0.0,0.70912104845047,1.0,-0.7926332950592041,5.145694785824162e-07,0.7926327586174011,-0.1294685006141662,0.0,0.0,0.0,25.04104423522949,25.0,-458.6451721191406,-0.0,62.26387786865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0123291015625,300.0318908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18037.375,18000.0,0.0,0.0,0.0159715432673692,0.0,0.0,0.0,0.0,1.0,0.0546195246279239,0.0,-0.0,-0.0,0.0,0.0,0.0,8.613978934590705e-06,0.0828701555728912,-0.0828615427017211,0.0,1.6209085515583865e-05,0.0,0.0,3.088223695755005,0.0,0.0,0.0,0.2638287544250488,4.0,0.0,1.0
748020,293.12957763671875,297.1499938964844,293.1499938964844,0.0565661378204822,-1506.25048828125,304.1439514160156,0.7236766815185547,0.1036373302340507,0.0937722399830818,293.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9088134765625,0.5622417330741882,0.050000000745058,0.048156701028347,293.1996459960937,297.1499938964844,293.1499938964844,0.0601354576647281,-1218.57666015625,304.1507568359375,0.7324135899543762,0.1073480769991874,0.0758240222930908,293.1499938964844,297.1499938964844,293.1499938964844,0.1555156856775283,-3442.608154296875,304.1419982910156,0.937632381916046,0.2258650362491607,0.2143524140119552,293.2792053222656,297.1499938964844,293.1499938964844,0.0054883491247892,-2026.92626953125,298.22540283203125,0.5622417330741882,0.050000000745058,0.2284346669912338,290.8885498046875,291.1499938964844,274.8500061035156,271.5526123046875,290.2698669433594,293.2794189453125,290.8580017089844,1.0,0.1808555275201797,1.0,0.0,0.7081210613250732,1.0,-0.7926995158195496,5.153800088919525e-07,0.7926989793777466,-0.1295836418867111,0.0,0.0,0.0,25.02898597717285,25.0,-362.3415222167969,-0.0,62.25802993774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28790283203125,300.03228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.546875,18000.0,0.0,0.0,0.0132174100726842,0.0,0.0,0.0,0.0,1.0,0.0578526556491851,0.0,-0.0,-0.0,0.0,0.0,0.0,7.721053407294676e-06,0.083842895925045,-0.083835169672966,0.0,1.3413990927801931e-05,0.0,0.0,3.11893367767334,0.0,0.0,0.0,0.2637145221233368,4.0,0.0,1.0
748080,293.12957763671875,297.1499938964844,293.1499938964844,0.0565661378204822,-1506.25048828125,304.1439514160156,0.7236766815185547,0.1036373302340507,0.0937722399830818,293.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9088134765625,0.5622417330741882,0.050000000745058,0.048156701028347,293.1996459960937,297.1499938964844,293.1499938964844,0.0601354576647281,-1218.57666015625,304.1507568359375,0.7324135899543762,0.1073480769991874,0.0758240222930908,293.1499938964844,297.1499938964844,293.1499938964844,0.1555156856775283,-3442.608154296875,304.1419982910156,0.937632381916046,0.2258650362491607,0.2143524140119552,293.2792053222656,297.1499938964844,293.1499938964844,0.0054883491247892,-2026.92626953125,298.22540283203125,0.5622417330741882,0.050000000745058,0.2284346669912338,290.8885498046875,291.1499938964844,274.8500061035156,271.5526123046875,290.2698669433594,293.2794189453125,290.8580017089844,1.0,0.1808555275201797,1.0,0.0,0.7081210613250732,1.0,-0.7926995158195496,5.153800088919525e-07,0.7926989793777466,-0.1295836418867111,0.0,0.0,0.0,25.02898597717285,25.0,-362.3415222167969,-0.0,62.25802993774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28790283203125,300.03228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.546875,18000.0,0.0,0.0,0.0132174100726842,0.0,0.0,0.0,0.0,1.0,0.0578526556491851,0.0,-0.0,-0.0,0.0,0.0,0.0,7.721053407294676e-06,0.083842895925045,-0.083835169672966,0.0,1.3413990927801931e-05,0.0,0.0,3.11893367767334,0.0,0.0,0.0,0.2637145221233368,4.0,0.0,1.0
748140,293.1286315917969,297.1499938964844,293.1499938964844,0.0575694032013416,-1524.0069580078125,304.1444702148437,0.7252830266952515,0.1043464466929435,0.0944029539823532,293.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7626037597656,0.5623412132263184,0.050000000745058,0.0481560602784156,293.1981201171875,297.1499938964844,293.1499938964844,0.0597491115331649,-1213.928466796875,304.1513366699219,0.7305209636688232,0.1064011380076408,0.0751568153500557,293.1488342285156,297.1499938964844,293.1499938964844,0.1566761136054992,-3463.70703125,304.1431579589844,0.9381682872772216,0.2261041849851608,0.2145761847496032,293.2767333984375,297.1499938964844,293.1499938964844,0.0054976297542452,-2034.693115234375,298.1336975097656,0.5623412132263184,0.050000000745058,0.2284316122531891,290.7707214355469,291.1499938964844,274.8500061035156,271.5569763183594,290.2635803222656,293.27691650390625,290.88946533203125,1.0,0.1808493882417678,1.0,0.0,0.7071210145950317,1.0,-0.7929197549819946,5.163710170563718e-07,0.7929192781448364,-0.1298058778047561,0.0,0.0,0.0256698429584503,25.012615203857425,25.0,564.0205688476562,-2994.95849609375,62.26953887939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4654846191406,300.7508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17667.580078125,18000.0,0.0,0.0,0.0104076210409402,0.0,0.0,0.0,0.0,1.0,0.0515940487384796,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0701150894165039,0.1521170437335968,-0.0820019617676734,0.0,1.0562412171566392e-05,0.0,0.0,5.768810749053955,0.0,0.0,0.0,0.272260308265686,4.0,0.0,1.0
748200,293.1286315917969,297.1499938964844,293.1499938964844,0.0575694032013416,-1524.0069580078125,304.1444702148437,0.7252830266952515,0.1043464466929435,0.0944029539823532,293.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7626037597656,0.5623412132263184,0.050000000745058,0.0481560602784156,293.1981201171875,297.1499938964844,293.1499938964844,0.0597491115331649,-1213.928466796875,304.1513366699219,0.7305209636688232,0.1064011380076408,0.0751568153500557,293.1488342285156,297.1499938964844,293.1499938964844,0.1566761136054992,-3463.70703125,304.1431579589844,0.9381682872772216,0.2261041849851608,0.2145761847496032,293.2767333984375,297.1499938964844,293.1499938964844,0.0054976297542452,-2034.693115234375,298.1336975097656,0.5623412132263184,0.050000000745058,0.2284316122531891,290.7707214355469,291.1499938964844,274.8500061035156,271.5569763183594,290.2635803222656,293.27691650390625,290.88946533203125,1.0,0.1808493882417678,1.0,0.0,0.7071210145950317,1.0,-0.7929197549819946,5.163710170563718e-07,0.7929192781448364,-0.1298058778047561,0.0,0.0,0.0256698429584503,25.012615203857425,25.0,564.0205688476562,-2994.95849609375,62.26953887939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4654846191406,300.7508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17667.580078125,18000.0,0.0,0.0,0.0104076210409402,0.0,0.0,0.0,0.0,1.0,0.0515940487384796,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0701150894165039,0.1521170437335968,-0.0820019617676734,0.0,1.0562412171566392e-05,0.0,0.0,5.768810749053955,0.0,0.0,0.0,0.272260308265686,4.0,0.0,1.0
