time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748260,293.12841796875,297.1499938964844,293.1499938964844,0.0524726919829845,-1425.6566162109375,304.1539001464844,0.7266313433647156,0.1049346551299095,0.094974860548973,293.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7796936035156,0.5623334050178528,0.050000000745058,0.0481561087071895,293.1971740722656,297.1499938964844,293.1499938964844,0.0532405599951744,-1118.3902587890625,304.1607971191406,0.728430986404419,0.1053783521056175,0.0744638666510582,293.1486511230469,297.1499938964844,293.1499938964844,0.1443890035152435,-3225.322509765625,304.1639099121094,0.9383513927459716,0.2261732816696167,0.2146926373243332,293.2779235839844,297.1499938964844,293.1499938964844,0.0051779812201857,-1865.296630859375,298.5499267578125,0.5623334050178528,0.050000000745058,0.2284318506717682,291.79473876953125,291.1499938964844,274.8500061035156,271.5613708496094,290.2589416503906,293.2777709960937,291.6751403808594,1.0,0.1808454841375351,1.0,0.0,0.706121027469635,1.0,-0.7929147481918335,5.171814905224892e-07,0.7929142117500305,-0.1300401836633682,0.0,0.0,0.0,25.01065254211425,25.0,2.30613660812378,-0.0,62.26662063598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82861328125,299.9544982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18148.333984375,18000.0,0.0,0.0,0.0169997029006481,0.0,0.0,0.0,0.0,1.0,0.0543985553085804,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002812818856909,0.0833291187882423,-0.0830478370189666,0.0,1.7252537872991525e-05,0.0,0.0,3.12476134300232,0.0,0.0,0.0,0.2645470201969147,4.0,0.0,1.0
748320,293.12841796875,297.1499938964844,293.1499938964844,0.0524726919829845,-1425.6566162109375,304.1539001464844,0.7266313433647156,0.1049346551299095,0.094974860548973,293.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7796936035156,0.5623334050178528,0.050000000745058,0.0481561087071895,293.1971740722656,297.1499938964844,293.1499938964844,0.0532405599951744,-1118.3902587890625,304.1607971191406,0.728430986404419,0.1053783521056175,0.0744638666510582,293.1486511230469,297.1499938964844,293.1499938964844,0.1443890035152435,-3225.322509765625,304.1639099121094,0.9383513927459716,0.2261732816696167,0.2146926373243332,293.2779235839844,297.1499938964844,293.1499938964844,0.0051779812201857,-1865.296630859375,298.5499267578125,0.5623334050178528,0.050000000745058,0.2284318506717682,291.79473876953125,291.1499938964844,274.8500061035156,271.5613708496094,290.2589416503906,293.2777709960937,291.6751403808594,1.0,0.1808454841375351,1.0,0.0,0.706121027469635,1.0,-0.7929147481918335,5.171814905224892e-07,0.7929142117500305,-0.1300401836633682,0.0,0.0,0.0,25.01065254211425,25.0,2.30613660812378,-0.0,62.26662063598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82861328125,299.9544982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18148.333984375,18000.0,0.0,0.0,0.0169997029006481,0.0,0.0,0.0,0.0,1.0,0.0543985553085804,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002812818856909,0.0833291187882423,-0.0830478370189666,0.0,1.7252537872991525e-05,0.0,0.0,3.12476134300232,0.0,0.0,0.0,0.2645470201969147,4.0,0.0,1.0
748380,293.1283264160156,297.1499938964844,293.1499938964844,0.0573610439896583,-1518.0147705078125,304.1448974609375,0.7277358174324036,0.1055005490779876,0.0954644009470939,293.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721740722656,0.5622836947441101,0.050000000745058,0.0481564365327358,293.1961669921875,297.1499938964844,293.1499938964844,0.0568376295268535,-1173.3111572265625,304.15167236328125,0.7262153029441833,0.1043827384710311,0.0737488567829132,293.14794921875,297.1499938964844,293.1499938964844,0.1541359424591064,-3415.515869140625,304.1439819335937,0.9384671449661256,0.2263471186161041,0.2148090600967407,293.27685546875,297.1499938964844,293.1499938964844,0.0053387144580483,-1969.5867919921875,298.1614990234375,0.5622836947441101,0.050000000745058,0.2284334003925323,291.0311889648437,291.1499938964844,274.8500061035156,271.5657653808594,290.2518310546875,293.2770080566406,290.9850158691406,1.0,0.1808379739522934,1.0,0.0,0.7051210403442383,1.0,-0.7927860021591187,5.179033450986026e-07,0.7927854657173157,-0.1303009986877441,0.0,0.0,0.0,25.013538360595703,25.0,-440.8247375488281,-0.0,62.251686096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00927734375,299.9708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.876953125,18000.0,0.0,0.0,0.0162514559924602,0.0,0.0,0.0,0.0,1.0,0.0576660297811031,0.0,-0.0,-0.0,0.0,0.0,0.0,7.79325910116313e-06,0.0838151201605796,-0.0838073268532753,0.0,1.6493162547703832e-05,0.0,0.0,3.120349884033203,0.0,0.0,0.0,0.263799637556076,4.0,0.0,1.0
748440,293.1283264160156,297.1499938964844,293.1499938964844,0.0573610439896583,-1518.0147705078125,304.1448974609375,0.7277358174324036,0.1055005490779876,0.0954644009470939,293.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721740722656,0.5622836947441101,0.050000000745058,0.0481564365327358,293.1961669921875,297.1499938964844,293.1499938964844,0.0568376295268535,-1173.3111572265625,304.15167236328125,0.7262153029441833,0.1043827384710311,0.0737488567829132,293.14794921875,297.1499938964844,293.1499938964844,0.1541359424591064,-3415.515869140625,304.1439819335937,0.9384671449661256,0.2263471186161041,0.2148090600967407,293.27685546875,297.1499938964844,293.1499938964844,0.0053387144580483,-1969.5867919921875,298.1614990234375,0.5622836947441101,0.050000000745058,0.2284334003925323,291.0311889648437,291.1499938964844,274.8500061035156,271.5657653808594,290.2518310546875,293.2770080566406,290.9850158691406,1.0,0.1808379739522934,1.0,0.0,0.7051210403442383,1.0,-0.7927860021591187,5.179033450986026e-07,0.7927854657173157,-0.1303009986877441,0.0,0.0,0.0,25.013538360595703,25.0,-440.8247375488281,-0.0,62.251686096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00927734375,299.9708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.876953125,18000.0,0.0,0.0,0.0162514559924602,0.0,0.0,0.0,0.0,1.0,0.0576660297811031,0.0,-0.0,-0.0,0.0,0.0,0.0,7.79325910116313e-06,0.0838151201605796,-0.0838073268532753,0.0,1.6493162547703832e-05,0.0,0.0,3.120349884033203,0.0,0.0,0.0,0.263799637556076,4.0,0.0,1.0
748500,293.1280517578125,297.1499938964844,293.1499938964844,0.058327529579401,-1536.05419921875,304.1440734863281,0.7284190058708191,0.1058242991566658,0.095744751393795,293.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9285583496094,0.5623085498809814,0.050000000745058,0.0481562763452529,293.19549560546875,297.1499938964844,293.1499938964844,0.057143710553646,-1178.5528564453125,304.1508178710937,0.7252482771873474,0.1039326339960098,0.0734238252043724,293.1474609375,297.1499938964844,293.1499938964844,0.1558083444833755,-3447.463134765625,304.1420593261719,0.9386911988258362,0.2264697104692459,0.2149188965559005,293.2757873535156,297.1499938964844,293.1499938964844,0.005354072432965,-1983.0579833984373,298.0848693847656,0.5623085498809814,0.050000000745058,0.2284326404333114,290.9061584472656,291.1499938964844,274.8500061035156,271.56793212890625,290.2472229003906,293.2760009765625,290.87353515625,1.0,0.1808366030454635,1.0,0.0,0.7046210169792175,1.0,-0.7928630113601685,5.184056703910755e-07,0.7928624749183655,-0.1304766684770584,0.0,0.0,0.0,25.00811767578125,25.0,-384.5226440429688,-0.0,62.2562141418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1592712402344,299.9710388183594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40625,18000.0,0.0,0.0,0.014882082119584,0.0,0.0,0.0,0.0,1.0,0.05921271443367,0.0,-0.0,-0.0,0.0,0.0,0.0,7.722511327301618e-06,0.0842944905161857,-0.0842867642641067,0.0,1.5103421901585534e-05,0.0,0.0,3.1362645626068115,0.0,0.0,0.0,0.263772189617157,4.0,0.0,1.0
748560,293.1277770996094,297.1499938964844,293.1499938964844,0.0591865107417106,-1552.0325927734375,304.1435852050781,0.7291533946990967,0.1061614677309989,0.0960415452718734,293.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8253479003906,0.5623477101325989,0.050000000745058,0.0481560230255126,293.1947021484375,297.1499938964844,293.1499938964844,0.0573450215160846,-1182.1881103515625,304.1502990722656,0.7243508696556091,0.1035101115703582,0.0731184557080268,293.14697265625,297.1499938964844,293.1499938964844,0.1572239845991134,-3474.302734375,304.14093017578125,0.9389514923095704,0.2265975475311279,0.2150367945432663,293.274658203125,297.1499938964844,293.1499938964844,0.0053618988022208,-1992.617431640625,298.0202941894531,0.5623477101325989,0.050000000745058,0.2284314334392547,290.8072509765625,291.1499938964844,274.8500061035156,271.57012939453125,290.2422790527344,293.2748718261719,290.7789001464844,1.0,0.1808372884988784,1.0,0.0,0.7041210532188416,1.0,-0.7929924130439758,5.189623379919794e-07,0.7929919362068176,-0.130671426653862,0.0,0.0,0.0,25.00078773498535,25.0,-331.1723022460937,-0.0,62.26604843139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3004150390625,299.9712219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.986328125,18000.0,0.0,0.0,0.0133089581504464,0.0,0.0,0.0,0.0,1.0,0.0607104673981666,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719229870417621e-06,0.0847793817520141,-0.0847716629505157,0.0,1.3506901268556248e-05,0.0,0.0,3.1537654399871826,0.0,0.0,0.0,0.2637948095798492,4.0,0.0,1.0
748620,293.1272888183594,297.1499938964844,293.1499938964844,0.0555720292031765,-1480.7677001953125,304.1525573730469,0.730658769607544,0.1068245097994804,0.0966491922736167,293.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2400817871094,0.5624347925186157,0.050000000745058,0.0481554605066776,293.1929626464844,297.1499938964844,293.1499938964844,0.0525816716253757,-1112.2896728515625,304.158935546875,0.7227192521095276,0.1027309596538543,0.0725623369216919,293.14630126953125,297.1499938964844,293.1499938964844,0.1483226269483566,-3300.177978515625,304.1605529785156,0.9394729137420654,0.2268097698688507,0.2152650952339172,293.27349853515625,297.1499938964844,293.1499938964844,0.0052257096394896,-1898.4947509765625,298.24481201171875,0.5624347925186157,0.050000000745058,0.228428766131401,291.380615234375,291.1499938964844,274.8500061035156,271.57452392578125,290.23260498046875,293.2733764648437,291.628662109375,1.0,0.1808447241783142,1.0,0.0,0.7031210660934448,1.0,-0.7933244109153748,5.201574140301091e-07,0.7933238744735718,-0.1310941278934478,0.0,0.0,0.0,24.98524284362793,25.0,1169.069580078125,-2654.704345703125,62.2955207824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0423583984375,302.4600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.595703125,18000.0,0.0,0.0,0.0152588989585638,0.0,0.0,0.0,0.0,1.0,0.0502126701176166,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0542774386703968,0.1364579796791076,-0.0821805298328399,0.0,1.5485842595808208e-05,0.0,0.0,5.230631351470947,0.0,0.0,0.0,0.2705758512020111,4.0,0.0,1.0
748680,293.1272888183594,297.1499938964844,293.1499938964844,0.0555720292031765,-1480.7677001953125,304.1525573730469,0.730658769607544,0.1068245097994804,0.0966491922736167,293.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2400817871094,0.5624347925186157,0.050000000745058,0.0481554605066776,293.1929626464844,297.1499938964844,293.1499938964844,0.0525816716253757,-1112.2896728515625,304.158935546875,0.7227192521095276,0.1027309596538543,0.0725623369216919,293.14630126953125,297.1499938964844,293.1499938964844,0.1483226269483566,-3300.177978515625,304.1605529785156,0.9394729137420654,0.2268097698688507,0.2152650952339172,293.27349853515625,297.1499938964844,293.1499938964844,0.0052257096394896,-1898.4947509765625,298.24481201171875,0.5624347925186157,0.050000000745058,0.228428766131401,291.380615234375,291.1499938964844,274.8500061035156,271.57452392578125,290.23260498046875,293.2733764648437,291.628662109375,1.0,0.1808447241783142,1.0,0.0,0.7031210660934448,1.0,-0.7933244109153748,5.201574140301091e-07,0.7933238744735718,-0.1310941278934478,0.0,0.0,0.0,24.98524284362793,25.0,1169.069580078125,-2654.704345703125,62.2955207824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0423583984375,302.4600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.595703125,18000.0,0.0,0.0,0.0152588989585638,0.0,0.0,0.0,0.0,1.0,0.0502126701176166,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0542774386703968,0.1364579796791076,-0.0821805298328399,0.0,1.5485842595808208e-05,0.0,0.0,5.230631351470947,0.0,0.0,0.0,0.2705758512020111,4.0,0.0,1.0
748740,293.1275939941406,297.1499938964844,293.1499938964844,0.0572840608656406,-1513.101318359375,304.1478881835937,0.7317404747009277,0.1073341369628906,0.0971325561404228,293.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.43914794921875,0.5623925924301147,0.050000000745058,0.0481557324528694,293.1913757324219,297.1499938964844,293.1499938964844,0.0531617365777492,-1122.3743896484375,304.154052734375,0.7209689617156982,0.1019607633352279,0.0720158815383911,293.1463623046875,297.1499938964844,293.1499938964844,0.1510605812072754,-3355.15966796875,304.1504211425781,0.9395320415496826,0.226892277598381,0.2153408825397491,293.2748107910156,297.1499938964844,293.1499938964844,0.0051410994492471,-1886.8890380859373,298.18377685546875,0.5623925924301147,0.050000000745058,0.2284300774335861,291.3478088378906,291.1499938964844,274.8500061035156,271.5788879394531,290.2253112792969,293.2748718261719,291.2059326171875,1.0,0.1808511912822723,1.0,0.0,0.7021210193634033,1.0,-0.7933415174484253,5.210690119383798e-07,0.7933409810066223,-0.1314640790224075,0.0,0.0,0.0,24.98737144470215,25.0,-449.3215942382813,-0.0,62.301513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8074951171875,299.9554748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18061.091796875,18000.0,0.0,0.0,0.0188838616013526,0.0,0.0,0.0,0.0,1.0,0.0570785216987133,0.0,-0.0,-0.0,0.0,0.0,0.0,1.233614602824673e-05,0.0837298557162284,-0.0837175250053405,0.0,1.916471956064925e-05,0.0,0.0,3.12472939491272,0.0,0.0,0.0,0.2640620470046997,4.0,0.0,1.0
748800,293.1275939941406,297.1499938964844,293.1499938964844,0.0572840608656406,-1513.101318359375,304.1478881835937,0.7317404747009277,0.1073341369628906,0.0971325561404228,293.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.43914794921875,0.5623925924301147,0.050000000745058,0.0481557324528694,293.1913757324219,297.1499938964844,293.1499938964844,0.0531617365777492,-1122.3743896484375,304.154052734375,0.7209689617156982,0.1019607633352279,0.0720158815383911,293.1463623046875,297.1499938964844,293.1499938964844,0.1510605812072754,-3355.15966796875,304.1504211425781,0.9395320415496826,0.226892277598381,0.2153408825397491,293.2748107910156,297.1499938964844,293.1499938964844,0.0051410994492471,-1886.8890380859373,298.18377685546875,0.5623925924301147,0.050000000745058,0.2284300774335861,291.3478088378906,291.1499938964844,274.8500061035156,271.5788879394531,290.2253112792969,293.2748718261719,291.2059326171875,1.0,0.1808511912822723,1.0,0.0,0.7021210193634033,1.0,-0.7933415174484253,5.210690119383798e-07,0.7933409810066223,-0.1314640790224075,0.0,0.0,0.0,24.98737144470215,25.0,-449.3215942382813,-0.0,62.301513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8074951171875,299.9554748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18061.091796875,18000.0,0.0,0.0,0.0188838616013526,0.0,0.0,0.0,0.0,1.0,0.0570785216987133,0.0,-0.0,-0.0,0.0,0.0,0.0,1.233614602824673e-05,0.0837298557162284,-0.0837175250053405,0.0,1.916471956064925e-05,0.0,0.0,3.12472939491272,0.0,0.0,0.0,0.2640620470046997,4.0,0.0,1.0
748860,293.1274719238281,297.1499938964844,293.1499938964844,0.0601175166666507,-1566.8203125,304.14410400390625,0.7329987287521362,0.1079302728176117,0.0976414829492569,293.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9287109375,0.5624706149101257,0.050000000745058,0.0481552295386791,293.18896484375,297.1499938964844,293.1499938964844,0.0549035780131816,-1149.1046142578125,304.1500244140625,0.7196645736694336,0.1013991087675094,0.0715784281492233,293.14556884765625,297.1499938964844,293.1499938964844,0.1564139574766159,-3458.221923828125,304.141845703125,0.9400014281272888,0.2271415144205093,0.2155472487211227,293.27301025390625,297.1499938964844,293.1499938964844,0.0052285753190517,-1942.8131103515625,297.9378662109375,0.5624706149101257,0.050000000745058,0.2284276783466339,290.9044494628906,291.1499938964844,274.8444519042969,271.579345703125,290.2157592773437,293.273193359375,290.8700561523437,1.0,0.1808629930019378,1.0,0.0,0.7011210322380066,1.0,-0.7936713099479675,5.222553340900049e-07,0.7936708331108093,-0.1318276673555374,0.0,0.0,0.0,24.974077224731445,25.0,-401.7110900878906,-0.0,62.3337287902832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1203308105469,299.9559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.662109375,18000.0,0.0,0.0,0.0165231171995401,0.0,0.0,0.0,0.0,1.0,0.0601599887013435,0.0,-0.0,-0.0,0.0,0.0,0.0,7.72456951381173e-06,0.0846103653311729,-0.0846026465296745,0.0,1.676886313362047e-05,0.0,0.0,3.148383378982544,0.0,0.0,0.0,0.2638123035430908,4.0,0.0,1.0
748920,293.1274719238281,297.1499938964844,293.1499938964844,0.0601175166666507,-1566.8203125,304.14410400390625,0.7329987287521362,0.1079302728176117,0.0976414829492569,293.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9287109375,0.5624706149101257,0.050000000745058,0.0481552295386791,293.18896484375,297.1499938964844,293.1499938964844,0.0549035780131816,-1149.1046142578125,304.1500244140625,0.7196645736694336,0.1013991087675094,0.0715784281492233,293.14556884765625,297.1499938964844,293.1499938964844,0.1564139574766159,-3458.221923828125,304.141845703125,0.9400014281272888,0.2271415144205093,0.2155472487211227,293.27301025390625,297.1499938964844,293.1499938964844,0.0052285753190517,-1942.8131103515625,297.9378662109375,0.5624706149101257,0.050000000745058,0.2284276783466339,290.9044494628906,291.1499938964844,274.8444519042969,271.579345703125,290.2157592773437,293.273193359375,290.8700561523437,1.0,0.1808629930019378,1.0,0.0,0.7011210322380066,1.0,-0.7936713099479675,5.222553340900049e-07,0.7936708331108093,-0.1318276673555374,0.0,0.0,0.0,24.974077224731445,25.0,-401.7110900878906,-0.0,62.3337287902832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1203308105469,299.9559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.662109375,18000.0,0.0,0.0,0.0165231171995401,0.0,0.0,0.0,0.0,1.0,0.0601599887013435,0.0,-0.0,-0.0,0.0,0.0,0.0,7.72456951381173e-06,0.0846103653311729,-0.0846026465296745,0.0,1.676886313362047e-05,0.0,0.0,3.148383378982544,0.0,0.0,0.0,0.2638123035430908,4.0,0.0,1.0
748980,293.1270446777344,297.1499938964844,293.1499938964844,0.0614209771156311,-1590.8409423828125,304.14404296875,0.7345404624938965,0.1085869222879409,0.0982212722301483,293.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7455444335937,0.5626701712608337,0.050000000745058,0.0481539405882358,293.1854553222656,297.1499938964844,293.1499938964844,0.0553232133388519,-1155.7796630859375,304.1494445800781,0.7190784215927124,0.101122498512268,0.0713312178850174,293.144775390625,297.1499938964844,293.1499938964844,0.1583709716796875,-3494.639892578125,304.1416015625,0.940747320652008,0.2274174243211746,0.2158036828041076,293.2707824707031,297.1499938964844,293.1499938964844,0.0052455239929258,-1957.091064453125,297.8244934082031,0.5626701712608337,0.050000000745058,0.2284215539693832,290.742919921875,291.1499938964844,274.8283386230469,271.57232666015625,290.20721435546875,293.2709655761719,290.8231201171875,1.0,0.1808885037899017,1.0,0.0,0.7001210451126099,1.0,-0.7943692803382874,5.23737298863125e-07,0.7943687438964844,-0.1321114003658294,0.0,0.0,0.0270759221166372,24.94694900512696,25.0,410.3162841796875,-2970.239990234375,62.40265655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38702392578125,300.286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17629.205078125,18000.0,0.0,0.0,0.0133630838245153,0.0,0.0,0.0,0.0,1.0,0.0544060505926609,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0685912743210792,0.1513901650905609,-0.082798883318901,0.0,1.3561832020059228e-05,0.0,0.0,5.725161075592041,0.0,0.0,0.0,0.272340178489685,4.0,0.0,1.0
749040,293.1270446777344,297.1499938964844,293.1499938964844,0.0614209771156311,-1590.8409423828125,304.14404296875,0.7345404624938965,0.1085869222879409,0.0982212722301483,293.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7455444335937,0.5626701712608337,0.050000000745058,0.0481539405882358,293.1854553222656,297.1499938964844,293.1499938964844,0.0553232133388519,-1155.7796630859375,304.1494445800781,0.7190784215927124,0.101122498512268,0.0713312178850174,293.144775390625,297.1499938964844,293.1499938964844,0.1583709716796875,-3494.639892578125,304.1416015625,0.940747320652008,0.2274174243211746,0.2158036828041076,293.2707824707031,297.1499938964844,293.1499938964844,0.0052455239929258,-1957.091064453125,297.8244934082031,0.5626701712608337,0.050000000745058,0.2284215539693832,290.742919921875,291.1499938964844,274.8283386230469,271.57232666015625,290.20721435546875,293.2709655761719,290.8231201171875,1.0,0.1808885037899017,1.0,0.0,0.7001210451126099,1.0,-0.7943692803382874,5.23737298863125e-07,0.7943687438964844,-0.1321114003658294,0.0,0.0,0.0270759221166372,24.94694900512696,25.0,410.3162841796875,-2970.239990234375,62.40265655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38702392578125,300.286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17629.205078125,18000.0,0.0,0.0,0.0133630838245153,0.0,0.0,0.0,0.0,1.0,0.0544060505926609,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0685912743210792,0.1513901650905609,-0.082798883318901,0.0,1.3561832020059228e-05,0.0,0.0,5.725161075592041,0.0,0.0,0.0,0.272340178489685,4.0,0.0,1.0
749100,293.1269836425781,297.1499938964844,293.1499938964844,0.0570519343018531,-1505.3465576171875,304.1531066894531,0.7353225350379944,0.1088904812932014,0.0985102131962776,293.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2753601074219,0.5627838969230652,0.050000000745058,0.048153206706047,293.18341064453125,297.1499938964844,293.1499938964844,0.0508504845201969,-1089.645263671875,304.15771484375,0.7190325260162354,0.1010760441422462,0.0712808519601821,293.1446838378906,297.1499938964844,293.1499938964844,0.1484416276216507,-3301.567626953125,304.1612548828125,0.9411141276359558,0.2275029122829437,0.2159151881933212,293.2709045410156,297.1499938964844,293.1499938964844,0.0050971773453056,-1855.0863037109373,298.12237548828125,0.5627838969230652,0.050000000745058,0.2284180670976638,291.4178771972656,291.1499938964844,274.8165588378906,271.566162109375,290.2043762207031,293.2707824707031,291.6564025878906,1.0,0.1809067875146865,1.0,0.0,0.6996210217475891,1.0,-0.7947843670845032,5.24522647538106e-07,0.7947838306427002,-0.1322104632854461,0.0,0.0,0.0,24.932601928710938,25.0,1159.010009765625,-2582.265625,62.44603729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02069091796875,302.3785095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18073.40234375,18000.0,0.0,0.0,0.016875309869647,0.0,0.0,0.0,0.0,1.0,0.0511304400861263,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0505601204931736,0.1330543607473373,-0.082494243979454,0.0,1.712629455141723e-05,0.0,0.0,5.098145008087158,0.0,0.0,0.0,0.2701922655105591,4.0,0.0,1.0
749160,293.1272277832031,297.1499938964844,293.1499938964844,0.055672500282526,-1478.8106689453125,304.15484619140625,0.7359573841094971,0.1091337352991104,0.0987539663910865,293.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7743835449219,0.5628554224967957,0.050000000745058,0.0481527410447597,293.1813049316406,297.1499938964844,293.1499938964844,0.0493078120052814,-1067.413818359375,304.1589050292969,0.7190325856208801,0.1010634154081344,0.0712582170963287,293.1448974609375,297.1499938964844,293.1499938964844,0.1450634002685547,-3236.57861328125,304.1649169921875,0.9413041472434998,0.2275289446115493,0.2159609198570251,293.2721862792969,297.1499938964844,293.1499938964844,0.0049421871080994,-1787.7608642578125,298.2849426269531,0.5628554224967957,0.050000000745058,0.2284158766269683,291.8096008300781,291.1499938964844,274.8023986816406,271.5583190917969,290.2032470703125,293.2720031738281,291.7232666015625,1.0,0.1809262633323669,1.0,0.0,0.6991210579872131,1.0,-0.795101523399353,5.25203404322383e-07,0.79510098695755,-0.1322524845600128,0.0,0.0,0.0,24.92460823059082,25.0,105.36270141601562,-2.5443395898190963e-14,62.48325729370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7811584472656,299.9188842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18167.900390625,18000.0,0.0,0.0,0.0198202244937419,0.0,0.0,0.0,0.0,1.0,0.0561461672186851,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005078486865386,0.0841735079884529,-0.0836656540632247,0.0,2.0115006918786094e-05,0.0,0.0,3.1604197025299072,0.0,0.0,0.0,0.2647462487220764,4.0,0.0,1.0
749220,293.1274719238281,297.1499938964844,293.1499938964844,0.0608999207615852,-1578.875,304.1449584960937,0.7371953129768372,0.1096552833914756,0.0992009341716766,293.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0683288574219,0.5630598068237305,0.050000000745058,0.048151422291994,293.1762084960937,297.1499938964844,293.1499938964844,0.0539738722145557,-1135.9779052734375,304.1485595703125,0.7195470333099365,0.1012989953160286,0.071354441344738,293.1444702148437,297.1499938964844,293.1499938964844,0.1554581373929977,-3439.1455078125,304.1435241699219,0.9418699145317078,0.2277379035949707,0.2161056995391845,293.2714233398437,297.1499938964844,293.1499938964844,0.0050928900018334,-1890.88330078125,297.8695068359375,0.5630598068237305,0.050000000745058,0.2284096181392669,291.0221252441406,291.1499938964844,274.76739501953125,271.5378723144531,290.1994323730469,293.2715759277344,290.9712829589844,1.0,0.1809729784727096,1.0,0.0,0.6981210708618164,1.0,-0.7959179282188416,5.26709527548519e-07,0.7959174513816833,-0.1322825402021408,0.0,0.0,0.0,24.90185165405273,25.0,-464.5648193359375,-0.0,62.57608795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98846435546875,299.950927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.55859375,18000.0,0.0,0.0,0.0189659856259822,0.0,0.0,0.0,0.0,1.0,0.0593231506645679,0.0,-0.0,-0.0,0.0,0.0,0.0,7.823075975466054e-06,0.0843664854764938,-0.084358662366867,0.0,1.924806383613032e-05,0.0,0.0,3.1415977478027344,0.0,0.0,0.0,0.2638725638389587,4.0,0.0,1.0
749280,293.1274719238281,297.1499938964844,293.1499938964844,0.0608999207615852,-1578.875,304.1449584960937,0.7371953129768372,0.1096552833914756,0.0992009341716766,293.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0683288574219,0.5630598068237305,0.050000000745058,0.048151422291994,293.1762084960937,297.1499938964844,293.1499938964844,0.0539738722145557,-1135.9779052734375,304.1485595703125,0.7195470333099365,0.1012989953160286,0.071354441344738,293.1444702148437,297.1499938964844,293.1499938964844,0.1554581373929977,-3439.1455078125,304.1435241699219,0.9418699145317078,0.2277379035949707,0.2161056995391845,293.2714233398437,297.1499938964844,293.1499938964844,0.0050928900018334,-1890.88330078125,297.8695068359375,0.5630598068237305,0.050000000745058,0.2284096181392669,291.0221252441406,291.1499938964844,274.76739501953125,271.5378723144531,290.1994323730469,293.2715759277344,290.9712829589844,1.0,0.1809729784727096,1.0,0.0,0.6981210708618164,1.0,-0.7959179282188416,5.26709527548519e-07,0.7959174513816833,-0.1322825402021408,0.0,0.0,0.0,24.90185165405273,25.0,-464.5648193359375,-0.0,62.57608795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98846435546875,299.950927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.55859375,18000.0,0.0,0.0,0.0189659856259822,0.0,0.0,0.0,0.0,1.0,0.0593231506645679,0.0,-0.0,-0.0,0.0,0.0,0.0,7.823075975466054e-06,0.0843664854764938,-0.084358662366867,0.0,1.924806383613032e-05,0.0,0.0,3.1415977478027344,0.0,0.0,0.0,0.2638725638389587,4.0,0.0,1.0
749340,293.127197265625,297.1499938964844,293.1499938964844,0.0628031119704246,-1614.9329833984375,304.1434936523437,0.7388448119163513,0.1102857142686843,0.0997457802295684,293.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.80224609375,0.5634462833404541,0.050000000745058,0.048148937523365,293.1698913574219,297.1499938964844,293.1499938964844,0.0557320713996887,-1161.3780517578125,304.1461486816406,0.7210914492607117,0.1019138321280479,0.0717183500528335,293.1436767578125,297.1499938964844,293.1499938964844,0.1587913185358047,-3502.419677734375,304.1402282714844,0.9429361820220948,0.2280416190624237,0.2163787633180618,293.2691650390625,297.1499938964844,293.1499938964844,0.0051191565580666,-1915.4283447265625,297.7181701660156,0.5634462833404541,0.050000000745058,0.2283978313207626,290.7830810546875,291.1499938964844,274.7240600585937,271.5115051269531,290.1947937011719,293.2693786621094,290.7535705566406,1.0,0.1810421049594879,1.0,0.0,0.6971210241317749,1.0,-0.7973191142082214,5.287417934596306e-07,0.7973185777664185,-0.1323269009590149,0.0,0.0,0.0,24.857276916503903,25.0,-347.7291564941406,-0.0,62.72784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327880859375,299.9513244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.396484375,18000.0,0.0,0.0,0.0155255682766437,0.0,0.0,0.0,0.0,1.0,0.0622640512883663,0.0,-0.0,-0.0,0.0,0.0,0.0,9.754022357810754e-06,0.0852992013096809,-0.0852894410490989,0.0,1.575647729623597e-05,0.0,0.0,3.173424005508423,0.0,0.0,0.0,0.2638510763645172,4.0,0.0,1.0
749400,293.127197265625,297.1499938964844,293.1499938964844,0.0628031119704246,-1614.9329833984375,304.1434936523437,0.7388448119163513,0.1102857142686843,0.0997457802295684,293.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.80224609375,0.5634462833404541,0.050000000745058,0.048148937523365,293.1698913574219,297.1499938964844,293.1499938964844,0.0557320713996887,-1161.3780517578125,304.1461486816406,0.7210914492607117,0.1019138321280479,0.0717183500528335,293.1436767578125,297.1499938964844,293.1499938964844,0.1587913185358047,-3502.419677734375,304.1402282714844,0.9429361820220948,0.2280416190624237,0.2163787633180618,293.2691650390625,297.1499938964844,293.1499938964844,0.0051191565580666,-1915.4283447265625,297.7181701660156,0.5634462833404541,0.050000000745058,0.2283978313207626,290.7830810546875,291.1499938964844,274.7240600585937,271.5115051269531,290.1947937011719,293.2693786621094,290.7535705566406,1.0,0.1810421049594879,1.0,0.0,0.6971210241317749,1.0,-0.7973191142082214,5.287417934596306e-07,0.7973185777664185,-0.1323269009590149,0.0,0.0,0.0,24.857276916503903,25.0,-347.7291564941406,-0.0,62.72784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327880859375,299.9513244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.396484375,18000.0,0.0,0.0,0.0155255682766437,0.0,0.0,0.0,0.0,1.0,0.0622640512883663,0.0,-0.0,-0.0,0.0,0.0,0.0,9.754022357810754e-06,0.0852992013096809,-0.0852894410490989,0.0,1.575647729623597e-05,0.0,0.0,3.173424005508423,0.0,0.0,0.0,0.2638510763645172,4.0,0.0,1.0
749460,293.126953125,297.1499938964844,293.1499938964844,0.057949710637331,-1519.0218505859375,304.15447998046875,0.7406231164932251,0.1109096258878707,0.1003220304846763,293.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057006835937,0.5638853311538696,0.050000000745058,0.0481461212038993,293.1629943847656,297.1499938964844,293.1499938964844,0.0513304248452186,-1094.854248046875,304.15545654296875,0.723364531993866,0.1028111577033996,0.0723031237721443,293.14324951171875,297.1499938964844,293.1499938964844,0.147528663277626,-3282.80126953125,304.1637878417969,0.9440742135047911,0.2282899320125579,0.2166469395160675,293.2684631347656,297.1499938964844,293.1499938964844,0.004947833251208,-1798.81103515625,298.0489196777344,0.5638853311538696,0.050000000745058,0.2283844649791717,291.5487976074219,291.1499938964844,274.6731872558594,271.4797058105469,290.191650390625,293.268310546875,291.7516784667969,1.0,0.1811357885599136,1.0,0.0,0.6961210370063782,1.0,-0.7990150451660156,5.310347432896378e-07,0.7990145087242126,-0.132342591881752,0.0,0.0,0.0,24.80882835388184,25.0,1106.3814697265625,-2153.41552734375,62.9193229675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00018310546875,301.77008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18175.201171875,18000.0,0.0,0.0,0.0182166062295436,0.0,0.0,0.0,0.0,1.0,0.0527537912130355,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0333061814308166,0.1163214817643165,-0.0830153003334999,0.0,1.848753890953958e-05,0.0,0.0,4.439968585968018,0.0,0.0,0.0,0.2683501243591308,4.0,0.0,1.0
749520,293.126953125,297.1499938964844,293.1499938964844,0.057949710637331,-1519.0218505859375,304.15447998046875,0.7406231164932251,0.1109096258878707,0.1003220304846763,293.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057006835937,0.5638853311538696,0.050000000745058,0.0481461212038993,293.1629943847656,297.1499938964844,293.1499938964844,0.0513304248452186,-1094.854248046875,304.15545654296875,0.723364531993866,0.1028111577033996,0.0723031237721443,293.14324951171875,297.1499938964844,293.1499938964844,0.147528663277626,-3282.80126953125,304.1637878417969,0.9440742135047911,0.2282899320125579,0.2166469395160675,293.2684631347656,297.1499938964844,293.1499938964844,0.004947833251208,-1798.81103515625,298.0489196777344,0.5638853311538696,0.050000000745058,0.2283844649791717,291.5487976074219,291.1499938964844,274.6731872558594,271.4797058105469,290.191650390625,293.268310546875,291.7516784667969,1.0,0.1811357885599136,1.0,0.0,0.6961210370063782,1.0,-0.7990150451660156,5.310347432896378e-07,0.7990145087242126,-0.132342591881752,0.0,0.0,0.0,24.80882835388184,25.0,1106.3814697265625,-2153.41552734375,62.9193229675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00018310546875,301.77008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18175.201171875,18000.0,0.0,0.0,0.0182166062295436,0.0,0.0,0.0,0.0,1.0,0.0527537912130355,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0333061814308166,0.1163214817643165,-0.0830153003334999,0.0,1.848753890953958e-05,0.0,0.0,4.439968585968018,0.0,0.0,0.0,0.2683501243591308,4.0,0.0,1.0
749580,293.1274108886719,297.1499938964844,293.1499938964844,0.0612147822976112,-1581.8487548828125,304.1468811035156,0.7420059442520142,0.1114016026258468,0.1007740348577499,293.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32598876953125,0.5642154812812805,0.050000000745058,0.0481440089643001,293.1560974121094,297.1499938964844,293.1499938964844,0.0548664405941963,-1146.00927734375,304.1471252441406,0.7258731722831726,0.1038794666528701,0.0730075016617775,293.14324951171875,297.1499938964844,293.1499938964844,0.1536349654197693,-3402.998291015625,304.1476135253906,0.944817304611206,0.2284579873085022,0.2167815268039703,293.2693786621094,297.1499938964844,293.1499938964844,0.0049328780733048,-1825.625244140625,297.8543395996094,0.5642154812812805,0.050000000745058,0.2283744513988495,291.2368469238281,291.1499938964844,274.61553955078125,271.44305419921875,290.1910095214844,293.2694702148437,291.1220397949219,1.0,0.1812442541122436,1.0,0.0,0.6951210498809814,1.0,-0.8005498647689819,5.331614829628961e-07,0.800549328327179,-0.1322546601295471,0.0,0.0,0.0,24.77747917175293,25.0,-485.4107055664063,-0.0,63.110111236572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9010314941406,299.9474792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18049.35546875,18000.0,0.0,0.0,0.0203532706946134,0.0,0.0,0.0,0.0,1.0,0.0583769045770168,0.0,-0.0,-0.0,0.0,0.0,0.0,9.791961929295212e-06,0.0841262489557266,-0.0841164588928222,0.0,2.065598346234765e-05,0.0,0.0,3.137680053710937,0.0,0.0,0.0,0.2640306353569031,4.0,0.0,1.0
749640,293.1274108886719,297.1499938964844,293.1499938964844,0.0612147822976112,-1581.8487548828125,304.1468811035156,0.7420059442520142,0.1114016026258468,0.1007740348577499,293.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32598876953125,0.5642154812812805,0.050000000745058,0.0481440089643001,293.1560974121094,297.1499938964844,293.1499938964844,0.0548664405941963,-1146.00927734375,304.1471252441406,0.7258731722831726,0.1038794666528701,0.0730075016617775,293.14324951171875,297.1499938964844,293.1499938964844,0.1536349654197693,-3402.998291015625,304.1476135253906,0.944817304611206,0.2284579873085022,0.2167815268039703,293.2693786621094,297.1499938964844,293.1499938964844,0.0049328780733048,-1825.625244140625,297.8543395996094,0.5642154812812805,0.050000000745058,0.2283744513988495,291.2368469238281,291.1499938964844,274.61553955078125,271.44305419921875,290.1910095214844,293.2694702148437,291.1220397949219,1.0,0.1812442541122436,1.0,0.0,0.6951210498809814,1.0,-0.8005498647689819,5.331614829628961e-07,0.800549328327179,-0.1322546601295471,0.0,0.0,0.0,24.77747917175293,25.0,-485.4107055664063,-0.0,63.110111236572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9010314941406,299.9474792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18049.35546875,18000.0,0.0,0.0,0.0203532706946134,0.0,0.0,0.0,0.0,1.0,0.0583769045770168,0.0,-0.0,-0.0,0.0,0.0,0.0,9.791961929295212e-06,0.0841262489557266,-0.0841164588928222,0.0,2.065598346234765e-05,0.0,0.0,3.137680053710937,0.0,0.0,0.0,0.2640306353569031,4.0,0.0,1.0
749700,293.1273803710937,297.1499938964844,293.1499938964844,0.0627804696559906,-1611.966796875,304.1446533203125,0.7427979111671448,0.1116924062371254,0.1010172665119171,293.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.5644383430480957,0.050000000745058,0.0481425896286964,293.1523132324219,297.1499938964844,293.1499938964844,0.0566594526171684,-1171.854736328125,304.1444091796875,0.7274165153503418,0.1045446246862411,0.0734384879469871,293.1428527832031,297.1499938964844,293.1499938964844,0.1566472798585891,-3460.864990234375,304.1426696777344,0.9453883171081544,0.2286218702793121,0.2169153094291687,293.26837158203125,297.1499938964844,293.1499938964844,0.0049847541376948,-1857.5614013671875,297.713134765625,0.5644383430480957,0.050000000745058,0.2283677160739898,290.9849548339844,291.1499938964844,274.5843811035156,271.42303466796875,290.18927001953125,293.2685546875,290.9397277832031,1.0,0.1813066899776458,1.0,0.0,0.6946210265159607,1.0,-0.8015097379684448,5.34409537067404e-07,0.8015092015266418,-0.1322356164455413,0.0,0.0,0.0,24.75485610961914,25.0,-459.7501831054688,-0.0,63.22551345825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0724792480469,299.9476928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.033203125,18000.0,0.0,0.0,0.0189694333821535,0.0,0.0,0.0,0.0,1.0,0.0599014014005661,0.0,-0.0,-0.0,0.0,0.0,0.0,7.77259538153885e-06,0.0845492109656333,-0.0845414400100708,0.0,1.9251563571742736e-05,0.0,0.0,3.147876262664795,0.0,0.0,0.0,0.2638696730136871,4.0,0.0,1.0
749760,293.1272277832031,297.1499938964844,293.1499938964844,0.0637750476598739,-1630.9403076171875,304.1438293457031,0.743693470954895,0.1120086014270782,0.1012886762619018,293.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.88153076171875,0.5646972060203552,0.050000000745058,0.0481409430503845,293.1483459472656,297.1499938964844,293.1499938964844,0.0579598173499107,-1190.3355712890625,304.14306640625,0.7291717529296875,0.1052898839116096,0.0739297643303871,293.14239501953125,297.1499938964844,293.1499938964844,0.1584211438894271,-3494.52783203125,304.1407775878906,0.9460578560829164,0.228800356388092,0.2170754224061966,293.2671813964844,297.1499938964844,293.1499938964844,0.0049996892921626,-1870.7408447265625,297.633544921875,0.5646972060203552,0.050000000745058,0.2283599078655243,290.8585510253906,291.1499938964844,274.55181884765625,271.4020080566406,290.1871337890625,293.26739501953125,290.8253173828125,1.0,0.1813762187957763,1.0,0.0,0.6941210627555847,1.0,-0.8026058673858643,5.357904910852085e-07,0.8026053309440613,-0.1322380304336547,0.0,0.0,0.0,24.728103637695312,25.0,-398.2690124511719,-0.0,63.356231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2491455078125,299.9479064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.162109375,18000.0,0.0,0.0,0.0171797424554824,0.0,0.0,0.0,0.0,1.0,0.0613773502409458,0.0,-0.0,-0.0,0.0,0.0,0.0,7.72196381149115e-06,0.0850106924772262,-0.0850029736757278,0.0,1.7435255358577706e-05,0.0,0.0,3.163207769393921,0.0,0.0,0.0,0.2638441920280456,4.0,0.0,1.0
749820,293.1268005371094,297.1499938964844,293.1499938964844,0.0631162524223327,-1616.365478515625,304.1475524902344,0.7456383109092712,0.1126720011234283,0.1018762588500976,293.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8670654296875,0.5652585625648499,0.050000000745058,0.0481373853981494,293.1402587890625,297.1499938964844,293.1499938964844,0.0581584386527538,-1190.738037109375,304.1456298828125,0.7331554889678955,0.1069749966263771,0.0750612393021583,293.1415710449219,297.1499938964844,293.1499938964844,0.1562020778656005,-3449.921630859375,304.1488342285156,0.9474990367889404,0.2291636765003204,0.217419147491455,293.2649230957031,297.1499938964844,293.1499938964844,0.0049926303327083,-1854.67431640625,297.6386413574219,0.5652585625648499,0.050000000745058,0.2283430397510528,290.9399108886719,291.1499938964844,274.4827880859375,271.3571472167969,290.18212890625,293.2649841308594,291.1900939941406,1.0,0.1815367341041565,1.0,0.0,0.693121075630188,1.0,-0.8050571084022522,5.388137651607394e-07,0.8050565719604492,-0.1322870552539825,0.0,0.0,0.0100107938051223,24.6708927154541,25.0,949.3750610351562,-3027.69384765625,63.65290832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3496398925781,302.0785522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17769.9375,18000.0,0.0,0.0,0.0152330622076988,0.0,0.0,0.0,0.0,1.0,0.0523544959723949,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719261169433593,0.1544308513402938,-0.0825047343969345,0.0,1.5459621863556094e-05,0.0,0.0,5.896485328674316,0.0,0.0,0.0,0.2730296850204468,4.0,0.0,1.0
749880,293.1268005371094,297.1499938964844,293.1499938964844,0.0631162524223327,-1616.365478515625,304.1475524902344,0.7456383109092712,0.1126720011234283,0.1018762588500976,293.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8670654296875,0.5652585625648499,0.050000000745058,0.0481373853981494,293.1402587890625,297.1499938964844,293.1499938964844,0.0581584386527538,-1190.738037109375,304.1456298828125,0.7331554889678955,0.1069749966263771,0.0750612393021583,293.1415710449219,297.1499938964844,293.1499938964844,0.1562020778656005,-3449.921630859375,304.1488342285156,0.9474990367889404,0.2291636765003204,0.217419147491455,293.2649230957031,297.1499938964844,293.1499938964844,0.0049926303327083,-1854.67431640625,297.6386413574219,0.5652585625648499,0.050000000745058,0.2283430397510528,290.9399108886719,291.1499938964844,274.4827880859375,271.3571472167969,290.18212890625,293.2649841308594,291.1900939941406,1.0,0.1815367341041565,1.0,0.0,0.693121075630188,1.0,-0.8050571084022522,5.388137651607394e-07,0.8050565719604492,-0.1322870552539825,0.0,0.0,0.0100107938051223,24.6708927154541,25.0,949.3750610351562,-3027.69384765625,63.65290832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3496398925781,302.0785522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17769.9375,18000.0,0.0,0.0,0.0152330622076988,0.0,0.0,0.0,0.0,1.0,0.0523544959723949,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719261169433593,0.1544308513402938,-0.0825047343969345,0.0,1.5459621863556094e-05,0.0,0.0,5.896485328674316,0.0,0.0,0.0,0.2730296850204468,4.0,0.0,1.0
749940,293.12713623046875,297.1499938964844,293.1499938964844,0.0604017451405525,-1562.812255859375,304.15155029296875,0.7472697496414185,0.1131942868232727,0.102381944656372,293.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.5656960010528564,0.050000000745058,0.0481346249580383,293.1327209472656,297.1499938964844,293.1499938964844,0.0565253682434558,-1164.22412109375,304.14849853515625,0.737285315990448,0.1087487265467643,0.0762888714671135,293.1416931152344,297.1499938964844,293.1499938964844,0.1496137827634811,-3323.5244140625,304.1573791503906,0.9485232830047609,0.2293540835380554,0.2176291942596435,293.2665710449219,297.1499938964844,293.1499938964844,0.0047434624284505,-1738.71826171875,297.93218994140625,0.5656960010528564,0.050000000745058,0.2283299416303634,291.6216125488281,291.1499938964844,274.4092712402344,271.3089599609375,290.1797790527344,293.2665405273437,291.43804931640625,1.0,0.1817172765731811,1.0,0.0,0.6921210885047913,1.0,-0.8073706030845642,5.417260240392352e-07,0.8073700070381165,-0.1323099881410598,0.0,0.0,0.0,24.63239097595215,25.0,-306.714111328125,-0.0,63.95530700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8642883300781,299.93902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18108.244140625,18000.0,0.0,0.0,0.0206176228821277,0.0,0.0,0.0,0.0,1.0,0.0573758520185947,0.0,-0.0,-0.0,0.0,0.0,0.0,5.357224654289894e-05,0.083978421986103,-0.0839248523116111,0.0,2.0924266209476627e-05,0.0,0.0,3.1422793865203857,0.0,0.0,0.0,0.2643754482269287,4.0,0.0,1.0
750000,293.12713623046875,297.1499938964844,293.1499938964844,0.0604017451405525,-1562.812255859375,304.15155029296875,0.7472697496414185,0.1131942868232727,0.102381944656372,293.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.5656960010528564,0.050000000745058,0.0481346249580383,293.1327209472656,297.1499938964844,293.1499938964844,0.0565253682434558,-1164.22412109375,304.14849853515625,0.737285315990448,0.1087487265467643,0.0762888714671135,293.1416931152344,297.1499938964844,293.1499938964844,0.1496137827634811,-3323.5244140625,304.1573791503906,0.9485232830047609,0.2293540835380554,0.2176291942596435,293.2665710449219,297.1499938964844,293.1499938964844,0.0047434624284505,-1738.71826171875,297.93218994140625,0.5656960010528564,0.050000000745058,0.2283299416303634,291.6216125488281,291.1499938964844,274.4092712402344,271.3089599609375,290.1797790527344,293.2665405273437,291.43804931640625,1.0,0.1817172765731811,1.0,0.0,0.6921210885047913,1.0,-0.8073706030845642,5.417260240392352e-07,0.8073700070381165,-0.1323099881410598,0.0,0.0,0.0,24.63239097595215,25.0,-306.714111328125,-0.0,63.95530700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8642883300781,299.93902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18108.244140625,18000.0,0.0,0.0,0.0206176228821277,0.0,0.0,0.0,0.0,1.0,0.0573758520185947,0.0,-0.0,-0.0,0.0,0.0,0.0,5.357224654289894e-05,0.083978421986103,-0.0839248523116111,0.0,2.0924266209476627e-05,0.0,0.0,3.1422793865203857,0.0,0.0,0.0,0.2643754482269287,4.0,0.0,1.0
