time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750060,293.12713623046875,297.1499938964844,293.1499938964844,0.0647661313414573,-1647.34521484375,304.14422607421875,0.7488927841186523,0.1137703880667686,0.102866806089878,293.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96844482421875,0.566166341304779,0.050000000745058,0.0481316670775413,293.1250305175781,297.1499938964844,293.1499938964844,0.0619197115302085,-1242.85986328125,304.14044189453125,0.7417879104614258,0.110746793448925,0.0776315927505493,293.1408996582031,297.1499938964844,293.1499938964844,0.1581978499889373,-3489.18896484375,304.1415405273437,0.9497296810150146,0.229719877243042,0.2179230153560638,293.2647705078125,297.1499938964844,293.1499938964844,0.0048845708370208,-1827.298095703125,297.55499267578125,0.566166341304779,0.050000000745058,0.22831591963768,290.93505859375,291.1499938964844,274.3319396972656,271.25799560546875,290.17291259765625,293.2649841308594,290.8948059082031,1.0,0.1819160431623459,1.0,0.0,0.6911210417747498,1.0,-0.8098961114883423,5.448860065371264e-07,0.8098955750465393,-0.1324283182621002,0.0,0.0,0.0,24.59061813354492,25.0,-450.0051879882813,-0.0,64.2871322631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16070556640625,299.9405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.736328125,18000.0,0.0,0.0,0.0182786304503679,0.0,0.0,0.0,0.0,1.0,0.0604420155286788,0.0,-0.0,-0.0,0.0,0.0,0.0,7.744275535515044e-06,0.0847180634737014,-0.0847103223204612,0.0,1.8550486856838688e-05,0.0,0.0,3.153496265411377,0.0,0.0,0.0,0.2638606429100036,4.0,0.0,1.0
750120,293.12713623046875,297.1499938964844,293.1499938964844,0.0647661313414573,-1647.34521484375,304.14422607421875,0.7488927841186523,0.1137703880667686,0.102866806089878,293.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96844482421875,0.566166341304779,0.050000000745058,0.0481316670775413,293.1250305175781,297.1499938964844,293.1499938964844,0.0619197115302085,-1242.85986328125,304.14044189453125,0.7417879104614258,0.110746793448925,0.0776315927505493,293.1408996582031,297.1499938964844,293.1499938964844,0.1581978499889373,-3489.18896484375,304.1415405273437,0.9497296810150146,0.229719877243042,0.2179230153560638,293.2647705078125,297.1499938964844,293.1499938964844,0.0048845708370208,-1827.298095703125,297.55499267578125,0.566166341304779,0.050000000745058,0.22831591963768,290.93505859375,291.1499938964844,274.3319396972656,271.25799560546875,290.17291259765625,293.2649841308594,290.8948059082031,1.0,0.1819160431623459,1.0,0.0,0.6911210417747498,1.0,-0.8098961114883423,5.448860065371264e-07,0.8098955750465393,-0.1324283182621002,0.0,0.0,0.0,24.59061813354492,25.0,-450.0051879882813,-0.0,64.2871322631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16070556640625,299.9405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.736328125,18000.0,0.0,0.0,0.0182786304503679,0.0,0.0,0.0,0.0,1.0,0.0604420155286788,0.0,-0.0,-0.0,0.0,0.0,0.0,7.744275535515044e-06,0.0847180634737014,-0.0847103223204612,0.0,1.8550486856838688e-05,0.0,0.0,3.153496265411377,0.0,0.0,0.0,0.2638606429100036,4.0,0.0,1.0
750180,293.126708984375,297.1499938964844,293.1499938964844,0.066541664302349,-1681.252685546875,304.14324951171875,0.7508477568626404,0.1144351959228515,0.1034463495016098,293.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.737548828125,0.5667358636856079,0.050000000745058,0.0481281094253063,293.1171264648437,297.1499938964844,293.1499938964844,0.0649397745728492,-1285.9869384765625,304.138671875,0.7469375133514404,0.112981840968132,0.079153262078762,293.1399230957031,297.1499938964844,293.1499938964844,0.1612853109836578,-3547.126953125,304.1393737792969,0.9512407779693604,0.2301475703716278,0.2183152735233307,293.2621154785156,297.1499938964844,293.1499938964844,0.0049076522700488,-1848.31884765625,297.4150085449219,0.5667358636856079,0.050000000745058,0.2282990217208862,290.72174072265625,291.1499938964844,274.2515869140625,271.2047424316406,290.1619873046875,293.2623291015625,290.7317810058594,1.0,0.1821417361497879,1.0,0.0,0.690121054649353,1.0,-0.8128641843795776,5.48539958344918e-07,0.8128636479377747,-0.1327351629734039,0.0,0.0,0.0242803506553173,24.53711128234864,25.0,70.27074432373047,-2732.941650390625,64.67274475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.488525390625,299.386474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17618.119140625,18000.0,0.0,0.0,0.014278870075941,0.0,0.0,0.0,0.0,1.0,0.0571598559617996,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0538310669362545,0.1372876912355423,-0.0834566280245781,0.0,1.4491238289338073e-05,0.0,0.0,5.143290996551514,0.0,0.0,0.0,0.2710930705070495,4.0,0.0,1.0
750240,293.126708984375,297.1499938964844,293.1499938964844,0.066541664302349,-1681.252685546875,304.14324951171875,0.7508477568626404,0.1144351959228515,0.1034463495016098,293.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.737548828125,0.5667358636856079,0.050000000745058,0.0481281094253063,293.1171264648437,297.1499938964844,293.1499938964844,0.0649397745728492,-1285.9869384765625,304.138671875,0.7469375133514404,0.112981840968132,0.079153262078762,293.1399230957031,297.1499938964844,293.1499938964844,0.1612853109836578,-3547.126953125,304.1393737792969,0.9512407779693604,0.2301475703716278,0.2183152735233307,293.2621154785156,297.1499938964844,293.1499938964844,0.0049076522700488,-1848.31884765625,297.4150085449219,0.5667358636856079,0.050000000745058,0.2282990217208862,290.72174072265625,291.1499938964844,274.2515869140625,271.2047424316406,290.1619873046875,293.2623291015625,290.7317810058594,1.0,0.1821417361497879,1.0,0.0,0.690121054649353,1.0,-0.8128641843795776,5.48539958344918e-07,0.8128636479377747,-0.1327351629734039,0.0,0.0,0.0242803506553173,24.53711128234864,25.0,70.27074432373047,-2732.941650390625,64.67274475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.488525390625,299.386474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17618.119140625,18000.0,0.0,0.0,0.014278870075941,0.0,0.0,0.0,0.0,1.0,0.0571598559617996,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0538310669362545,0.1372876912355423,-0.0834566280245781,0.0,1.4491238289338073e-05,0.0,0.0,5.143290996551514,0.0,0.0,0.0,0.2710930705070495,4.0,0.0,1.0
750300,293.1265869140625,297.1499938964844,293.1499938964844,0.0626068040728569,-1602.613037109375,304.1517639160156,0.7518394589424133,0.1147555708885192,0.103744737803936,293.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5670123100280762,0.050000000745058,0.0481263846158981,293.1133117675781,297.1499938964844,293.1499938964844,0.0617071203887462,-1234.6866455078125,304.146728515625,0.7496452331542969,0.114142931997776,0.0799588859081268,293.1396789550781,297.1499938964844,293.1499938964844,0.1525155752897262,-3376.9619140625,304.15753173828125,0.9519726037979126,0.230325773358345,0.2185069024562835,293.2617492675781,297.1499938964844,293.1499938964844,0.0048195617273449,-1773.75,297.6734924316406,0.5670123100280762,0.050000000745058,0.228290855884552,291.273193359375,291.1499938964844,274.2105407714844,271.1774597167969,290.1557922363281,293.2616882324219,291.53240966796875,1.0,0.1822639852762222,1.0,0.0,0.689621090888977,1.0,-0.8144073486328125,5.504541036316368e-07,0.8144068121910095,-0.1329494565725326,0.0,0.0,0.0,24.5118465423584,25.0,1136.0181884765625,-2928.100341796875,64.87753295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969909667969,302.6040344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17917.05078125,18000.0,0.0,0.0,0.0167235434055328,0.0,0.0,0.0,0.0,1.0,0.0507733523845672,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0667473450303077,0.1490004360675811,-0.082253098487854,0.0,1.6972271623671986e-05,0.0,0.0,5.715377330780029,0.0,0.0,0.0,0.2724103033542633,4.0,0.0,1.0
750360,293.1268005371094,297.1499938964844,293.1499938964844,0.0600956678390502,-1553.5457763671875,304.1557922363281,0.7526648044586182,0.1150140017271041,0.1040029525756836,293.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7455139160156,0.5672194957733154,0.050000000745058,0.0481250956654548,293.1098937988281,297.1499938964844,293.1499938964844,0.0598822310566902,-1205.8258056640625,304.15045166015625,0.7522708773612976,0.1152787506580352,0.0807599872350692,293.1398010253906,297.1499938964844,293.1499938964844,0.1469021141529083,-3268.530029296875,304.1659240722656,0.9524939656257628,0.2304313331842422,0.2186343222856521,293.262939453125,297.1499938964844,293.1499938964844,0.0046416544355452,-1687.0499267578125,297.9242858886719,0.5672194957733154,0.050000000745058,0.2282847464084625,291.8138427734375,291.1499938964844,274.16900634765625,271.1498107910156,290.1502380371094,293.26275634765625,291.7899475097656,1.0,0.1823891699314117,1.0,0.0,0.6891210675239563,1.0,-0.8158228397369385,5.522636001842329e-07,0.8158223032951355,-0.1331730037927627,0.0,0.0,0.0,24.49567031860352,25.0,325.5216064453125,-148.2633819580078,65.0755844116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9004821777344,299.880615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18200.173828125,18000.0,0.0,0.0,0.0199428386986255,0.0,0.0,0.0,0.0,1.0,0.0562093183398246,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0015611798735335,0.0853359252214431,-0.0837747454643249,0.0,2.023944762186148e-05,0.0,0.0,3.211336612701416,0.0,0.0,0.0,0.2650245428085327,4.0,0.0,1.0
750420,293.1270446777344,297.1499938964844,293.1499938964844,0.0657998695969581,-1664.64453125,304.14471435546875,0.7541494369506836,0.1155502647161483,0.1044651120901107,293.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.5675942301750183,0.050000000745058,0.0481227710843086,293.1032409667969,297.1499938964844,293.1499938964844,0.0670326426625251,-1312.1220703125,304.13873291015625,0.7575457096099854,0.1176444068551063,0.0823801830410957,293.1393127441406,297.1499938964844,293.1499938964844,0.1581956297159195,-3487.824951171875,304.1425170898437,0.9535150527954102,0.2307883501052856,0.2189162820577621,293.2621154785156,297.1499938964844,293.1499938964844,0.004772163927555,-1784.984375,297.48126220703125,0.5675942301750183,0.050000000745058,0.2282737046480178,291.0108642578125,291.1499938964844,274.0848693847656,271.0936889648437,290.1336364746094,293.2622985839844,290.952392578125,1.0,0.18264801800251,1.0,0.0,0.6881210803985596,1.0,-0.8186443448066711,5.559460305448738e-07,0.8186437487602234,-0.1337545961141586,0.0,0.0,0.0,24.467744827270508,25.0,-501.3694152832031,-0.0,65.47787475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0605163574219,299.9157409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18024.205078125,18000.0,0.0,0.0,0.019222404807806,0.0,0.0,0.0,0.0,1.0,0.059463158249855,0.0,-0.0,-0.0,0.0,0.0,0.0,7.90324884292204e-06,0.0844236686825752,-0.0844157636165618,0.0,1.95082975551486e-05,0.0,0.0,3.1445577144622803,0.0,0.0,0.0,0.2639068961143493,4.0,0.0,1.0
750480,293.1270446777344,297.1499938964844,293.1499938964844,0.0657998695969581,-1664.64453125,304.14471435546875,0.7541494369506836,0.1155502647161483,0.1044651120901107,293.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.5675942301750183,0.050000000745058,0.0481227710843086,293.1032409667969,297.1499938964844,293.1499938964844,0.0670326426625251,-1312.1220703125,304.13873291015625,0.7575457096099854,0.1176444068551063,0.0823801830410957,293.1393127441406,297.1499938964844,293.1499938964844,0.1581956297159195,-3487.824951171875,304.1425170898437,0.9535150527954102,0.2307883501052856,0.2189162820577621,293.2621154785156,297.1499938964844,293.1499938964844,0.004772163927555,-1784.984375,297.48126220703125,0.5675942301750183,0.050000000745058,0.2282737046480178,291.0108642578125,291.1499938964844,274.0848693847656,271.0936889648437,290.1336364746094,293.2622985839844,290.952392578125,1.0,0.18264801800251,1.0,0.0,0.6881210803985596,1.0,-0.8186443448066711,5.559460305448738e-07,0.8186437487602234,-0.1337545961141586,0.0,0.0,0.0,24.467744827270508,25.0,-501.3694152832031,-0.0,65.47787475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0605163574219,299.9157409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18024.205078125,18000.0,0.0,0.0,0.019222404807806,0.0,0.0,0.0,0.0,1.0,0.059463158249855,0.0,-0.0,-0.0,0.0,0.0,0.0,7.90324884292204e-06,0.0844236686825752,-0.0844157636165618,0.0,1.95082975551486e-05,0.0,0.0,3.1445577144622803,0.0,0.0,0.0,0.2639068961143493,4.0,0.0,1.0
750540,293.1267395019531,297.1499938964844,293.1499938964844,0.0679292902350425,-1705.8343505859375,304.1429748535156,0.7559782862663269,0.1161922141909599,0.1050210371613502,293.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7629699707031,0.5680795311927795,0.050000000745058,0.0481197759509086,293.0964660644531,297.1499938964844,293.1499938964844,0.0707085356116294,-1365.9405517578125,304.13641357421875,0.7633669376373291,0.1202035322785377,0.0841365978121757,293.1383361816406,297.1499938964844,293.1499938964844,0.1621039360761642,-3561.557373046875,304.1386108398437,0.9549241662025452,0.2312542349100113,0.2193415760993957,293.2594909667969,297.1499938964844,293.1499938964844,0.0048061683773994,-1813.3896484375,297.311767578125,0.5680795311927795,0.050000000745058,0.2282594889402389,290.7412414550781,291.1499938964844,274.0,271.0369567871094,290.1097412109375,293.2597045898437,290.7094421386719,1.0,0.1829283982515335,1.0,0.0,0.6871210932731628,1.0,-0.8219092488288879,5.601785915132496e-07,0.8219086527824402,-0.1346412599086761,0.0,0.0,0.0114031508564949,24.424787521362305,25.0,-374.2704162597656,-571.8626708984375,65.93094635009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40264892578125,299.8502502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17919.921875,18000.0,0.0,0.0,0.0154623603448271,0.0,0.0,0.0,0.0,1.0,0.0618136040866375,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0058602304197847,0.0908898040652275,-0.0850295722484588,0.0,1.5692330634919927e-05,0.0,0.0,3.3757169246673584,0.0,0.0,0.0,0.2650725543498993,4.0,0.0,1.0
750600,293.1267395019531,297.1499938964844,293.1499938964844,0.0679292902350425,-1705.8343505859375,304.1429748535156,0.7559782862663269,0.1161922141909599,0.1050210371613502,293.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7629699707031,0.5680795311927795,0.050000000745058,0.0481197759509086,293.0964660644531,297.1499938964844,293.1499938964844,0.0707085356116294,-1365.9405517578125,304.13641357421875,0.7633669376373291,0.1202035322785377,0.0841365978121757,293.1383361816406,297.1499938964844,293.1499938964844,0.1621039360761642,-3561.557373046875,304.1386108398437,0.9549241662025452,0.2312542349100113,0.2193415760993957,293.2594909667969,297.1499938964844,293.1499938964844,0.0048061683773994,-1813.3896484375,297.311767578125,0.5680795311927795,0.050000000745058,0.2282594889402389,290.7412414550781,291.1499938964844,274.0,271.0369567871094,290.1097412109375,293.2597045898437,290.7094421386719,1.0,0.1829283982515335,1.0,0.0,0.6871210932731628,1.0,-0.8219092488288879,5.601785915132496e-07,0.8219086527824402,-0.1346412599086761,0.0,0.0,0.0114031508564949,24.424787521362305,25.0,-374.2704162597656,-571.8626708984375,65.93094635009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40264892578125,299.8502502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17919.921875,18000.0,0.0,0.0,0.0154623603448271,0.0,0.0,0.0,0.0,1.0,0.0618136040866375,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0058602304197847,0.0908898040652275,-0.0850295722484588,0.0,1.5692330634919927e-05,0.0,0.0,3.3757169246673584,0.0,0.0,0.0,0.2650725543498993,4.0,0.0,1.0
750660,293.1267395019531,297.1499938964844,293.1499938964844,0.0617428794503212,-1582.357666015625,304.1559753417969,0.7577602863311768,0.1167857721447944,0.1055838167667388,293.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5971069335937,0.5685015916824341,0.050000000745058,0.0481171794235706,293.09039306640625,297.1499938964844,293.1499938964844,0.0658907517790794,-1287.4775390625,304.1493225097656,0.7693095207214355,0.1227908357977867,0.0859540253877639,293.1380615234375,297.1499938964844,293.1499938964844,0.148397222161293,-3295.676513671875,304.1659240722656,0.9561689496040344,0.2316129207611084,0.2197290360927581,293.25946044921875,297.1499938964844,293.1499938964844,0.0045991358347237,-1675.3966064453125,297.7746887207031,0.5685015916824341,0.050000000745058,0.2282471805810928,291.7189025878906,291.1499938964844,273.9151306152344,270.9801330566406,290.0823669433594,293.2592468261719,291.8255920410156,1.0,0.1832274794578552,1.0,0.0,0.6861210465431213,1.0,-0.8252130746841431,5.645678129440057e-07,0.8252125382423401,-0.1357581615447998,0.0,0.0,0.0,24.389339447021484,25.0,822.9751586914062,-1102.2969970703125,66.4032974243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9331970214844,300.4261779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18244.080078125,18000.0,0.0,0.0,0.0197032503783702,0.0,0.0,0.0,0.0,1.0,0.0542222820222377,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0120761645957827,0.0954421460628509,-0.0833659768104553,0.0,1.999629421334248e-05,0.0,0.0,3.6179778575897217,0.0,0.0,0.0,0.2661744952201843,4.0,0.0,1.0
750720,293.1267395019531,297.1499938964844,293.1499938964844,0.0617428794503212,-1582.357666015625,304.1559753417969,0.7577602863311768,0.1167857721447944,0.1055838167667388,293.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5971069335937,0.5685015916824341,0.050000000745058,0.0481171794235706,293.09039306640625,297.1499938964844,293.1499938964844,0.0658907517790794,-1287.4775390625,304.1493225097656,0.7693095207214355,0.1227908357977867,0.0859540253877639,293.1380615234375,297.1499938964844,293.1499938964844,0.148397222161293,-3295.676513671875,304.1659240722656,0.9561689496040344,0.2316129207611084,0.2197290360927581,293.25946044921875,297.1499938964844,293.1499938964844,0.0045991358347237,-1675.3966064453125,297.7746887207031,0.5685015916824341,0.050000000745058,0.2282471805810928,291.7189025878906,291.1499938964844,273.9151306152344,270.9801330566406,290.0823669433594,293.2592468261719,291.8255920410156,1.0,0.1832274794578552,1.0,0.0,0.6861210465431213,1.0,-0.8252130746841431,5.645678129440057e-07,0.8252125382423401,-0.1357581615447998,0.0,0.0,0.0,24.389339447021484,25.0,822.9751586914062,-1102.2969970703125,66.4032974243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9331970214844,300.4261779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18244.080078125,18000.0,0.0,0.0,0.0197032503783702,0.0,0.0,0.0,0.0,1.0,0.0542222820222377,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0120761645957827,0.0954421460628509,-0.0833659768104553,0.0,1.999629421334248e-05,0.0,0.0,3.6179778575897217,0.0,0.0,0.0,0.2661744952201843,4.0,0.0,1.0
750780,293.127197265625,297.1499938964844,293.1499938964844,0.0669868215918541,-1685.1610107421875,304.1451110839844,0.7590449452400208,0.1172763928771019,0.1060207039117813,293.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5687364935874939,0.050000000745058,0.0481157340109348,293.0853576660156,297.1499938964844,293.1499938964844,0.0728814601898193,-1393.367919921875,304.13775634765625,0.7748514413833618,0.1253210306167602,0.0877119153738021,293.1378479003906,297.1499938964844,293.1499938964844,0.1587237864732742,-3496.432861328125,304.1430969238281,0.9569588899612428,0.2319548428058624,0.2200097441673278,293.2594909667969,297.1499938964844,293.1499938964844,0.0046680681407451,-1747.383056640625,297.396728515625,0.5687364935874939,0.050000000745058,0.2282403260469436,291.0575561523437,291.1499938964844,273.8309936523437,270.9237976074219,290.0509948730469,293.2596740722656,290.9735412597656,1.0,0.1835313588380813,1.0,0.0,0.6851210594177246,1.0,-0.8281740546226501,5.687300586032507e-07,0.8281735181808472,-0.1370224505662918,0.0,0.0,0.0,24.376266479492188,25.0,-546.9898071289062,-0.0,66.85540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9683532714844,299.8705139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18036.6015625,18000.0,0.0,0.0,0.020442409440875,0.0,0.0,0.0,0.0,1.0,0.0583842732012271,0.0,-0.0,-0.0,0.0,0.0,0.0,8.4174498624634e-06,0.0840975567698478,-0.0840891376137733,0.0,2.0746447262354195e-05,0.0,0.0,3.13439679145813,0.0,0.0,0.0,0.2639498114585876,4.0,0.0,1.0
750840,293.127197265625,297.1499938964844,293.1499938964844,0.0669868215918541,-1685.1610107421875,304.1451110839844,0.7590449452400208,0.1172763928771019,0.1060207039117813,293.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5687364935874939,0.050000000745058,0.0481157340109348,293.0853576660156,297.1499938964844,293.1499938964844,0.0728814601898193,-1393.367919921875,304.13775634765625,0.7748514413833618,0.1253210306167602,0.0877119153738021,293.1378479003906,297.1499938964844,293.1499938964844,0.1587237864732742,-3496.432861328125,304.1430969238281,0.9569588899612428,0.2319548428058624,0.2200097441673278,293.2594909667969,297.1499938964844,293.1499938964844,0.0046680681407451,-1747.383056640625,297.396728515625,0.5687364935874939,0.050000000745058,0.2282403260469436,291.0575561523437,291.1499938964844,273.8309936523437,270.9237976074219,290.0509948730469,293.2596740722656,290.9735412597656,1.0,0.1835313588380813,1.0,0.0,0.6851210594177246,1.0,-0.8281740546226501,5.687300586032507e-07,0.8281735181808472,-0.1370224505662918,0.0,0.0,0.0,24.376266479492188,25.0,-546.9898071289062,-0.0,66.85540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9683532714844,299.8705139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18036.6015625,18000.0,0.0,0.0,0.020442409440875,0.0,0.0,0.0,0.0,1.0,0.0583842732012271,0.0,-0.0,-0.0,0.0,0.0,0.0,8.4174498624634e-06,0.0840975567698478,-0.0840891376137733,0.0,2.0746447262354195e-05,0.0,0.0,3.13439679145813,0.0,0.0,0.0,0.2639498114585876,4.0,0.0,1.0
750900,293.127197265625,297.1499938964844,293.1499938964844,0.0683856382966041,-1712.54150390625,304.1434631347656,0.7598066329956055,0.1175667271018028,0.1062676757574081,293.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88836669921875,0.5689005255699158,0.050000000745058,0.0481147281825542,293.0827941894531,297.1499938964844,293.1499938964844,0.0751428827643394,-1427.3572998046875,304.1358947753906,0.7777616381645203,0.126642495393753,0.0886218100786209,293.1374206542969,297.1499938964844,293.1499938964844,0.1614349782466888,-3547.867431640625,304.1394958496094,0.9575316309928894,0.2321923226118087,0.2202207893133163,293.25830078125,297.1499938964844,293.1499938964844,0.0047047683037817,-1771.8057861328125,297.2748107910156,0.5689005255699158,0.050000000745058,0.2282355576753616,290.8525085449219,291.1499938964844,273.7894592285156,270.8959655761719,290.031982421875,293.25848388671875,290.8095092773437,1.0,0.1836882680654525,1.0,0.0,0.6846210956573486,1.0,-0.8298088312149048,5.710128334612818e-07,0.829808235168457,-0.1377778649330139,0.0,0.0,0.0,24.363000869750977,25.0,-494.19671630859375,-0.0,67.09747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1491394042969,299.8706970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.509765625,18000.0,0.0,0.0,0.0188184473663568,0.0,0.0,0.0,0.0,1.0,0.0599083974957466,0.0,-0.0,-0.0,0.0,0.0,0.0,7.74264753999887e-06,0.084540881216526,-0.0845331400632858,0.0,1.909833190438804e-05,0.0,0.0,3.146778583526612,0.0,0.0,0.0,0.2638410627841949,4.0,0.0,1.0
750960,293.1271057128906,297.1499938964844,293.1499938964844,0.0694542974233627,-1733.37353515625,304.1427307128906,0.7606292366981506,0.1178725659847259,0.1065347418189048,293.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7450561523437,0.5690760612487793,0.050000000745058,0.0481136552989482,293.080322265625,297.1499938964844,293.1499938964844,0.0770713984966278,-1456.197998046875,304.13494873046875,0.7807362079620361,0.127983346581459,0.0895511135458946,293.1369934082031,297.1499938964844,293.1499938964844,0.1634376347064972,-3585.45263671875,304.13775634765625,0.9581425189971924,0.2324358224868774,0.2204467356204986,293.2569274902344,297.1499938964844,293.1499938964844,0.0047199069522321,-1785.3673095703125,297.1905822753906,0.5690760612487793,0.050000000745058,0.2282304763793945,290.71990966796875,291.1499938964844,273.7484130859375,270.8684997558594,290.011474609375,293.25714111328125,290.6850280761719,1.0,0.1838491410017013,1.0,0.0,0.6841210722923279,1.0,-0.8315083980560303,5.733916168537689e-07,0.8315078020095825,-0.1386044919490814,0.0,0.0,0.0153311276808381,24.347919464111328,25.0,-390.4171142578125,-1405.3765869140625,67.34805297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3279724121094,299.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,17817.447265625,18000.0,0.0,0.0,0.0168523676693439,0.0,0.0,0.0,0.0,1.0,0.0597793199121952,0.0,-0.0,-0.0,0.0,0.0,0.0,0.015757966786623,0.1000085994601249,-0.0842506289482116,0.0,1.710300966806244e-05,0.0,0.0,3.710980892181397,0.0,0.0,0.0,0.2667088210582733,4.0,0.0,1.0
751020,293.1273498535156,297.1499938964844,293.1499938964844,0.0630507916212081,-1605.125244140625,304.156005859375,0.7621357440948486,0.1184077635407447,0.1070503443479538,293.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6133728027344,0.5693395137786865,0.050000000745058,0.0481120459735393,293.0762023925781,297.1499938964844,293.1499938964844,0.0718225464224815,-1369.66357421875,304.14892578125,0.7865212559700012,0.1305887401103973,0.0913990437984466,293.13690185546875,297.1499938964844,293.1499938964844,0.1494043469429016,-3313.79296875,304.16558837890625,0.9591307044029236,0.2327887713909149,0.2208352833986282,293.2572631835937,297.1499938964844,293.1499938964844,0.0045101554132997,-1645.9329833984375,297.675537109375,0.5693395137786865,0.050000000745058,0.2282228469848632,291.7246398925781,291.1499938964844,273.6680603027344,270.8148193359375,289.9693908691406,293.25701904296875,291.8050231933594,1.0,0.184178277850151,1.0,0.0,0.6831210851669312,1.0,-0.8348003625869751,5.781245135949575e-07,0.8347997665405273,-0.1403854489326477,0.0,0.0,0.0,24.32807922363281,25.0,720.1767578125,-927.501953125,67.84886169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8443603515625,300.2220764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18249.5859375,18000.0,0.0,0.0,0.0216091573238372,0.0,0.0,0.0,0.0,1.0,0.053128432482481,0.0,-0.0,-0.0,0.0,0.0,0.0,0.00992660690099,0.0929206311702728,-0.0829940214753151,0.0,2.1930547518422827e-05,0.0,0.0,3.519597053527832,0.0,0.0,0.0,0.2659413814544678,4.0,0.0,1.0
751080,293.1273498535156,297.1499938964844,293.1499938964844,0.0630507916212081,-1605.125244140625,304.156005859375,0.7621357440948486,0.1184077635407447,0.1070503443479538,293.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6133728027344,0.5693395137786865,0.050000000745058,0.0481120459735393,293.0762023925781,297.1499938964844,293.1499938964844,0.0718225464224815,-1369.66357421875,304.14892578125,0.7865212559700012,0.1305887401103973,0.0913990437984466,293.13690185546875,297.1499938964844,293.1499938964844,0.1494043469429016,-3313.79296875,304.16558837890625,0.9591307044029236,0.2327887713909149,0.2208352833986282,293.2572631835937,297.1499938964844,293.1499938964844,0.0045101554132997,-1645.9329833984375,297.675537109375,0.5693395137786865,0.050000000745058,0.2282228469848632,291.7246398925781,291.1499938964844,273.6680603027344,270.8148193359375,289.9693908691406,293.25701904296875,291.8050231933594,1.0,0.184178277850151,1.0,0.0,0.6831210851669312,1.0,-0.8348003625869751,5.781245135949575e-07,0.8347997665405273,-0.1403854489326477,0.0,0.0,0.0,24.32807922363281,25.0,720.1767578125,-927.501953125,67.84886169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8443603515625,300.2220764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18249.5859375,18000.0,0.0,0.0,0.0216091573238372,0.0,0.0,0.0,0.0,1.0,0.053128432482481,0.0,-0.0,-0.0,0.0,0.0,0.0,0.00992660690099,0.0929206311702728,-0.0829940214753151,0.0,2.1930547518422827e-05,0.0,0.0,3.519597053527832,0.0,0.0,0.0,0.2659413814544678,4.0,0.0,1.0
751140,293.1280212402344,297.1499938964844,293.1499938964844,0.0687312558293342,-1717.1903076171875,304.1445007324219,0.7631179094314575,0.1188407093286514,0.1074348464608192,293.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630798339844,0.5694084167480469,0.050000000745058,0.0481116250157356,293.0732116699219,297.1499938964844,293.1499938964844,0.079452633857727,-1487.610107421875,304.1365051269531,0.7916738986968994,0.133058875799179,0.09312754124403,293.1368103027344,297.1499938964844,293.1499938964844,0.1607360988855362,-3533.38134765625,304.1413879394531,0.9596607685089112,0.2331316918134689,0.2211162447929382,293.2572326660156,297.1499938964844,293.1499938964844,0.0045955935493111,-1727.237060546875,297.2509460449219,0.5694084167480469,0.050000000745058,0.2282208204269409,290.9828186035156,291.1499938964844,273.5907287597656,270.7633056640625,289.9245910644531,293.25738525390625,290.90008544921875,1.0,0.1845040470361709,1.0,0.0,0.6821210980415344,1.0,-0.8376704454421997,5.825260700476065e-07,0.837669849395752,-0.1422460824251175,0.0,0.0,0.0,24.331193923950195,25.0,-592.41650390625,-0.0,68.31712341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9233093261719,299.7973327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18035.55859375,18000.0,0.0,0.0,0.0221726559102535,0.0,0.0,0.0,0.0,1.0,0.0572027303278446,0.0,-0.0,-0.0,0.0,0.0,0.0,8.335567144968081e-06,0.0837072730064392,-0.0836989358067512,0.0,2.2502426872961223e-05,0.0,0.0,3.11949110031128,0.0,0.0,0.0,0.2639032304286957,4.0,0.0,1.0
751200,293.1280212402344,297.1499938964844,293.1499938964844,0.0687312558293342,-1717.1903076171875,304.1445007324219,0.7631179094314575,0.1188407093286514,0.1074348464608192,293.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630798339844,0.5694084167480469,0.050000000745058,0.0481116250157356,293.0732116699219,297.1499938964844,293.1499938964844,0.079452633857727,-1487.610107421875,304.1365051269531,0.7916738986968994,0.133058875799179,0.09312754124403,293.1368103027344,297.1499938964844,293.1499938964844,0.1607360988855362,-3533.38134765625,304.1413879394531,0.9596607685089112,0.2331316918134689,0.2211162447929382,293.2572326660156,297.1499938964844,293.1499938964844,0.0045955935493111,-1727.237060546875,297.2509460449219,0.5694084167480469,0.050000000745058,0.2282208204269409,290.9828186035156,291.1499938964844,273.5907287597656,270.7633056640625,289.9245910644531,293.25738525390625,290.90008544921875,1.0,0.1845040470361709,1.0,0.0,0.6821210980415344,1.0,-0.8376704454421997,5.825260700476065e-07,0.837669849395752,-0.1422460824251175,0.0,0.0,0.0,24.331193923950195,25.0,-592.41650390625,-0.0,68.31712341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9233093261719,299.7973327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18035.55859375,18000.0,0.0,0.0,0.0221726559102535,0.0,0.0,0.0,0.0,1.0,0.0572027303278446,0.0,-0.0,-0.0,0.0,0.0,0.0,8.335567144968081e-06,0.0837072730064392,-0.0836989358067512,0.0,2.2502426872961223e-05,0.0,0.0,3.11949110031128,0.0,0.0,0.0,0.2639032304286957,4.0,0.0,1.0
751260,293.1281433105469,297.1499938964844,293.1499938964844,0.0704051181674003,-1749.5601806640625,304.1438903808594,0.7644016742706299,0.119373470544815,0.1078959703445434,293.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7026062011719,0.5695849657058716,0.050000000745058,0.0481105484068393,293.0703430175781,297.1499938964844,293.1499938964844,0.0828006714582443,-1537.7237548828125,304.13580322265625,0.7969971895217896,0.1355898529291153,0.0948893651366233,293.1361694335937,297.1499938964844,293.1499938964844,0.1638647466897964,-3591.3662109375,304.1397705078125,0.9605746269226074,0.2335987985134124,0.2215470373630523,293.2547607421875,297.1499938964844,293.1499938964844,0.0046593039296567,-1761.3819580078125,297.0755310058594,0.5695849657058716,0.050000000745058,0.2282157242298126,290.7081604003906,291.1499938964844,273.5172119140625,270.71453857421875,289.87371826171875,293.2549133300781,290.8388366699219,1.0,0.1848360896110534,1.0,0.0,0.6811210513114929,1.0,-0.8408477902412415,5.873393433830643e-07,0.8408471941947937,-0.144343689084053,0.0,0.0,0.0329018905758857,24.31877517700196,25.0,456.3722839355469,-3082.752685546875,68.81556701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2587280273437,300.8490295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17687.3203125,18000.0,0.0,0.0,0.0189464576542377,0.0,0.0,0.0,0.0,1.0,0.0505083836615085,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713302865624427,0.153046652674675,-0.0817163735628128,0.0,1.922824594657868e-05,0.0,0.0,5.814215660095215,0.0,0.0,0.0,0.2724445164203644,4.0,0.0,1.0
751320,293.1281433105469,297.1499938964844,293.1499938964844,0.0704051181674003,-1749.5601806640625,304.1438903808594,0.7644016742706299,0.119373470544815,0.1078959703445434,293.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7026062011719,0.5695849657058716,0.050000000745058,0.0481105484068393,293.0703430175781,297.1499938964844,293.1499938964844,0.0828006714582443,-1537.7237548828125,304.13580322265625,0.7969971895217896,0.1355898529291153,0.0948893651366233,293.1361694335937,297.1499938964844,293.1499938964844,0.1638647466897964,-3591.3662109375,304.1397705078125,0.9605746269226074,0.2335987985134124,0.2215470373630523,293.2547607421875,297.1499938964844,293.1499938964844,0.0046593039296567,-1761.3819580078125,297.0755310058594,0.5695849657058716,0.050000000745058,0.2282157242298126,290.7081604003906,291.1499938964844,273.5172119140625,270.71453857421875,289.87371826171875,293.2549133300781,290.8388366699219,1.0,0.1848360896110534,1.0,0.0,0.6811210513114929,1.0,-0.8408477902412415,5.873393433830643e-07,0.8408471941947937,-0.144343689084053,0.0,0.0,0.0329018905758857,24.31877517700196,25.0,456.3722839355469,-3082.752685546875,68.81556701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2587280273437,300.8490295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17687.3203125,18000.0,0.0,0.0,0.0189464576542377,0.0,0.0,0.0,0.0,1.0,0.0505083836615085,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713302865624427,0.153046652674675,-0.0817163735628128,0.0,1.922824594657868e-05,0.0,0.0,5.814215660095215,0.0,0.0,0.0,0.2724445164203644,4.0,0.0,1.0
751380,293.12890625,297.1499938964844,293.1499938964844,0.064804807305336,-1637.4039306640625,304.1542053222656,0.7653948068618774,0.1197740584611892,0.1083043962717056,293.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.69927978515625,0.5696130394935608,0.050000000745058,0.0481103733181953,293.0688171386719,297.1499938964844,293.1499938964844,0.0780670419335365,-1459.189453125,304.14727783203125,0.8018434643745422,0.1379206478595733,0.0965697616338729,293.1366271972656,297.1499938964844,293.1499938964844,0.1516163349151611,-3356.0205078125,304.1614074707031,0.9610780477523804,0.23385950922966,0.2218538969755172,293.25665283203125,297.1499938964844,293.1499938964844,0.0043904427438974,-1611.8507080078125,297.5633544921875,0.5696130394935608,0.050000000745058,0.2282148897647857,291.70953369140625,291.1499938964844,273.4481811523437,270.66912841796875,289.82470703125,293.2564697265625,291.5863952636719,1.0,0.1851674318313598,1.0,0.0,0.6801210641860962,1.0,-0.8437219262123108,5.919127943343483e-07,0.843721330165863,-0.1464789807796478,0.0,0.0,0.0,24.32437896728516,25.0,-92.72789764404295,-4.322432967107657e-10,69.29312133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68902587890625,299.6756286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18176.412109375,18000.0,0.0,0.0,0.0255191475152969,0.0,0.0,0.0,0.0,1.0,0.052602931857109,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005162867601029,0.0830496698617935,-0.0825333818793296,0.0,2.589869109215215e-05,0.0,0.0,3.119168281555176,0.0,0.0,0.0,0.2646823525428772,4.0,0.0,1.0
751440,293.12890625,297.1499938964844,293.1499938964844,0.064804807305336,-1637.4039306640625,304.1542053222656,0.7653948068618774,0.1197740584611892,0.1083043962717056,293.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.69927978515625,0.5696130394935608,0.050000000745058,0.0481103733181953,293.0688171386719,297.1499938964844,293.1499938964844,0.0780670419335365,-1459.189453125,304.14727783203125,0.8018434643745422,0.1379206478595733,0.0965697616338729,293.1366271972656,297.1499938964844,293.1499938964844,0.1516163349151611,-3356.0205078125,304.1614074707031,0.9610780477523804,0.23385950922966,0.2218538969755172,293.25665283203125,297.1499938964844,293.1499938964844,0.0043904427438974,-1611.8507080078125,297.5633544921875,0.5696130394935608,0.050000000745058,0.2282148897647857,291.70953369140625,291.1499938964844,273.4481811523437,270.66912841796875,289.82470703125,293.2564697265625,291.5863952636719,1.0,0.1851674318313598,1.0,0.0,0.6801210641860962,1.0,-0.8437219262123108,5.919127943343483e-07,0.843721330165863,-0.1464789807796478,0.0,0.0,0.0,24.32437896728516,25.0,-92.72789764404295,-4.322432967107657e-10,69.29312133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68902587890625,299.6756286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18176.412109375,18000.0,0.0,0.0,0.0255191475152969,0.0,0.0,0.0,0.0,1.0,0.052602931857109,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005162867601029,0.0830496698617935,-0.0825333818793296,0.0,2.589869109215215e-05,0.0,0.0,3.119168281555176,0.0,0.0,0.0,0.2646823525428772,4.0,0.0,1.0
751500,293.12939453125,297.1499938964844,293.1499938964844,0.0689532831311225,-1719.6448974609375,304.1459350585937,0.7656894326210022,0.1199493259191513,0.1084551215171814,293.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.229736328125,0.5695598721504211,0.050000000745058,0.048110693693161,293.06842041015625,297.1499938964844,293.1499938964844,0.0833623260259628,-1542.564208984375,304.13818359375,0.8039746880531311,0.1390256583690643,0.097344309091568,293.1366577148437,297.1499938964844,293.1499938964844,0.1600519716739654,-3519.0595703125,304.1440734863281,0.9611801505088806,0.2340208441019058,0.2219741642475128,293.25653076171875,297.1499938964844,293.1499938964844,0.0044830818660557,-1681.6434326171875,297.2315979003906,0.5695598721504211,0.050000000745058,0.2282164096832275,291.117919921875,291.1499938964844,273.4156188964844,270.6478576660156,289.79962158203125,293.25665283203125,290.9761962890625,1.0,0.1853281706571579,1.0,0.0,0.6796211004257202,1.0,-0.8449788689613342,5.940341338828148e-07,0.8449782729148865,-0.1475325524806976,0.0,0.0,0.0,24.335161209106445,25.0,-638.8926391601562,-0.0,69.51480102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77685546875,299.708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.080078125,18000.0,0.0,0.0,0.0255128145217895,0.0,0.0,0.0,0.0,1.0,0.0543475300073623,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1651748536678497e-05,0.0828417837619781,-0.0828301310539245,0.0,2.5892262783600017e-05,0.0,0.0,3.0913519859313965,0.0,0.0,0.0,0.2639772891998291,4.0,0.0,1.0
751560,293.129638671875,297.1499938964844,293.1499938964844,0.0710038021206855,-1760.4586181640625,304.1430053710937,0.7660939693450928,0.1201612278819084,0.1086297705769538,293.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.84033203125,0.5695542693138123,0.050000000745058,0.0481107272207737,293.0679931640625,297.1499938964844,293.1499938964844,0.086353525519371,-1589.2210693359375,304.1349792480469,0.8061574101448059,0.1401464641094207,0.0981223732233047,293.1364440917969,297.1499938964844,293.1499938964844,0.1642499566078186,-3598.7822265625,304.1376342773437,0.9614412784576416,0.2342327535152435,0.2221538871526718,293.2554931640625,297.1499938964844,293.1499938964844,0.0045524365268647,-1723.97412109375,297.03857421875,0.5695542693138123,0.050000000745058,0.2282165735960006,290.7849426269531,291.1499938964844,273.38446044921875,270.6276550292969,289.77325439453125,293.25567626953125,290.7265625,1.0,0.1854886263608932,1.0,0.0,0.6791210770606995,1.0,-0.8463380336761475,5.962767772871302e-07,0.8463374376296997,-0.1486298143863678,0.0,0.0,0.0,24.33946990966797,25.0,-612.9639892578125,-0.0,69.74447631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,299.7085266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18020.478515625,18000.0,0.0,0.0,0.0239591971039772,0.0,0.0,0.0,0.0,1.0,0.0559985861182212,0.0,-0.0,-0.0,0.0,0.0,0.0,7.814469427103177e-06,0.0832785591483116,-0.0832707434892654,0.0,2.4315539121744223e-05,0.0,0.0,3.1007440090179443,0.0,0.0,0.0,0.2637668550014496,4.0,0.0,1.0
751620,293.13006591796875,297.1499938964844,293.1499938964844,0.0666574090719223,-1672.2347412109375,304.1534729003906,0.767051637172699,0.1205900758504867,0.1090274602174758,293.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2447204589844,0.5695740580558777,0.050000000745058,0.0481106042861938,293.0675354003906,297.1499938964844,293.1499938964844,0.0827393978834152,-1527.8896484375,304.14703369140625,0.8103949427604675,0.1423176825046539,0.0996673330664634,293.1363525390625,297.1499938964844,293.1499938964844,0.1547680348157882,-3414.83544921875,304.1594543457031,0.962041974067688,0.234596773982048,0.2225366234779358,293.2547607421875,297.1499938964844,293.1499938964844,0.0044610602781176,-1646.992431640625,297.3277282714844,0.5695740580558777,0.050000000745058,0.2282159775495529,291.39141845703125,291.1499938964844,273.3268127441406,270.5906677246094,289.7211608886719,293.2545471191406,291.5865783691406,1.0,0.1858092993497848,1.0,0.0,0.6781210899353027,1.0,-0.849128007888794,6.008704076521099e-07,0.8491274118423462,-0.1508703678846359,0.0,0.0,0.0,24.343692779541016,25.0,991.91015625,-2886.465576171875,70.21094512939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85455322265625,302.3802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.39453125,18000.0,0.0,0.0,0.0256063230335712,0.0,0.0,0.0,0.0,1.0,0.0438159592449665,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0622688606381416,0.1424712389707565,-0.0802023783326149,0.0,2.598716127977241e-05,0.0,0.0,5.476522922515869,0.0,0.0,0.0,0.2715647518634796,4.0,0.0,1.0
751680,293.13006591796875,297.1499938964844,293.1499938964844,0.0666574090719223,-1672.2347412109375,304.1534729003906,0.767051637172699,0.1205900758504867,0.1090274602174758,293.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2447204589844,0.5695740580558777,0.050000000745058,0.0481106042861938,293.0675354003906,297.1499938964844,293.1499938964844,0.0827393978834152,-1527.8896484375,304.14703369140625,0.8103949427604675,0.1423176825046539,0.0996673330664634,293.1363525390625,297.1499938964844,293.1499938964844,0.1547680348157882,-3414.83544921875,304.1594543457031,0.962041974067688,0.234596773982048,0.2225366234779358,293.2547607421875,297.1499938964844,293.1499938964844,0.0044610602781176,-1646.992431640625,297.3277282714844,0.5695740580558777,0.050000000745058,0.2282159775495529,291.39141845703125,291.1499938964844,273.3268127441406,270.5906677246094,289.7211608886719,293.2545471191406,291.5865783691406,1.0,0.1858092993497848,1.0,0.0,0.6781210899353027,1.0,-0.849128007888794,6.008704076521099e-07,0.8491274118423462,-0.1508703678846359,0.0,0.0,0.0,24.343692779541016,25.0,991.91015625,-2886.465576171875,70.21094512939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85455322265625,302.3802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.39453125,18000.0,0.0,0.0,0.0256063230335712,0.0,0.0,0.0,0.0,1.0,0.0438159592449665,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0622688606381416,0.1424712389707565,-0.0802023783326149,0.0,2.598716127977241e-05,0.0,0.0,5.476522922515869,0.0,0.0,0.0,0.2715647518634796,4.0,0.0,1.0
751740,293.1312255859375,297.1499938964844,293.1499938964844,0.0697692260146141,-1734.35986328125,304.1461486816406,0.7674430012702942,0.120860256254673,0.1092917546629905,293.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2334289550781,0.5693718791007996,0.050000000745058,0.0481118261814117,293.06854248046875,297.1499938964844,293.1499938964844,0.0874887108802795,-1602.2845458984375,304.1389465332031,0.8137233257293701,0.1442042589187622,0.1010239273309707,293.1369934082031,297.1499938964844,293.1499938964844,0.1608902961015701,-3533.9833984375,304.1440124511719,0.9620386958122252,0.2348117083311081,0.2227337807416916,293.2564392089844,297.1499938964844,293.1499938964844,0.0044058440253138,-1655.4364013671875,297.1385498046875,0.5693718791007996,0.050000000745058,0.2282217890024185,291.1148681640625,291.1499938964844,273.27593994140625,270.55877685546875,289.67388916015625,293.25653076171875,290.9559631347656,1.0,0.1861142218112945,1.0,0.0,0.677121102809906,1.0,-0.851318359375,6.04854506036645e-07,0.8513177633285522,-0.1529510915279388,0.0,0.0,0.0,24.375837326049805,25.0,-682.8140258789062,-0.0,70.62078094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.722412109375,299.6392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.376953125,18000.0,0.0,0.0,0.0287779476493597,0.0,0.0,0.0,0.0,1.0,0.0514331720769405,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3458355169859717e-05,0.0819234326481819,-0.0819099694490432,0.0,2.9205957616795782e-05,0.0,0.0,3.058070182800293,0.0,0.0,0.0,0.263934463262558,4.0,0.0,1.0
751800,293.1312255859375,297.1499938964844,293.1499938964844,0.0697692260146141,-1734.35986328125,304.1461486816406,0.7674430012702942,0.120860256254673,0.1092917546629905,293.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2334289550781,0.5693718791007996,0.050000000745058,0.0481118261814117,293.06854248046875,297.1499938964844,293.1499938964844,0.0874887108802795,-1602.2845458984375,304.1389465332031,0.8137233257293701,0.1442042589187622,0.1010239273309707,293.1369934082031,297.1499938964844,293.1499938964844,0.1608902961015701,-3533.9833984375,304.1440124511719,0.9620386958122252,0.2348117083311081,0.2227337807416916,293.2564392089844,297.1499938964844,293.1499938964844,0.0044058440253138,-1655.4364013671875,297.1385498046875,0.5693718791007996,0.050000000745058,0.2282217890024185,291.1148681640625,291.1499938964844,273.27593994140625,270.55877685546875,289.67388916015625,293.25653076171875,290.9559631347656,1.0,0.1861142218112945,1.0,0.0,0.677121102809906,1.0,-0.851318359375,6.04854506036645e-07,0.8513177633285522,-0.1529510915279388,0.0,0.0,0.0,24.375837326049805,25.0,-682.8140258789062,-0.0,70.62078094482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.722412109375,299.6392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.376953125,18000.0,0.0,0.0,0.0287779476493597,0.0,0.0,0.0,0.0,1.0,0.0514331720769405,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3458355169859717e-05,0.0819234326481819,-0.0819099694490432,0.0,2.9205957616795782e-05,0.0,0.0,3.058070182800293,0.0,0.0,0.0,0.263934463262558,4.0,0.0,1.0
