time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
751860,293.1317138671875,297.1499938964844,293.1499938964844,0.0713668391108512,-1765.4339599609375,304.1455383300781,0.7680874466896057,0.1212368756532669,0.109605848789215,293.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7173767089844,0.5692902207374573,0.050000000745058,0.0481123179197311,293.0694580078125,297.1499938964844,293.1499938964844,0.0904714241623878,-1647.5001220703125,304.1385803222656,0.816989004611969,0.1460825651884079,0.1023377701640129,293.13671875,297.1499938964844,293.1499938964844,0.1640494018793106,-3592.33447265625,304.14239501953125,0.962430477142334,0.2351967841386795,0.2230780869722366,293.2545166015625,297.1499938964844,293.1499938964844,0.0045196539722383,-1707.1614990234375,296.9150085449219,0.5692902207374573,0.050000000745058,0.2282241284847259,290.7600402832031,291.1499938964844,273.23260498046875,270.5325622558594,289.6250915527344,293.25457763671875,290.9708557128906,1.0,0.1864102035760879,1.0,0.0,0.6761211156845093,1.0,-0.8536885380744934,6.090461965868599e-07,0.8536879420280457,-0.1550548523664474,0.0,0.0,0.0323957242071628,24.39170265197754,25.0,611.6378173828125,-3149.71533203125,71.03857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0854187011719,301.5550231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17739.234375,18000.0,0.0,0.0,0.0259448774158954,0.0,0.0,0.0,0.0,1.0,0.0433449149131774,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740809366106987,0.153691291809082,-0.0796103551983833,0.0,2.633075200719759e-05,0.0,0.0,5.86166524887085,0.0,0.0,0.0,0.2729687988758087,4.0,0.0,1.0
751920,293.1317138671875,297.1499938964844,293.1499938964844,0.0713668391108512,-1765.4339599609375,304.1455383300781,0.7680874466896057,0.1212368756532669,0.109605848789215,293.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7173767089844,0.5692902207374573,0.050000000745058,0.0481123179197311,293.0694580078125,297.1499938964844,293.1499938964844,0.0904714241623878,-1647.5001220703125,304.1385803222656,0.816989004611969,0.1460825651884079,0.1023377701640129,293.13671875,297.1499938964844,293.1499938964844,0.1640494018793106,-3592.33447265625,304.14239501953125,0.962430477142334,0.2351967841386795,0.2230780869722366,293.2545166015625,297.1499938964844,293.1499938964844,0.0045196539722383,-1707.1614990234375,296.9150085449219,0.5692902207374573,0.050000000745058,0.2282241284847259,290.7600402832031,291.1499938964844,273.23260498046875,270.5325622558594,289.6250915527344,293.25457763671875,290.9708557128906,1.0,0.1864102035760879,1.0,0.0,0.6761211156845093,1.0,-0.8536885380744934,6.090461965868599e-07,0.8536879420280457,-0.1550548523664474,0.0,0.0,0.0323957242071628,24.39170265197754,25.0,611.6378173828125,-3149.71533203125,71.03857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0854187011719,301.5550231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17739.234375,18000.0,0.0,0.0,0.0259448774158954,0.0,0.0,0.0,0.0,1.0,0.0433449149131774,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740809366106987,0.153691291809082,-0.0796103551983833,0.0,2.633075200719759e-05,0.0,0.0,5.86166524887085,0.0,0.0,0.0,0.2729687988758087,4.0,0.0,1.0
751980,293.1327819824219,297.1499938964844,293.1499938964844,0.0669704675674438,-1677.25146484375,304.1531066894531,0.7684953808784485,0.1214862912893295,0.1098765730857849,293.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6322326660156,0.5690910816192627,0.050000000745058,0.0481135249137878,293.0716247558594,297.1499938964844,293.1499938964844,0.0863613337278366,-1579.5931396484375,304.1477966308594,0.819728434085846,0.1476864218711853,0.1035220399498939,293.1375732421875,297.1499938964844,293.1499938964844,0.1545009315013885,-3409.88134765625,304.1582336425781,0.9624550342559814,0.235360711812973,0.2232915312051773,293.2571105957031,297.1499938964844,293.1499938964844,0.0042565893381834,-1573.11474609375,297.3321228027344,0.5690910816192627,0.050000000745058,0.2282298505306244,291.6087341308594,291.1499938964844,273.1976013183594,270.5126342773437,289.58349609375,293.2569580078125,291.4432983398437,1.0,0.1866933405399322,1.0,0.0,0.6751210689544678,1.0,-0.855699360370636,6.128515224190778e-07,0.8556987643241882,-0.1569951176643371,0.0,0.0,0.0,24.42293930053711,25.0,-315.7948608398437,-0.0,71.4204330444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6085205078125,299.5757751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18168.421875,18000.0,0.0,0.0,0.0321666151285171,0.0,0.0,0.0,0.0,1.0,0.0466165989637374,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000303059379803,0.0809056013822555,-0.080602541565895,0.0,3.264502447564155e-05,0.0,0.0,3.036175489425659,0.0,0.0,0.0,0.2644223570823669,4.0,0.0,1.0
752040,293.1327819824219,297.1499938964844,293.1499938964844,0.0669704675674438,-1677.25146484375,304.1531066894531,0.7684953808784485,0.1214862912893295,0.1098765730857849,293.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6322326660156,0.5690910816192627,0.050000000745058,0.0481135249137878,293.0716247558594,297.1499938964844,293.1499938964844,0.0863613337278366,-1579.5931396484375,304.1477966308594,0.819728434085846,0.1476864218711853,0.1035220399498939,293.1375732421875,297.1499938964844,293.1499938964844,0.1545009315013885,-3409.88134765625,304.1582336425781,0.9624550342559814,0.235360711812973,0.2232915312051773,293.2571105957031,297.1499938964844,293.1499938964844,0.0042565893381834,-1573.11474609375,297.3321228027344,0.5690910816192627,0.050000000745058,0.2282298505306244,291.6087341308594,291.1499938964844,273.1976013183594,270.5126342773437,289.58349609375,293.2569580078125,291.4432983398437,1.0,0.1866933405399322,1.0,0.0,0.6751210689544678,1.0,-0.855699360370636,6.128515224190778e-07,0.8556987643241882,-0.1569951176643371,0.0,0.0,0.0,24.42293930053711,25.0,-315.7948608398437,-0.0,71.4204330444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6085205078125,299.5757751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18168.421875,18000.0,0.0,0.0,0.0321666151285171,0.0,0.0,0.0,0.0,1.0,0.0466165989637374,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000303059379803,0.0809056013822555,-0.080602541565895,0.0,3.264502447564155e-05,0.0,0.0,3.036175489425659,0.0,0.0,0.0,0.2644223570823669,4.0,0.0,1.0
752100,293.1332702636719,297.1499938964844,293.1499938964844,0.071279227733612,-1763.39990234375,304.1448059082031,0.7685629725456238,0.1216063275933265,0.1099718064069747,293.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.08184814453125,0.5689547061920166,0.050000000745058,0.0481143556535244,293.0729064941406,297.1499938964844,293.1499938964844,0.0918781831860542,-1667.513916015625,304.13824462890625,0.8208634853363037,0.1484292894601822,0.1040430665016174,293.1376953125,297.1499938964844,293.1499938964844,0.1633927673101425,-3580.804443359375,304.1407470703125,0.9623879790306092,0.2354928702116012,0.2233811169862747,293.2569274902344,297.1499938964844,293.1499938964844,0.0043641491793096,-1649.2174072265625,296.9638977050781,0.5689547061920166,0.050000000745058,0.2282337844371795,290.965576171875,291.1499938964844,273.1834411621094,270.50518798828125,289.5634765625,293.2570495605469,290.8312072753906,1.0,0.186826542019844,1.0,0.0,0.6746211051940918,1.0,-0.8565521240234375,6.145860993456154e-07,0.8565515279769897,-0.1578929275274276,0.0,0.0,0.0,24.443130493164062,25.0,-741.0548095703125,-0.0,71.59300231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76446533203125,299.593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18058.7734375,18000.0,0.0,0.0,0.0315696187317371,0.0,0.0,0.0,0.0,1.0,0.0485278107225894,0.0,-0.0,-0.0,0.0,0.0,0.0,1.047880869009532e-05,0.0809687003493309,-0.0809582248330116,0.0,3.203915184712969e-05,0.0,0.0,3.0200889110565186,0.0,0.0,0.0,0.2637662291526794,4.0,0.0,1.0
752160,293.1335144042969,297.1499938964844,293.1499938964844,0.0732520818710327,-1802.98681640625,304.1422119140625,0.7687792181968689,0.1217694953083992,0.1101003140211105,293.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961669921875,0.5688804984092712,0.050000000745058,0.0481148064136505,293.07403564453125,297.1499938964844,293.1499938964844,0.0946779549121856,-1711.4979248046875,304.1353759765625,0.8220665454864502,0.1491803675889969,0.1045662313699722,293.1375732421875,297.1499938964844,293.1499938964844,0.1675156205892563,-3658.584228515625,304.1350402832031,0.9625023603439332,0.2356719225645065,0.2235318720340728,293.255859375,297.1499938964844,293.1499938964844,0.0044301524758338,-1689.792236328125,296.7705383300781,0.5688804984092712,0.050000000745058,0.2282359302043914,290.6409606933594,291.1499938964844,273.1716613769531,270.4995422363281,289.5433349609375,293.25604248046875,290.5977783203125,1.0,0.1869577914476394,1.0,0.0,0.674121081829071,1.0,-0.8575181365013123,6.16439479017572e-07,0.8575175404548645,-0.1587986052036285,0.0,0.0,0.0302275028079748,24.45524024963379,25.0,-413.4771423339844,-2706.30029296875,71.7730484008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0478210449219,299.00537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17610.208984375,18000.0,0.0,0.0,0.0292412843555212,0.0,0.0,0.0,0.0,1.0,0.0449112132191658,0.0,-0.0,-0.0,0.0,0.0,0.0,0.049930140376091,0.1294116526842117,-0.0794815123081207,0.0,2.967618638649583e-05,0.0,0.0,4.830417633056641,0.0,0.0,0.0,0.2707056105136871,4.0,0.0,1.0
752220,293.13427734375,297.1499938964844,293.1499938964844,0.0663978457450866,-1664.6856689453125,304.15606689453125,0.76922208070755,0.1220353692770004,0.1103731244802475,293.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.57940673828125,0.5687093734741211,0.050000000745058,0.048115849494934,293.0770874023437,297.1499938964844,293.1499938964844,0.087329588830471,-1591.3155517578125,304.1522827148437,0.8242499232292175,0.1504909843206405,0.1055401936173439,293.13818359375,297.1499938964844,293.1499938964844,0.1528960615396499,-3377.31396484375,304.1640319824219,0.9626212120056152,0.2358670383691787,0.2237818092107772,293.25732421875,297.1499938964844,293.1499938964844,0.004232186358422,-1555.529296875,297.2931823730469,0.5687093734741211,0.050000000745058,0.2282408624887466,291.6684265136719,291.1499938964844,273.1555480957031,270.4939270019531,289.5091552734375,293.25701904296875,291.7166442871094,1.0,0.1872114241123199,1.0,0.0,0.6731210947036743,1.0,-0.8593217134475708,6.199902031767124e-07,0.859321117401123,-0.160488560795784,0.0,0.0,0.0,24.48291206359864,25.0,559.6224975585938,-1109.0533447265625,72.11747741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6701965332031,300.1338195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18275.21875,18000.0,0.0,0.0,0.0338875167071819,0.0,0.0,0.0,0.0,1.0,0.0407671108841896,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0119386753067374,0.0910954847931861,-0.0791568085551261,0.0,3.4391523513477296e-05,0.0,0.0,3.456440687179565,0.0,0.0,0.0,0.2658905684947967,4.0,0.0,1.0
752280,293.13427734375,297.1499938964844,293.1499938964844,0.0663978457450866,-1664.6856689453125,304.15606689453125,0.76922208070755,0.1220353692770004,0.1103731244802475,293.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.57940673828125,0.5687093734741211,0.050000000745058,0.048115849494934,293.0770874023437,297.1499938964844,293.1499938964844,0.087329588830471,-1591.3155517578125,304.1522827148437,0.8242499232292175,0.1504909843206405,0.1055401936173439,293.13818359375,297.1499938964844,293.1499938964844,0.1528960615396499,-3377.31396484375,304.1640319824219,0.9626212120056152,0.2358670383691787,0.2237818092107772,293.25732421875,297.1499938964844,293.1499938964844,0.004232186358422,-1555.529296875,297.2931823730469,0.5687093734741211,0.050000000745058,0.2282408624887466,291.6684265136719,291.1499938964844,273.1555480957031,270.4939270019531,289.5091552734375,293.25701904296875,291.7166442871094,1.0,0.1872114241123199,1.0,0.0,0.6731210947036743,1.0,-0.8593217134475708,6.199902031767124e-07,0.859321117401123,-0.160488560795784,0.0,0.0,0.0,24.48291206359864,25.0,559.6224975585938,-1109.0533447265625,72.11747741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6701965332031,300.1338195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18275.21875,18000.0,0.0,0.0,0.0338875167071819,0.0,0.0,0.0,0.0,1.0,0.0407671108841896,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0119386753067374,0.0910954847931861,-0.0791568085551261,0.0,3.4391523513477296e-05,0.0,0.0,3.456440687179565,0.0,0.0,0.0,0.2658905684947967,4.0,0.0,1.0
752340,293.13525390625,297.1499938964844,293.1499938964844,0.0729314014315605,-1795.6734619140625,304.1431579589844,0.7692579030990601,0.1222332119941711,0.1105380430817604,293.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8650817871094,0.5684036612510681,0.050000000745058,0.0481177158653736,293.0809326171875,297.1499938964844,293.1499938964844,0.0957866162061691,-1726.1656494140625,304.1374206542969,0.8257532715797424,0.1515562832355499,0.1063044220209121,293.138671875,297.1499938964844,293.1499938964844,0.1663374900817871,-3635.909423828125,304.13690185546875,0.9623838663101196,0.2360662519931793,0.223924234509468,293.2576599121094,297.1499938964844,293.1499938964844,0.0043327528983354,-1648.6466064453125,296.7605895996094,0.5684036612510681,0.050000000745058,0.2282497286796569,290.77130126953125,291.1499938964844,273.1499938964844,270.4963684082031,289.4807434082031,293.2578125,290.6769714355469,1.0,0.187440738081932,1.0,0.0,0.6721211075782776,1.0,-0.8606204986572266,6.229639666344156e-07,0.860619843006134,-0.161915436387062,0.0,0.0,0.0,24.52811050415039,25.0,-763.637451171875,-0.0,72.40349578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085998535156,299.5793151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18039.763671875,18000.0,0.0,0.0,0.0332662835717201,0.0,0.0,0.0,0.0,1.0,0.0457348152995109,0.0,-0.0,-0.0,0.0,0.0,0.0,8.377981430385262e-06,0.0800446569919586,-0.0800362825393676,0.0,3.3761047234293073e-05,0.0,0.0,2.982109546661377,0.0,0.0,0.0,0.2635560929775238,4.0,0.0,1.0
752400,293.13525390625,297.1499938964844,293.1499938964844,0.0729314014315605,-1795.6734619140625,304.1431579589844,0.7692579030990601,0.1222332119941711,0.1105380430817604,293.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8650817871094,0.5684036612510681,0.050000000745058,0.0481177158653736,293.0809326171875,297.1499938964844,293.1499938964844,0.0957866162061691,-1726.1656494140625,304.1374206542969,0.8257532715797424,0.1515562832355499,0.1063044220209121,293.138671875,297.1499938964844,293.1499938964844,0.1663374900817871,-3635.909423828125,304.13690185546875,0.9623838663101196,0.2360662519931793,0.223924234509468,293.2576599121094,297.1499938964844,293.1499938964844,0.0043327528983354,-1648.6466064453125,296.7605895996094,0.5684036612510681,0.050000000745058,0.2282497286796569,290.77130126953125,291.1499938964844,273.1499938964844,270.4963684082031,289.4807434082031,293.2578125,290.6769714355469,1.0,0.187440738081932,1.0,0.0,0.6721211075782776,1.0,-0.8606204986572266,6.229639666344156e-07,0.860619843006134,-0.161915436387062,0.0,0.0,0.0,24.52811050415039,25.0,-763.637451171875,-0.0,72.40349578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085998535156,299.5793151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18039.763671875,18000.0,0.0,0.0,0.0332662835717201,0.0,0.0,0.0,0.0,1.0,0.0457348152995109,0.0,-0.0,-0.0,0.0,0.0,0.0,8.377981430385262e-06,0.0800446569919586,-0.0800362825393676,0.0,3.3761047234293073e-05,0.0,0.0,2.982109546661377,0.0,0.0,0.0,0.2635560929775238,4.0,0.0,1.0
752460,293.1353454589844,297.1499938964844,293.1499938964844,0.067912183701992,-1693.7249755859375,304.1545715332031,0.7698251605033875,0.1225910857319831,0.1108386889100074,293.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32257080078125,0.5682860612869263,0.050000000745058,0.0481184348464012,293.0845947265625,297.1499938964844,293.1499938964844,0.0902464091777801,-1635.3262939453125,304.1517944335937,0.8273915648460388,0.1525701284408569,0.107040598988533,293.1385498046875,297.1499938964844,293.1499938964844,0.1555853933095932,-3428.18017578125,304.16082763671875,0.9626635909080504,0.2363797575235366,0.2242305725812912,293.2572326660156,297.1499938964844,293.1499938964844,0.0042366622947156,-1566.7769775390625,297.105712890625,0.5682860612869263,0.050000000745058,0.2282531261444091,291.4593811035156,291.1499938964844,273.1499938964844,270.5028991699219,289.45361328125,293.2570495605469,291.610107421875,1.0,0.1876607090234756,1.0,0.0,0.6711211204528809,1.0,-0.8622373938560486,6.26275777904084e-07,0.862236738204956,-0.1633574962615966,0.0,0.0,0.0,24.54850006103516,25.0,891.684326171875,-2873.673583984375,72.70764923095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83819580078125,302.32501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.291015625,18000.0,0.0,0.0,0.0344633646309375,0.0,0.0,0.0,0.0,1.0,0.0329001620411872,0.0,-0.0,-0.0,0.0,0.0,0.0,0.059418361634016,0.1363560557365417,-0.076937697827816,0.0,3.4975932067027315e-05,0.0,0.0,5.245151519775391,0.0,0.0,0.0,0.2709017097949981,4.0,0.0,1.0
752520,293.1353454589844,297.1499938964844,293.1499938964844,0.067912183701992,-1693.7249755859375,304.1545715332031,0.7698251605033875,0.1225910857319831,0.1108386889100074,293.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32257080078125,0.5682860612869263,0.050000000745058,0.0481184348464012,293.0845947265625,297.1499938964844,293.1499938964844,0.0902464091777801,-1635.3262939453125,304.1517944335937,0.8273915648460388,0.1525701284408569,0.107040598988533,293.1385498046875,297.1499938964844,293.1499938964844,0.1555853933095932,-3428.18017578125,304.16082763671875,0.9626635909080504,0.2363797575235366,0.2242305725812912,293.2572326660156,297.1499938964844,293.1499938964844,0.0042366622947156,-1566.7769775390625,297.105712890625,0.5682860612869263,0.050000000745058,0.2282531261444091,291.4593811035156,291.1499938964844,273.1499938964844,270.5028991699219,289.45361328125,293.2570495605469,291.610107421875,1.0,0.1876607090234756,1.0,0.0,0.6711211204528809,1.0,-0.8622373938560486,6.26275777904084e-07,0.862236738204956,-0.1633574962615966,0.0,0.0,0.0,24.54850006103516,25.0,891.684326171875,-2873.673583984375,72.70764923095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83819580078125,302.32501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.291015625,18000.0,0.0,0.0,0.0344633646309375,0.0,0.0,0.0,0.0,1.0,0.0329001620411872,0.0,-0.0,-0.0,0.0,0.0,0.0,0.059418361634016,0.1363560557365417,-0.076937697827816,0.0,3.4975932067027315e-05,0.0,0.0,5.245151519775391,0.0,0.0,0.0,0.2709017097949981,4.0,0.0,1.0
752580,293.1355285644531,297.1499938964844,293.1499938964844,0.072257213294506,-1780.9237060546875,304.1449279785156,0.7702612280845642,0.1229248344898223,0.1111301481723785,293.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11236572265625,0.568073570728302,0.050000000745058,0.0481197349727153,293.08935546875,297.1499938964844,293.1499938964844,0.0957585871219635,-1723.390380859375,304.1409606933594,0.8284226059913635,0.1532634049654007,0.1075718998908996,293.1384582519531,297.1499938964844,293.1499938964844,0.1642848998308181,-3596.2412109375,304.1408996582031,0.9627148509025574,0.2366820126771927,0.224476546049118,293.2577514648437,297.1499938964844,293.1499938964844,0.0042201541364192,-1597.7630615234375,296.8028564453125,0.568073570728302,0.050000000745058,0.2282593101263046,290.9847717285156,291.1499938964844,273.1499938964844,270.50927734375,289.4288330078125,293.2579650878906,290.8261413574219,1.0,0.1878651678562164,1.0,0.0,0.6701210737228394,1.0,-0.8635289072990417,6.292464149737498e-07,0.863528311252594,-0.16469606757164,0.0,0.0,0.0,24.580549240112305,25.0,-795.8186645507812,-0.0,72.97461700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368835449219,299.5846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18070.423828125,18000.0,0.0,0.0,0.0361305847764015,0.0,0.0,0.0,0.0,1.0,0.0411165095865726,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2382142813294196e-05,0.0786824598908424,-0.0786700770258903,0.0,3.666794873424806e-05,0.0,0.0,2.935748815536499,0.0,0.0,0.0,0.263605922460556,4.0,0.0,1.0
752640,293.1355285644531,297.1499938964844,293.1499938964844,0.072257213294506,-1780.9237060546875,304.1449279785156,0.7702612280845642,0.1229248344898223,0.1111301481723785,293.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11236572265625,0.568073570728302,0.050000000745058,0.0481197349727153,293.08935546875,297.1499938964844,293.1499938964844,0.0957585871219635,-1723.390380859375,304.1409606933594,0.8284226059913635,0.1532634049654007,0.1075718998908996,293.1384582519531,297.1499938964844,293.1499938964844,0.1642848998308181,-3596.2412109375,304.1408996582031,0.9627148509025574,0.2366820126771927,0.224476546049118,293.2577514648437,297.1499938964844,293.1499938964844,0.0042201541364192,-1597.7630615234375,296.8028564453125,0.568073570728302,0.050000000745058,0.2282593101263046,290.9847717285156,291.1499938964844,273.1499938964844,270.50927734375,289.4288330078125,293.2579650878906,290.8261413574219,1.0,0.1878651678562164,1.0,0.0,0.6701210737228394,1.0,-0.8635289072990417,6.292464149737498e-07,0.863528311252594,-0.16469606757164,0.0,0.0,0.0,24.580549240112305,25.0,-795.8186645507812,-0.0,72.97461700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368835449219,299.5846862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18070.423828125,18000.0,0.0,0.0,0.0361305847764015,0.0,0.0,0.0,0.0,1.0,0.0411165095865726,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2382142813294196e-05,0.0786824598908424,-0.0786700770258903,0.0,3.666794873424806e-05,0.0,0.0,2.935748815536499,0.0,0.0,0.0,0.263605922460556,4.0,0.0,1.0
752700,293.1351928710937,297.1499938964844,293.1499938964844,0.0745265781879425,-1826.494873046875,304.1418151855469,0.7706716060638428,0.1231723427772522,0.1113252416253089,293.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.66998291015625,0.5680351257324219,0.050000000745058,0.0481199696660041,293.0916748046875,297.1499938964844,293.1499938964844,0.0985863953828811,-1768.0511474609375,304.1375732421875,0.8289156556129456,0.1535735726356506,0.1077965423464775,293.1378479003906,297.1499938964844,293.1499938964844,0.1689770668745041,-3684.52294921875,304.1341857910156,0.9629846811294556,0.2369492799043655,0.224698469042778,293.2558288574219,297.1499938964844,293.1499938964844,0.0043040509335696,-1646.4737548828125,296.5789794921875,0.5680351257324219,0.050000000745058,0.2282604277133941,290.6091613769531,291.1499938964844,273.1499938964844,270.51239013671875,289.4142761230469,293.25616455078125,290.59130859375,1.0,0.1879648715257644,1.0,0.0,0.6696211099624634,1.0,-0.864300549030304,6.308803790489037e-07,0.8642998933792114,-0.1654080152511596,0.0,0.0,0.0397601202130317,24.58722305297852,25.0,-257.150634765625,-3094.04345703125,73.11598205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16290283203125,299.5160217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17585.119140625,18000.0,0.0,0.0,0.033196460455656,0.0,0.0,0.0,0.0,1.0,0.0353604182600975,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0675193965435028,0.1442650109529495,-0.0767456218600273,0.0,3.369018668308854e-05,0.0,0.0,5.429970264434815,0.0,0.0,0.0,0.2719620168209076,4.0,0.0,1.0
752760,293.13482666015625,297.1499938964844,293.1499938964844,0.0703485310077667,-1741.0609130859375,304.1510314941406,0.771188497543335,0.1234297305345535,0.1115576922893524,293.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0143127441406,0.5680139660835266,0.050000000745058,0.0481201000511646,293.0942687988281,297.1499938964844,293.1499938964844,0.0934650525450706,-1685.1630859375,304.1492919921875,0.829354465007782,0.1538023352622985,0.1079904809594154,293.1374206542969,297.1499938964844,293.1499938964844,0.1599753499031067,-3511.445068359375,304.1537170410156,0.963315486907959,0.2371860146522522,0.2249453067779541,293.2549743652344,297.1499938964844,293.1499938964844,0.0042565655894577,-1589.769287109375,296.86822509765625,0.5680139660835266,0.050000000745058,0.2282610386610031,291.15484619140625,291.1499938964844,273.1499938964844,270.51544189453125,289.3999938964844,293.2549743652344,291.3817138671875,1.0,0.1880640983581543,1.0,0.0,0.6691210865974426,1.0,-0.865109384059906,6.325639674287231e-07,0.8651087880134583,-0.1661386489868164,0.0,0.0,0.0,24.59146881103516,25.0,864.675537109375,-3184.114990234375,73.26030731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0494689941406,302.5425109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17877.826171875,18000.0,0.0,0.0,0.0343117602169513,0.0,0.0,0.0,0.0,1.0,0.0297210048884153,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742061212658882,0.1499732881784439,-0.0757671743631362,0.0,3.482207466731779e-05,0.0,0.0,5.756726741790772,0.0,0.0,0.0,0.2731038630008697,4.0,0.0,1.0
752820,293.1347351074219,297.1499938964844,293.1499938964844,0.0711938515305519,-1757.9400634765625,304.1479797363281,0.7717838883399963,0.123833030462265,0.1119426861405372,293.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3880920410156,0.5677533745765686,0.050000000745058,0.0481217019259929,293.1009216308594,297.1499938964844,293.1499938964844,0.0942336991429328,-1697.76953125,304.14666748046875,0.8293684720993042,0.1538712829351425,0.1081211194396019,293.1372985839844,297.1499938964844,293.1499938964844,0.161276638507843,-3537.6923828125,304.1475830078125,0.9634292721748352,0.2375320643186569,0.2252830862998962,293.2555847167969,297.1499938964844,293.1499938964844,0.0041034510359168,-1540.7156982421875,296.8981628417969,0.5677533745765686,0.050000000745058,0.2282686382532119,291.2755126953125,291.1499938964844,273.1499938964844,270.5214538574219,289.3743591308594,293.2557373046875,291.0575256347656,1.0,0.1882468461990356,1.0,0.0,0.6681210994720459,1.0,-0.8661447763442993,6.353159278660314e-07,0.8661441206932068,-0.1674693077802658,0.0,0.0,0.0,24.62763214111328,25.0,-722.9945678710938,-0.0,73.49102020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8147277832031,299.58941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18114.158203125,18000.0,0.0,0.0,0.0379097014665603,0.0,0.0,0.0,0.0,1.0,0.036588042974472,0.0,-0.0,-0.0,0.0,0.0,0.0,4.020830238005146e-05,0.0774226933717727,-0.0773824900388717,0.0,3.847352854791097e-05,0.0,0.0,2.895210266113281,0.0,0.0,0.0,0.2637461423873901,4.0,0.0,1.0
752880,293.1347351074219,297.1499938964844,293.1499938964844,0.0711938515305519,-1757.9400634765625,304.1479797363281,0.7717838883399963,0.123833030462265,0.1119426861405372,293.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3880920410156,0.5677533745765686,0.050000000745058,0.0481217019259929,293.1009216308594,297.1499938964844,293.1499938964844,0.0942336991429328,-1697.76953125,304.14666748046875,0.8293684720993042,0.1538712829351425,0.1081211194396019,293.1372985839844,297.1499938964844,293.1499938964844,0.161276638507843,-3537.6923828125,304.1475830078125,0.9634292721748352,0.2375320643186569,0.2252830862998962,293.2555847167969,297.1499938964844,293.1499938964844,0.0041034510359168,-1540.7156982421875,296.8981628417969,0.5677533745765686,0.050000000745058,0.2282686382532119,291.2755126953125,291.1499938964844,273.1499938964844,270.5214538574219,289.3743591308594,293.2557373046875,291.0575256347656,1.0,0.1882468461990356,1.0,0.0,0.6681210994720459,1.0,-0.8661447763442993,6.353159278660314e-07,0.8661441206932068,-0.1674693077802658,0.0,0.0,0.0,24.62763214111328,25.0,-722.9945678710938,-0.0,73.49102020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8147277832031,299.58941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18114.158203125,18000.0,0.0,0.0,0.0379097014665603,0.0,0.0,0.0,0.0,1.0,0.036588042974472,0.0,-0.0,-0.0,0.0,0.0,0.0,4.020830238005146e-05,0.0774226933717727,-0.0773824900388717,0.0,3.847352854791097e-05,0.0,0.0,2.895210266113281,0.0,0.0,0.0,0.2637461423873901,4.0,0.0,1.0
752940,293.1339416503906,297.1499938964844,293.1499938964844,0.0732038915157318,-1797.1708984375,304.1465759277344,0.7726076245307922,0.1243784502148628,0.1123950034379959,293.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7554626464844,0.5675569772720337,0.050000000745058,0.0481229126453399,293.1077880859375,297.1499938964844,293.1499938964844,0.0961379557847976,-1727.7152099609375,304.1461486816406,0.8289850354194641,0.1537199914455413,0.1080542504787445,293.13604736328125,297.1499938964844,293.1499938964844,0.1651756912469864,-3609.751708984375,304.14459228515625,0.9638740420341492,0.2381037026643753,0.2257847189903259,293.2516784667969,297.1499938964844,293.1499938964844,0.0042630592361092,-1611.0150146484375,296.6239318847656,0.5675569772720337,0.050000000745058,0.2282743752002716,290.8360290527344,291.1499938964844,273.1499938964844,270.5273132324219,289.3431701660156,293.2518615722656,291.08154296875,1.0,0.1884151548147201,1.0,0.0,0.6671211123466492,1.0,-0.8672176003456116,6.381607136063394e-07,0.867216944694519,-0.168894737958908,0.0,0.0,0.0311777610331773,24.653060913085938,25.0,674.0093994140625,-3274.453369140625,73.7127914428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.225830078125,302.142333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17779.94921875,18000.0,0.0,0.0,0.0340814851224422,0.0,0.0,0.0,0.0,1.0,0.0276404898613691,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077273279428482,0.1522658169269561,-0.0749925374984741,0.0,3.458837454672903e-05,0.0,0.0,5.824056148529053,0.0,0.0,0.0,0.2731450796127319,4.0,0.0,1.0
753000,293.1339416503906,297.1499938964844,293.1499938964844,0.0732038915157318,-1797.1708984375,304.1465759277344,0.7726076245307922,0.1243784502148628,0.1123950034379959,293.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7554626464844,0.5675569772720337,0.050000000745058,0.0481229126453399,293.1077880859375,297.1499938964844,293.1499938964844,0.0961379557847976,-1727.7152099609375,304.1461486816406,0.8289850354194641,0.1537199914455413,0.1080542504787445,293.13604736328125,297.1499938964844,293.1499938964844,0.1651756912469864,-3609.751708984375,304.14459228515625,0.9638740420341492,0.2381037026643753,0.2257847189903259,293.2516784667969,297.1499938964844,293.1499938964844,0.0042630592361092,-1611.0150146484375,296.6239318847656,0.5675569772720337,0.050000000745058,0.2282743752002716,290.8360290527344,291.1499938964844,273.1499938964844,270.5273132324219,289.3431701660156,293.2518615722656,291.08154296875,1.0,0.1884151548147201,1.0,0.0,0.6671211123466492,1.0,-0.8672176003456116,6.381607136063394e-07,0.867216944694519,-0.168894737958908,0.0,0.0,0.0311777610331773,24.653060913085938,25.0,674.0093994140625,-3274.453369140625,73.7127914428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.225830078125,302.142333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17779.94921875,18000.0,0.0,0.0,0.0340814851224422,0.0,0.0,0.0,0.0,1.0,0.0276404898613691,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077273279428482,0.1522658169269561,-0.0749925374984741,0.0,3.458837454672903e-05,0.0,0.0,5.824056148529053,0.0,0.0,0.0,0.2731450796127319,4.0,0.0,1.0
753060,293.1336975097656,297.1499938964844,293.1499938964844,0.0700510442256927,-1733.2301025390625,304.1517028808594,0.7732437252998352,0.1248368918895721,0.1128434315323829,293.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5816650390625,0.5672083497047424,0.050000000745058,0.0481250658631324,293.1162414550781,297.1499938964844,293.1499938964844,0.0915225073695182,-1654.589111328125,304.1535949707031,0.827757716178894,0.1530788391828537,0.1077062636613845,293.13592529296875,297.1499938964844,293.1499938964844,0.1580998450517654,-3475.25244140625,304.155517578125,0.9639596939086914,0.2384866774082183,0.2261928170919418,293.25225830078125,297.1499938964844,293.1499938964844,0.0040197228081524,-1494.72265625,296.9862670898437,0.5672083497047424,0.050000000745058,0.2282845973968505,291.5395202636719,291.1499938964844,273.1499938964844,270.532958984375,289.31414794921875,293.2522888183594,291.3531188964844,1.0,0.1885648220777511,1.0,0.0,0.6661211252212524,1.0,-0.8678428530693054,6.405630301742349e-07,0.8678422570228577,-0.1702887713909149,0.0,0.0,0.0,24.69655418395996,25.0,-461.2686462402344,-0.0,73.88505554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287048339844,299.58416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18173.8359375,18000.0,0.0,0.0,0.0387961827218532,0.0,0.0,0.0,0.0,1.0,0.0320829041302204,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002733916335273,0.076432004570961,-0.0761586129665374,0.0,3.937319343094714e-05,0.0,0.0,2.867341995239258,0.0,0.0,0.0,0.2640043497085571,4.0,0.0,1.0
753120,293.1336975097656,297.1499938964844,293.1499938964844,0.0700510442256927,-1733.2301025390625,304.1517028808594,0.7732437252998352,0.1248368918895721,0.1128434315323829,293.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5816650390625,0.5672083497047424,0.050000000745058,0.0481250658631324,293.1162414550781,297.1499938964844,293.1499938964844,0.0915225073695182,-1654.589111328125,304.1535949707031,0.827757716178894,0.1530788391828537,0.1077062636613845,293.13592529296875,297.1499938964844,293.1499938964844,0.1580998450517654,-3475.25244140625,304.155517578125,0.9639596939086914,0.2384866774082183,0.2261928170919418,293.25225830078125,297.1499938964844,293.1499938964844,0.0040197228081524,-1494.72265625,296.9862670898437,0.5672083497047424,0.050000000745058,0.2282845973968505,291.5395202636719,291.1499938964844,273.1499938964844,270.532958984375,289.31414794921875,293.2522888183594,291.3531188964844,1.0,0.1885648220777511,1.0,0.0,0.6661211252212524,1.0,-0.8678428530693054,6.405630301742349e-07,0.8678422570228577,-0.1702887713909149,0.0,0.0,0.0,24.69655418395996,25.0,-461.2686462402344,-0.0,73.88505554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287048339844,299.58416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18173.8359375,18000.0,0.0,0.0,0.0387961827218532,0.0,0.0,0.0,0.0,1.0,0.0320829041302204,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002733916335273,0.076432004570961,-0.0761586129665374,0.0,3.937319343094714e-05,0.0,0.0,2.867341995239258,0.0,0.0,0.0,0.2640043497085571,4.0,0.0,1.0
753180,293.13299560546875,297.1499938964844,293.1499938964844,0.0757359862327575,-1847.169189453125,304.1426696777344,0.7738780379295349,0.1253890544176101,0.1132993623614311,293.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6333923339844,0.5668458342552185,0.050000000745058,0.048127319663763,293.1250305175781,297.1499938964844,293.1499938964844,0.0972015261650085,-1746.279541015625,304.1441650390625,0.8258923888206482,0.1521544307470321,0.107098750770092,293.134765625,297.1499938964844,293.1499938964844,0.1696664839982986,-3694.169189453125,304.13653564453125,0.9641516804695128,0.2390759736299514,0.2266892939805984,293.2481689453125,297.1499938964844,293.1499938964844,0.0042250663973391,-1612.9912109375,296.4413452148437,0.5668458342552185,0.050000000745058,0.2282952815294265,290.6254577636719,291.1499938964844,273.1499938964844,270.5384216308594,289.2794494628906,293.24853515625,290.7792053222656,1.0,0.1886909753084182,1.0,0.0,0.6651210784912109,1.0,-0.868272066116333,6.42810732642829e-07,0.8682714104652405,-0.1717498749494552,0.0,0.0,0.0518112666904926,24.73874282836914,25.0,314.7790222167969,-3260.635986328125,74.02206420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3191833496094,301.2630310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17711.521484375,18000.0,0.0,0.0,0.0342802926898002,0.0,0.0,0.0,0.0,1.0,0.0257899016141891,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749241337180137,0.1492051035165786,-0.0742809623479843,0.0,3.4790136851370335e-05,0.0,0.0,5.676572322845459,0.0,0.0,0.0,0.2724317610263824,4.0,0.0,1.0
753240,293.13299560546875,297.1499938964844,293.1499938964844,0.0757359862327575,-1847.169189453125,304.1426696777344,0.7738780379295349,0.1253890544176101,0.1132993623614311,293.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6333923339844,0.5668458342552185,0.050000000745058,0.048127319663763,293.1250305175781,297.1499938964844,293.1499938964844,0.0972015261650085,-1746.279541015625,304.1441650390625,0.8258923888206482,0.1521544307470321,0.107098750770092,293.134765625,297.1499938964844,293.1499938964844,0.1696664839982986,-3694.169189453125,304.13653564453125,0.9641516804695128,0.2390759736299514,0.2266892939805984,293.2481689453125,297.1499938964844,293.1499938964844,0.0042250663973391,-1612.9912109375,296.4413452148437,0.5668458342552185,0.050000000745058,0.2282952815294265,290.6254577636719,291.1499938964844,273.1499938964844,270.5384216308594,289.2794494628906,293.24853515625,290.7792053222656,1.0,0.1886909753084182,1.0,0.0,0.6651210784912109,1.0,-0.868272066116333,6.42810732642829e-07,0.8682714104652405,-0.1717498749494552,0.0,0.0,0.0518112666904926,24.73874282836914,25.0,314.7790222167969,-3260.635986328125,74.02206420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3191833496094,301.2630310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17711.521484375,18000.0,0.0,0.0,0.0342802926898002,0.0,0.0,0.0,0.0,1.0,0.0257899016141891,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749241337180137,0.1492051035165786,-0.0742809623479843,0.0,3.4790136851370335e-05,0.0,0.0,5.676572322845459,0.0,0.0,0.0,0.2724317610263824,4.0,0.0,1.0
753300,293.1326904296875,297.1499938964844,293.1499938964844,0.070784144103527,-1746.1480712890625,304.1529235839844,0.7742957472801208,0.1256681382656097,0.1135663166642189,293.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2331237792969,0.5666747689247131,0.050000000745058,0.0481283813714981,293.1297607421875,297.1499938964844,293.1499938964844,0.0906426459550857,-1641.4298095703125,304.15704345703125,0.8247904181480408,0.1515409499406814,0.1067205816507339,293.1344909667969,297.1499938964844,293.1499938964844,0.1590551137924194,-3491.1259765625,304.1581115722656,0.9642979502677916,0.239320695400238,0.2269626408815384,293.2477111816406,297.1499938964844,293.1499938964844,0.0040979459881782,-1522.8779296875,296.8529968261719,0.5666747689247131,0.050000000745058,0.2283003330230713,291.3743591308594,291.1499938964844,273.1499938964844,270.5411071777344,289.2618713378906,293.2476806640625,291.5372009277344,1.0,0.1887480318546295,1.0,0.0,0.664621114730835,1.0,-0.8684740662574768,6.439449293793587e-07,0.8684734106063843,-0.1725243926048278,0.0,0.0,0.0,24.75752067565918,25.0,856.7156372070312,-3149.070556640625,74.08502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0618896484375,302.6180725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17943.109375,18000.0,0.0,0.0,0.0367314182221889,0.0,0.0,0.0,0.0,1.0,0.0213107969611883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710002183914184,0.1444047838449478,-0.0734045654535293,0.0,3.727772127604112e-05,0.0,0.0,5.547924518585205,0.0,0.0,0.0,0.2727531194686889,4.0,0.0,1.0
753360,293.13262939453125,297.1499938964844,293.1499938964844,0.0697143599390983,-1724.6025390625,304.1541748046875,0.7745194435119629,0.1258970499038696,0.1137938797473907,293.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6283569335937,0.5664156675338745,0.050000000745058,0.0481299981474876,293.13494873046875,297.1499938964844,293.1499938964844,0.0886696502566337,-1610.796875,304.1591491699219,0.8233422636985779,0.1507824659347534,0.1062415614724159,293.134521484375,297.1499938964844,293.1499938964844,0.1565966010093689,-3444.551513671875,304.1607666015625,0.9642098546028136,0.2395095080137252,0.2271622717380523,293.24822998046875,297.1499938964844,293.1499938964844,0.0039826310239732,-1472.05126953125,296.9967041015625,0.5664156675338745,0.050000000745058,0.2283079922199249,291.656494140625,291.1499938964844,273.1499938964844,270.5437316894531,289.2452392578125,293.2481689453125,291.5859680175781,1.0,0.1887964457273483,1.0,0.0,0.6641210913658142,1.0,-0.8684230446815491,6.448099725275824e-07,0.8684223890304565,-0.1732532531023025,0.0,0.0,0.0,24.787336349487305,25.0,-0.3272002339363098,-219.2616271972656,74.12092590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8622436523437,299.59527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18245.423828125,18000.0,0.0,0.0,0.0391504280269146,0.0,0.0,0.0,0.0,1.0,0.027434242889285,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0022208367008715,0.077177420258522,-0.0749565809965133,0.0,3.973270941060037e-05,0.0,0.0,2.908719539642334,0.0,0.0,0.0,0.2644530832767486,4.0,0.0,1.0
753420,293.1321105957031,297.1499938964844,293.1499938964844,0.0773387178778648,-1878.37548828125,304.140625,0.7749761343002319,0.1264387965202331,0.1142476573586463,293.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.64459228515625,0.5659106969833374,0.050000000745058,0.048133160918951,293.1451721191406,297.1499938964844,293.1499938964844,0.0958763882517814,-1728.4549560546875,304.1447448730469,0.8199862837791443,0.1490883380174636,0.1050966084003448,293.13360595703125,297.1499938964844,293.1499938964844,0.1721594929695129,-3740.471923828125,304.13238525390625,0.9641692042350768,0.240087553858757,0.2276431769132614,293.24462890625,297.1499938964844,293.1499938964844,0.0041549364104866,-1594.506103515625,296.35125732421875,0.5659106969833374,0.050000000745058,0.2283229976892471,290.5741577148437,291.1499938964844,273.1499938964844,270.5488586425781,289.2067565917969,293.2450561523437,290.5793151855469,1.0,0.1888718754053115,1.0,0.0,0.6631211042404175,1.0,-0.868192195892334,6.464426860475214e-07,0.8681915402412415,-0.1747690290212631,0.0,0.0,0.0505687333643436,24.84261131286621,25.0,-173.00001525878906,-3207.9052734375,74.16424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30450439453125,300.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,17676.015625,18000.0,0.0,0.0,0.0352978371083736,0.0,0.0,0.0,0.0,1.0,0.0236602164804935,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711205303668975,0.1446638703346252,-0.073543332517147,0.0,3.5822820791509e-05,0.0,0.0,5.4792799949646,0.0,0.0,0.0,0.271243691444397,4.0,0.0,1.0
753480,293.1321105957031,297.1499938964844,293.1499938964844,0.0773387178778648,-1878.37548828125,304.140625,0.7749761343002319,0.1264387965202331,0.1142476573586463,293.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.64459228515625,0.5659106969833374,0.050000000745058,0.048133160918951,293.1451721191406,297.1499938964844,293.1499938964844,0.0958763882517814,-1728.4549560546875,304.1447448730469,0.8199862837791443,0.1490883380174636,0.1050966084003448,293.13360595703125,297.1499938964844,293.1499938964844,0.1721594929695129,-3740.471923828125,304.13238525390625,0.9641692042350768,0.240087553858757,0.2276431769132614,293.24462890625,297.1499938964844,293.1499938964844,0.0041549364104866,-1594.506103515625,296.35125732421875,0.5659106969833374,0.050000000745058,0.2283229976892471,290.5741577148437,291.1499938964844,273.1499938964844,270.5488586425781,289.2067565917969,293.2450561523437,290.5793151855469,1.0,0.1888718754053115,1.0,0.0,0.6631211042404175,1.0,-0.868192195892334,6.464426860475214e-07,0.8681915402412415,-0.1747690290212631,0.0,0.0,0.0505687333643436,24.84261131286621,25.0,-173.00001525878906,-3207.9052734375,74.16424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30450439453125,300.1080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,17676.015625,18000.0,0.0,0.0,0.0352978371083736,0.0,0.0,0.0,0.0,1.0,0.0236602164804935,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711205303668975,0.1446638703346252,-0.073543332517147,0.0,3.5822820791509e-05,0.0,0.0,5.4792799949646,0.0,0.0,0.0,0.271243691444397,4.0,0.0,1.0
753540,293.1316833496094,297.1499938964844,293.1499938964844,0.0703793093562126,-1736.01611328125,304.1548156738281,0.775601327419281,0.1269820630550384,0.1147679314017295,293.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.57281494140625,0.5654226541519165,0.050000000745058,0.0481362305581569,293.1559143066406,297.1499938964844,293.1499938964844,0.0859128162264823,-1570.3447265625,304.1624755859375,0.8161030411720276,0.1470357924699783,0.1037513017654419,293.1332702636719,297.1499938964844,293.1499938964844,0.1571473032236099,-3453.35498046875,304.1621398925781,0.9642141461372375,0.2405738830566406,0.2281676977872848,293.2438049316406,297.1499938964844,293.1499938964844,0.0039650928229093,-1464.465087890625,296.9360656738281,0.5654226541519165,0.050000000745058,0.2283375561237335,291.6423034667969,291.1499938964844,273.1499938964844,270.5538024902344,289.1673278808594,293.24371337890625,291.6682434082031,1.0,0.1889255493879318,1.0,0.0,0.6621211171150208,1.0,-0.8678527474403381,6.48009404358163e-07,0.8678520917892456,-0.1763642430305481,0.0,0.0,0.0,24.89299392700196,25.0,447.87152099609375,-1211.8890380859375,74.18169403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89422607421875,300.2118835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18292.298828125,18000.0,0.0,0.0,0.0394220016896724,0.0,0.0,0.0,0.0,1.0,0.0219929441809654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0128664169460535,0.0864630192518234,-0.073596604168415,0.0,4.000832268502563e-05,0.0,0.0,3.282322883605957,0.0,0.0,0.0,0.2655451893806457,4.0,0.0,1.0
753600,293.1316833496094,297.1499938964844,293.1499938964844,0.0703793093562126,-1736.01611328125,304.1548156738281,0.775601327419281,0.1269820630550384,0.1147679314017295,293.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.57281494140625,0.5654226541519165,0.050000000745058,0.0481362305581569,293.1559143066406,297.1499938964844,293.1499938964844,0.0859128162264823,-1570.3447265625,304.1624755859375,0.8161030411720276,0.1470357924699783,0.1037513017654419,293.1332702636719,297.1499938964844,293.1499938964844,0.1571473032236099,-3453.35498046875,304.1621398925781,0.9642141461372375,0.2405738830566406,0.2281676977872848,293.2438049316406,297.1499938964844,293.1499938964844,0.0039650928229093,-1464.465087890625,296.9360656738281,0.5654226541519165,0.050000000745058,0.2283375561237335,291.6423034667969,291.1499938964844,273.1499938964844,270.5538024902344,289.1673278808594,293.24371337890625,291.6682434082031,1.0,0.1889255493879318,1.0,0.0,0.6621211171150208,1.0,-0.8678527474403381,6.48009404358163e-07,0.8678520917892456,-0.1763642430305481,0.0,0.0,0.0,24.89299392700196,25.0,447.87152099609375,-1211.8890380859375,74.18169403076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89422607421875,300.2118835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18292.298828125,18000.0,0.0,0.0,0.0394220016896724,0.0,0.0,0.0,0.0,1.0,0.0219929441809654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0128664169460535,0.0864630192518234,-0.073596604168415,0.0,4.000832268502563e-05,0.0,0.0,3.282322883605957,0.0,0.0,0.0,0.2655451893806457,4.0,0.0,1.0
