time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
753660,293.1313781738281,297.1499938964844,293.1499938964844,0.0780988335609436,-1892.250732421875,304.140380859375,0.775931179523468,0.1275036185979843,0.1152155473828315,293.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.72802734375,0.5648277997970581,0.050000000745058,0.0481399968266487,293.1668701171875,297.1499938964844,293.1499938964844,0.0924374610185623,-1678.262939453125,304.1474914550781,0.8112956881523132,0.1446674615144729,0.1021321415901184,293.13262939453125,297.1499938964844,293.1499938964844,0.1728576421737671,-3752.584228515625,304.1319274902344,0.9640144109725952,0.2411262840032577,0.2286311239004135,293.2408447265625,297.1499938964844,293.1499938964844,0.0040852962993085,-1568.438232421875,296.3229064941406,0.5648277997970581,0.050000000745058,0.2283554077148437,290.6241760253906,291.1499938964844,273.1499938964844,270.5585632324219,289.1259460449219,293.2413024902344,290.5302429199219,1.0,0.1889463365077972,1.0,0.0,0.661121129989624,1.0,-0.867028534412384,6.49075673209154e-07,0.8670278787612915,-0.177904725074768,0.0,0.0,0.0379003509879112,24.954952239990234,25.0,-670.41357421875,-2815.36669921875,74.13312530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976623535156,299.0483093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17591.845703125,18000.0,0.0,0.0,0.037172969430685,0.0,0.0,0.0,0.0,1.0,0.0225754715502262,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0514394827187061,0.1242522001266479,-0.0728127211332321,0.0,3.772584022954106e-05,0.0,0.0,4.629939079284668,0.0,0.0,0.0,0.270651251077652,4.0,0.0,1.0
753720,293.1313781738281,297.1499938964844,293.1499938964844,0.0780988335609436,-1892.250732421875,304.140380859375,0.775931179523468,0.1275036185979843,0.1152155473828315,293.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.72802734375,0.5648277997970581,0.050000000745058,0.0481399968266487,293.1668701171875,297.1499938964844,293.1499938964844,0.0924374610185623,-1678.262939453125,304.1474914550781,0.8112956881523132,0.1446674615144729,0.1021321415901184,293.13262939453125,297.1499938964844,293.1499938964844,0.1728576421737671,-3752.584228515625,304.1319274902344,0.9640144109725952,0.2411262840032577,0.2286311239004135,293.2408447265625,297.1499938964844,293.1499938964844,0.0040852962993085,-1568.438232421875,296.3229064941406,0.5648277997970581,0.050000000745058,0.2283554077148437,290.6241760253906,291.1499938964844,273.1499938964844,270.5585632324219,289.1259460449219,293.2413024902344,290.5302429199219,1.0,0.1889463365077972,1.0,0.0,0.661121129989624,1.0,-0.867028534412384,6.49075673209154e-07,0.8670278787612915,-0.177904725074768,0.0,0.0,0.0379003509879112,24.954952239990234,25.0,-670.41357421875,-2815.36669921875,74.13312530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976623535156,299.0483093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17591.845703125,18000.0,0.0,0.0,0.037172969430685,0.0,0.0,0.0,0.0,1.0,0.0225754715502262,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0514394827187061,0.1242522001266479,-0.0728127211332321,0.0,3.772584022954106e-05,0.0,0.0,4.629939079284668,0.0,0.0,0.0,0.270651251077652,4.0,0.0,1.0
753780,293.1309814453125,297.1499938964844,293.1499938964844,0.0715634152293205,-1757.942138671875,304.1544494628906,0.7765347957611084,0.1280616819858551,0.1157404333353042,293.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4778747558594,0.5643199682235718,0.050000000745058,0.0481432266533374,293.1776428222656,297.1499938964844,293.1499938964844,0.0827910676598548,-1525.7857666015625,304.1643371582031,0.8060223460197449,0.1420580744743347,0.1003759801387786,293.1322021484375,297.1499938964844,293.1499938964844,0.1587789207696914,-3483.004638671875,304.1613464355469,0.9640754461288452,0.2416559308767318,0.2291895896196365,293.2390441894531,297.1499938964844,293.1499938964844,0.0039503504522144,-1462.1068115234375,296.845703125,0.5643199682235718,0.050000000745058,0.2283707410097122,291.57110595703125,291.1499938964844,273.1499938964844,270.56317138671875,289.0829162597656,293.2389831542969,291.64581298828125,1.0,0.1889459490776062,1.0,0.0,0.6601211428642273,1.0,-0.8662432432174683,6.502241376438178e-07,0.8662425875663757,-0.1795262396335601,0.0,0.0,0.0,25.00294685363769,25.0,678.7426147460938,-2349.852294921875,74.07068634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9153137207031,301.5687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18245.193359375,18000.0,0.0,0.0,0.0399305410683155,0.0,0.0,0.0,0.0,1.0,0.015673303976655,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0354609563946723,0.1074284315109252,-0.0719674751162529,0.0,4.05244245484937e-05,0.0,0.0,4.111595630645752,0.0,0.0,0.0,0.2677817940711975,4.0,0.0,1.0
753840,293.1309814453125,297.1499938964844,293.1499938964844,0.0715634152293205,-1757.942138671875,304.1544494628906,0.7765347957611084,0.1280616819858551,0.1157404333353042,293.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4778747558594,0.5643199682235718,0.050000000745058,0.0481432266533374,293.1776428222656,297.1499938964844,293.1499938964844,0.0827910676598548,-1525.7857666015625,304.1643371582031,0.8060223460197449,0.1420580744743347,0.1003759801387786,293.1322021484375,297.1499938964844,293.1499938964844,0.1587789207696914,-3483.004638671875,304.1613464355469,0.9640754461288452,0.2416559308767318,0.2291895896196365,293.2390441894531,297.1499938964844,293.1499938964844,0.0039503504522144,-1462.1068115234375,296.845703125,0.5643199682235718,0.050000000745058,0.2283707410097122,291.57110595703125,291.1499938964844,273.1499938964844,270.56317138671875,289.0829162597656,293.2389831542969,291.64581298828125,1.0,0.1889459490776062,1.0,0.0,0.6601211428642273,1.0,-0.8662432432174683,6.502241376438178e-07,0.8662425875663757,-0.1795262396335601,0.0,0.0,0.0,25.00294685363769,25.0,678.7426147460938,-2349.852294921875,74.07068634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9153137207031,301.5687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18245.193359375,18000.0,0.0,0.0,0.0399305410683155,0.0,0.0,0.0,0.0,1.0,0.015673303976655,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0354609563946723,0.1074284315109252,-0.0719674751162529,0.0,4.05244245484937e-05,0.0,0.0,4.111595630645752,0.0,0.0,0.0,0.2677817940711975,4.0,0.0,1.0
753900,293.13104248046875,297.1499938964844,293.1499938964844,0.0734918713569641,-1796.8707275390625,304.14990234375,0.7766382098197937,0.1282894909381866,0.1159550696611404,293.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5048522949219,0.5639908909797668,0.050000000745058,0.0481453277170658,293.18316650390625,297.1499938964844,293.1499938964844,0.0836500525474548,-1541.53369140625,304.1599426269531,0.802931010723114,0.1406244039535522,0.0993992313742637,293.1322326660156,297.1499938964844,293.1499938964844,0.1625054031610489,-3555.229736328125,304.15203857421875,0.9638820290565492,0.2418711930513382,0.2293892204761505,293.23895263671875,297.1499938964844,293.1499938964844,0.0038957528304308,-1456.9268798828125,296.7539367675781,0.5639908909797668,0.050000000745058,0.2283807098865509,291.4385681152344,291.1499938964844,273.1499938964844,270.5653991699219,289.06256103515625,293.23907470703125,291.22528076171875,1.0,0.1889329701662063,1.0,0.0,0.6596211194992065,1.0,-0.8655825853347778,6.505037504211941e-07,0.8655819296836853,-0.1802694052457809,0.0,0.0,0.0,25.036497116088867,25.0,-631.8178100585938,-0.0,74.00769805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8470458984375,299.5398254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18168.046875,18000.0,0.0,0.0,0.0412026681005954,0.0,0.0,0.0,0.0,1.0,0.0209789797663688,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001882660435512,0.0730968564748764,-0.0729085952043533,0.0,4.1815470467554405e-05,0.0,0.0,2.7400765419006348,0.0,0.0,0.0,0.2636372447013855,4.0,0.0,1.0
753960,293.1308898925781,297.1499938964844,293.1499938964844,0.0784710869193077,-1898.1044921875,304.1409912109375,0.7768028378486633,0.1285576373338699,0.1161771789193153,293.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8418884277344,0.5637004375457764,0.050000000745058,0.048147190362215,293.1883239746094,297.1499938964844,293.1499938964844,0.0877222865819931,-1608.7979736328125,304.1508483886719,0.7997947335243225,0.1391876935958862,0.098397172987461,293.1318359375,297.1499938964844,293.1499938964844,0.1727689653635025,-3749.624755859375,304.1332397460937,0.9638124108314514,0.2421783059835434,0.22963647544384,293.2366943359375,297.1499938964844,293.1499938964844,0.0040212692692875,-1541.1119384765625,296.3225402832031,0.5637004375457764,0.050000000745058,0.2283895313739776,290.71435546875,291.1499938964844,273.1499938964844,270.56756591796875,289.0403137207031,293.2371520996094,290.5748596191406,1.0,0.1889137029647827,1.0,0.0,0.6591210961341858,1.0,-0.8649559020996094,6.50827644221863e-07,0.8649552464485168,-0.1810312569141388,0.0,0.0,0.0225964337587356,25.064208984375,25.0,-938.20703125,-1034.713623046875,73.94198608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07293701171875,299.4317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17903.689453125,18000.0,0.0,0.0,0.0393610820174217,0.0,0.0,0.0,0.0,1.0,0.0225843172520399,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0104887466877698,0.0834430605173111,-0.072954311966896,0.0,3.994649523519911e-05,0.0,0.0,3.0974252223968506,0.0,0.0,0.0,0.2652809023857116,4.0,0.0,1.0
754020,293.1304626464844,297.1499938964844,293.1499938964844,0.0728880763053894,-1782.8524169921875,304.1537475585937,0.7776215076446533,0.1291299164295196,0.1166953146457672,293.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.37353515625,0.5633965134620667,0.050000000745058,0.048149149864912,293.1933288574219,297.1499938964844,293.1499938964844,0.0794892236590385,-1479.2730712890625,304.1646728515625,0.7947828769683838,0.1371812522411346,0.0967414304614067,293.1313171386719,297.1499938964844,293.1499938964844,0.1607364565134048,-3518.89306640625,304.1598205566406,0.9641944766044616,0.2427468597888946,0.230214774608612,293.2339172363281,297.1499938964844,293.1499938964844,0.0039375373162329,-1461.65185546875,296.7496643066406,0.5633965134620667,0.050000000745058,0.2283988296985626,291.48419189453125,291.1499938964844,273.1499938964844,270.5718078613281,288.994873046875,293.2339172363281,291.5863342285156,1.0,0.1888719052076339,1.0,0.0,0.6581211090087891,1.0,-0.86429762840271,6.521648288071447e-07,0.8642969727516174,-0.182750254869461,0.0,0.0,0.0,25.08056640625,25.0,748.7254028320312,-3030.130615234375,73.8549575805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9365234375,302.456787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18085.3125,18000.0,0.0,0.0,0.040719524025917,0.0,0.0,0.0,0.0,1.0,0.0103945611044764,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0638045594096183,0.1271865665912628,-0.0633820071816444,0.0,4.132514004595578e-05,0.0,0.0,4.89105224609375,0.0,0.0,0.0,0.2705148160457611,4.0,0.0,1.0
754080,293.1304626464844,297.1499938964844,293.1499938964844,0.0728880763053894,-1782.8524169921875,304.1537475585937,0.7776215076446533,0.1291299164295196,0.1166953146457672,293.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.37353515625,0.5633965134620667,0.050000000745058,0.048149149864912,293.1933288574219,297.1499938964844,293.1499938964844,0.0794892236590385,-1479.2730712890625,304.1646728515625,0.7947828769683838,0.1371812522411346,0.0967414304614067,293.1313171386719,297.1499938964844,293.1499938964844,0.1607364565134048,-3518.89306640625,304.1598205566406,0.9641944766044616,0.2427468597888946,0.230214774608612,293.2339172363281,297.1499938964844,293.1499938964844,0.0039375373162329,-1461.65185546875,296.7496643066406,0.5633965134620667,0.050000000745058,0.2283988296985626,291.48419189453125,291.1499938964844,273.1499938964844,270.5718078613281,288.994873046875,293.2339172363281,291.5863342285156,1.0,0.1888719052076339,1.0,0.0,0.6581211090087891,1.0,-0.86429762840271,6.521648288071447e-07,0.8642969727516174,-0.182750254869461,0.0,0.0,0.0,25.08056640625,25.0,748.7254028320312,-3030.130615234375,73.8549575805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9365234375,302.456787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18085.3125,18000.0,0.0,0.0,0.040719524025917,0.0,0.0,0.0,0.0,1.0,0.0103945611044764,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0638045594096183,0.1271865665912628,-0.0633820071816444,0.0,4.132514004595578e-05,0.0,0.0,4.89105224609375,0.0,0.0,0.0,0.2705148160457611,4.0,0.0,1.0
754140,293.13006591796875,297.1499938964844,293.1499938964844,0.078695498406887,-1900.8365478515625,304.1419677734375,0.7788146138191223,0.1297017931938171,0.1171860694885253,293.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9749755859375,0.5634665489196777,0.050000000745058,0.0481487140059471,293.1915283203125,297.1499938964844,293.1499938964844,0.0843565985560417,-1559.086669921875,304.1507568359375,0.7929266095161438,0.1364415138959884,0.0960548743605613,293.1309509277344,297.1499938964844,293.1499938964844,0.1723284125328064,-3739.924560546875,304.13543701171875,0.9649552702903748,0.2432902604341507,0.2306798994541168,293.2318725585937,297.1499938964844,293.1499938964844,0.0039564631879329,-1512.0484619140625,296.34393310546875,0.5634665489196777,0.050000000745058,0.2283967584371566,290.8314208984375,291.1499938964844,273.1499938964844,270.57586669921875,288.9486083984375,293.2323303222656,290.6501159667969,1.0,0.1888475716114044,1.0,0.0,0.6571211218833923,1.0,-0.8646173477172852,6.546249551320216e-07,0.8646166920661926,-0.1847603619098663,0.0,0.0,0.0061391307972371,25.04576873779297,25.0,-984.6354370117188,-0.0,73.85982513427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9644470214844,299.5113220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18073.314453125,18000.0,0.0,0.0,0.0416433550417423,0.0,0.0,0.0,0.0,1.0,0.0195519737899303,0.0,-0.0,-0.0,0.0,0.0,0.0,4.180843097856268e-05,0.0723535567522049,-0.0723117440938949,0.0,4.226271266816184e-05,0.0,0.0,2.6977767944335938,0.0,0.0,0.0,0.2629950046539306,4.0,0.0,1.0
754200,293.13006591796875,297.1499938964844,293.1499938964844,0.078695498406887,-1900.8365478515625,304.1419677734375,0.7788146138191223,0.1297017931938171,0.1171860694885253,293.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9749755859375,0.5634665489196777,0.050000000745058,0.0481487140059471,293.1915283203125,297.1499938964844,293.1499938964844,0.0843565985560417,-1559.086669921875,304.1507568359375,0.7929266095161438,0.1364415138959884,0.0960548743605613,293.1309509277344,297.1499938964844,293.1499938964844,0.1723284125328064,-3739.924560546875,304.13543701171875,0.9649552702903748,0.2432902604341507,0.2306798994541168,293.2318725585937,297.1499938964844,293.1499938964844,0.0039564631879329,-1512.0484619140625,296.34393310546875,0.5634665489196777,0.050000000745058,0.2283967584371566,290.8314208984375,291.1499938964844,273.1499938964844,270.57586669921875,288.9486083984375,293.2323303222656,290.6501159667969,1.0,0.1888475716114044,1.0,0.0,0.6571211218833923,1.0,-0.8646173477172852,6.546249551320216e-07,0.8646166920661926,-0.1847603619098663,0.0,0.0,0.0061391307972371,25.04576873779297,25.0,-984.6354370117188,-0.0,73.85982513427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9644470214844,299.5113220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18073.314453125,18000.0,0.0,0.0,0.0416433550417423,0.0,0.0,0.0,0.0,1.0,0.0195519737899303,0.0,-0.0,-0.0,0.0,0.0,0.0,4.180843097856268e-05,0.0723535567522049,-0.0723117440938949,0.0,4.226271266816184e-05,0.0,0.0,2.6977767944335938,0.0,0.0,0.0,0.2629950046539306,4.0,0.0,1.0
754260,293.1291198730469,297.1499938964844,293.1499938964844,0.074412852525711,-1811.679931640625,304.15264892578125,0.7806367874145508,0.1304000467061996,0.1178051456809043,293.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2642517089844,0.5638246536254883,0.050000000745058,0.0481464304029941,293.1874084472656,297.1499938964844,293.1499938964844,0.0790862962603569,-1474.800537109375,304.1601867675781,0.7927589416503906,0.1362191885709762,0.0958432257175445,293.13006591796875,297.1499938964844,293.1499938964844,0.1629240661859512,-3559.00390625,304.15777587890625,0.9663852453231812,0.2439569979906082,0.2313305884599685,293.22802734375,297.1499938964844,293.1499938964844,0.0039295079186558,-1463.4144287109375,296.6531066894531,0.5638246536254883,0.050000000745058,0.2283859401941299,291.3880310058594,291.1499938964844,273.1499938964844,270.5797424316406,288.8992614746094,293.2280578613281,291.5153503417969,1.0,0.1888605207204818,1.0,0.0,0.6561211347579956,1.0,-0.865871250629425,6.581523166460101e-07,0.8658705353736877,-0.1870129406452179,0.0,0.0,0.0,24.97381019592285,25.0,752.6365356445312,-3206.31640625,73.96971130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9561767578125,302.6898498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0625,18000.0,0.0,0.0,0.0418670326471328,0.0,0.0,0.0,0.0,1.0,0.0081752352416515,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723806619644165,0.1265751123428344,-0.0541944503784179,0.0,4.248971526976675e-05,0.0,0.0,4.860349655151367,0.0,0.0,0.0,0.2711278796195984,4.0,0.0,1.0
754320,293.1291198730469,297.1499938964844,293.1499938964844,0.074412852525711,-1811.679931640625,304.15264892578125,0.7806367874145508,0.1304000467061996,0.1178051456809043,293.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2642517089844,0.5638246536254883,0.050000000745058,0.0481464304029941,293.1874084472656,297.1499938964844,293.1499938964844,0.0790862962603569,-1474.800537109375,304.1601867675781,0.7927589416503906,0.1362191885709762,0.0958432257175445,293.13006591796875,297.1499938964844,293.1499938964844,0.1629240661859512,-3559.00390625,304.15777587890625,0.9663852453231812,0.2439569979906082,0.2313305884599685,293.22802734375,297.1499938964844,293.1499938964844,0.0039295079186558,-1463.4144287109375,296.6531066894531,0.5638246536254883,0.050000000745058,0.2283859401941299,291.3880310058594,291.1499938964844,273.1499938964844,270.5797424316406,288.8992614746094,293.2280578613281,291.5153503417969,1.0,0.1888605207204818,1.0,0.0,0.6561211347579956,1.0,-0.865871250629425,6.581523166460101e-07,0.8658705353736877,-0.1870129406452179,0.0,0.0,0.0,24.97381019592285,25.0,752.6365356445312,-3206.31640625,73.96971130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9561767578125,302.6898498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0625,18000.0,0.0,0.0,0.0418670326471328,0.0,0.0,0.0,0.0,1.0,0.0081752352416515,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723806619644165,0.1265751123428344,-0.0541944503784179,0.0,4.248971526976675e-05,0.0,0.0,4.860349655151367,0.0,0.0,0.0,0.2711278796195984,4.0,0.0,1.0
754380,293.128662109375,297.1499938964844,293.1499938964844,0.0789150893688201,-1903.1748046875,304.1431579589844,0.7821661233901978,0.1310218870639801,0.1183639019727706,293.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.5640506148338318,0.050000000745058,0.0481449998915195,293.1834411621094,297.1499938964844,293.1499938964844,0.0830971896648407,-1539.8258056640625,304.1490173339844,0.7926949262619019,0.1360803693532943,0.0957246422767639,293.1297302246094,297.1499938964844,293.1499938964844,0.1716937571763992,-3726.3623046875,304.1383056640625,0.9674177765846252,0.244525134563446,0.2318409383296966,293.22613525390625,297.1499938964844,293.1499938964844,0.0038942866958677,-1482.9088134765625,296.3829040527344,0.5640506148338318,0.050000000745058,0.2283791452646255,290.9660339355469,291.1499938964844,273.1499938964844,270.5834655761719,288.85418701171875,293.2265625,290.744873046875,1.0,0.1888982057571411,1.0,0.0,0.6551211476325989,1.0,-0.8670018911361694,6.615281336053158e-07,0.8670012354850769,-0.1891466230154037,0.0,0.0,0.0,24.923311233520508,25.0,-993.8132934570312,-0.0,74.09027862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86700439453125,299.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18087.740234375,18000.0,0.0,0.0,0.0441067554056644,0.0,0.0,0.0,0.0,1.0,0.0165603980422019,0.0,-0.0,-0.0,0.0,0.0,0.0,2.1435520466184244e-05,0.0715201273560524,-0.071498692035675,0.0,4.47627498942893e-05,0.0,0.0,2.6685142517089844,0.0,0.0,0.0,0.2629935145378113,4.0,0.0,1.0
754440,293.128662109375,297.1499938964844,293.1499938964844,0.0789150893688201,-1903.1748046875,304.1431579589844,0.7821661233901978,0.1310218870639801,0.1183639019727706,293.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.5640506148338318,0.050000000745058,0.0481449998915195,293.1834411621094,297.1499938964844,293.1499938964844,0.0830971896648407,-1539.8258056640625,304.1490173339844,0.7926949262619019,0.1360803693532943,0.0957246422767639,293.1297302246094,297.1499938964844,293.1499938964844,0.1716937571763992,-3726.3623046875,304.1383056640625,0.9674177765846252,0.244525134563446,0.2318409383296966,293.22613525390625,297.1499938964844,293.1499938964844,0.0038942866958677,-1482.9088134765625,296.3829040527344,0.5640506148338318,0.050000000745058,0.2283791452646255,290.9660339355469,291.1499938964844,273.1499938964844,270.5834655761719,288.85418701171875,293.2265625,290.744873046875,1.0,0.1888982057571411,1.0,0.0,0.6551211476325989,1.0,-0.8670018911361694,6.615281336053158e-07,0.8670012354850769,-0.1891466230154037,0.0,0.0,0.0,24.923311233520508,25.0,-993.8132934570312,-0.0,74.09027862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86700439453125,299.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18087.740234375,18000.0,0.0,0.0,0.0441067554056644,0.0,0.0,0.0,0.0,1.0,0.0165603980422019,0.0,-0.0,-0.0,0.0,0.0,0.0,2.1435520466184244e-05,0.0715201273560524,-0.071498692035675,0.0,4.47627498942893e-05,0.0,0.0,2.6685142517089844,0.0,0.0,0.0,0.2629935145378113,4.0,0.0,1.0
754500,293.128173828125,297.1499938964844,293.1499938964844,0.0807928144931793,-1940.813720703125,304.1413269042969,0.7830615043640137,0.13139009475708,0.1186733767390251,293.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6053771972656,0.5642167329788208,0.050000000745058,0.048143945634365,293.18115234375,297.1499938964844,293.1499938964844,0.0847381204366684,-1565.9505615234375,304.1465148925781,0.792869508266449,0.1361012756824493,0.0957154780626297,293.1290283203125,297.1499938964844,293.1499938964844,0.1754477769136428,-3795.223876953125,304.13427734375,0.9681240916252136,0.2449175268411636,0.2321816235780716,293.22283935546875,297.1499938964844,293.1499938964844,0.0040360554121434,-1547.125244140625,296.1512756347656,0.5642167329788208,0.050000000745058,0.2283741533756256,290.5810546875,291.1499938964844,273.1499938964844,270.5852355957031,288.8305358886719,293.2237243652344,290.73828125,1.0,0.1889282763004303,1.0,0.0,0.6546211242675781,1.0,-0.8677636981010437,6.634361966462166e-07,0.8677630424499512,-0.1902388930320739,0.0,0.0,0.0734824985265731,24.89185905456543,25.0,220.1057891845703,-3382.977294921875,74.17518615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17156982421875,301.5002746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17765.91796875,18000.0,0.0,0.0,0.0412848182022571,0.0,0.0,0.0,0.0,1.0,0.0089482124894857,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0793858841061592,0.1368347704410553,-0.057448886334896,0.0,4.1898842027876526e-05,0.0,0.0,5.212322235107422,0.0,0.0,0.0,0.2714855372905731,4.0,0.0,1.0
754560,293.1277770996094,297.1499938964844,293.1499938964844,0.0760020762681961,-1841.7994384765625,304.1515197753906,0.7839987277984619,0.1317444145679474,0.1190015375614166,293.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5643828511238098,0.050000000745058,0.0481428913772106,293.17901611328125,297.1499938964844,293.1499938964844,0.0795260816812515,-1482.2630615234375,304.15655517578125,0.7931232452392578,0.1361268609762191,0.0957341492176055,293.1287841796875,297.1499938964844,293.1499938964844,0.1651658862829208,-3599.949951171875,304.1556396484375,0.96882563829422,0.2452359944581985,0.2325217872858047,293.2215576171875,297.1499938964844,293.1499938964844,0.003923827316612,-1465.8958740234375,296.563720703125,0.5643828511238098,0.050000000745058,0.2283691465854644,291.2956237792969,291.1499938964844,273.1499938964844,270.5870056152344,288.8085327148437,293.2223205566406,291.4449462890625,1.0,0.1889659911394119,1.0,0.0,0.6541211009025574,1.0,-0.8685809373855591,6.654026947217062e-07,0.8685802817344666,-0.191318854689598,0.0,0.0,0.0,24.861385345458984,25.0,741.9630126953125,-3293.70849609375,74.27112579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,302.8543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.326171875,18000.0,0.0,0.0,0.0434993803501129,0.0,0.0,0.0,0.0,1.0,0.0069403634406626,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763520896434784,0.1240381076931953,-0.0476860217750072,0.0,4.41463416791521e-05,0.0,0.0,4.762959003448486,0.0,0.0,0.0,0.2708802223205566,4.0,0.0,1.0
754620,293.12744140625,297.1499938964844,293.1499938964844,0.0790159553289413,-1903.003662109375,304.14483642578125,0.7854951620101929,0.1323759406805038,0.1195761188864708,293.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2414855957031,0.5645532011985779,0.050000000745058,0.0481418184936046,293.1752624511719,297.1499938964844,293.1499938964844,0.0821172595024108,-1524.2674560546875,304.1488647460937,0.7933710813522339,0.1361549198627472,0.0957489237189292,293.12860107421875,297.1499938964844,293.1499938964844,0.1708133965730667,-3708.016845703125,304.1419372558594,0.9697837233543396,0.2458053529262542,0.2330495417118072,293.2198791503906,297.1499938964844,293.1499938964844,0.0038400036282837,-1455.719482421875,296.4342346191406,0.5645532011985779,0.050000000745058,0.2283640503883361,291.1106872558594,291.1499938964844,273.1499938964844,270.59033203125,288.7679443359375,293.22027587890625,290.8650207519531,1.0,0.189051941037178,1.0,0.0,0.6531211137771606,1.0,-0.8699141144752502,6.689695624118031e-07,0.8699133992195129,-0.1932941377162933,0.0,0.0,0.0,24.82495307922364,25.0,-963.5584716796876,-0.0,74.4477767944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7840576171875,299.397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18100.486328125,18000.0,0.0,0.0,0.0467428974807262,0.0,0.0,0.0,0.0,1.0,0.0145945809781551,0.0,-0.0,-0.0,0.0,0.0,0.0,4.48580140073318e-05,0.0709663182497024,-0.0709214583039283,0.0,4.74380976811517e-05,0.0,0.0,2.649538516998291,0.0,0.0,0.0,0.2630226016044616,4.0,0.0,1.0
754680,293.12744140625,297.1499938964844,293.1499938964844,0.0790159553289413,-1903.003662109375,304.14483642578125,0.7854951620101929,0.1323759406805038,0.1195761188864708,293.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2414855957031,0.5645532011985779,0.050000000745058,0.0481418184936046,293.1752624511719,297.1499938964844,293.1499938964844,0.0821172595024108,-1524.2674560546875,304.1488647460937,0.7933710813522339,0.1361549198627472,0.0957489237189292,293.12860107421875,297.1499938964844,293.1499938964844,0.1708133965730667,-3708.016845703125,304.1419372558594,0.9697837233543396,0.2458053529262542,0.2330495417118072,293.2198791503906,297.1499938964844,293.1499938964844,0.0038400036282837,-1455.719482421875,296.4342346191406,0.5645532011985779,0.050000000745058,0.2283640503883361,291.1106872558594,291.1499938964844,273.1499938964844,270.59033203125,288.7679443359375,293.22027587890625,290.8650207519531,1.0,0.189051941037178,1.0,0.0,0.6531211137771606,1.0,-0.8699141144752502,6.689695624118031e-07,0.8699133992195129,-0.1932941377162933,0.0,0.0,0.0,24.82495307922364,25.0,-963.5584716796876,-0.0,74.4477767944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7840576171875,299.397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18100.486328125,18000.0,0.0,0.0,0.0467428974807262,0.0,0.0,0.0,0.0,1.0,0.0145945809781551,0.0,-0.0,-0.0,0.0,0.0,0.0,4.48580140073318e-05,0.0709663182497024,-0.0709214583039283,0.0,4.74380976811517e-05,0.0,0.0,2.649538516998291,0.0,0.0,0.0,0.2630226016044616,4.0,0.0,1.0
754740,293.1264038085937,297.1499938964844,293.1499938964844,0.0776174739003181,-1872.4969482421875,304.150390625,0.7873675227165222,0.1331548988819122,0.1202490851283073,293.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738830566406,0.5648547410964966,0.050000000745058,0.0481399111449718,293.17108154296875,297.1499938964844,293.1499938964844,0.0802156403660774,-1493.1885986328125,304.1539611816406,0.7940632104873657,0.136358842253685,0.0958641245961189,293.1275634765625,297.1499938964844,293.1499938964844,0.1674168407917022,-3640.905029296875,304.1534423828125,0.9711560606956482,0.246563509106636,0.2337560355663299,293.21484375,297.1499938964844,293.1499938964844,0.0039203879423439,-1468.997802734375,296.4815368652344,0.5648547410964966,0.050000000745058,0.2283550202846527,291.2077331542969,291.1499938964844,273.1499938964844,270.5935363769531,288.73016357421875,293.21881103515625,291.37664794921875,1.0,0.189161941409111,1.0,0.0,0.6521211266517639,1.0,-0.8716945052146912,6.730273867106007e-07,0.8716938495635986,-0.1952769011259079,0.0,0.0,0.0100845731794834,24.773548126220703,25.0,719.9035034179688,-3385.226806640625,74.67973327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698791503906,302.9629821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17967.568359375,18000.0,0.0,0.0,0.0454444140195846,0.0,0.0,0.0,0.0,1.0,0.006150193978101,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080626405775547,0.123603954911232,-0.0429775528609752,0.0,4.612030170392245e-05,0.0,0.0,4.746821880340576,0.0,0.0,0.0,0.2708944976329803,4.0,0.0,1.0
754800,293.1264038085937,297.1499938964844,293.1499938964844,0.0776174739003181,-1872.4969482421875,304.150390625,0.7873675227165222,0.1331548988819122,0.1202490851283073,293.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738830566406,0.5648547410964966,0.050000000745058,0.0481399111449718,293.17108154296875,297.1499938964844,293.1499938964844,0.0802156403660774,-1493.1885986328125,304.1539611816406,0.7940632104873657,0.136358842253685,0.0958641245961189,293.1275634765625,297.1499938964844,293.1499938964844,0.1674168407917022,-3640.905029296875,304.1534423828125,0.9711560606956482,0.246563509106636,0.2337560355663299,293.21484375,297.1499938964844,293.1499938964844,0.0039203879423439,-1468.997802734375,296.4815368652344,0.5648547410964966,0.050000000745058,0.2283550202846527,291.2077331542969,291.1499938964844,273.1499938964844,270.5935363769531,288.73016357421875,293.21881103515625,291.37664794921875,1.0,0.189161941409111,1.0,0.0,0.6521211266517639,1.0,-0.8716945052146912,6.730273867106007e-07,0.8716938495635986,-0.1952769011259079,0.0,0.0,0.0100845731794834,24.773548126220703,25.0,719.9035034179688,-3385.226806640625,74.67973327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698791503906,302.9629821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17967.568359375,18000.0,0.0,0.0,0.0454444140195846,0.0,0.0,0.0,0.0,1.0,0.006150193978101,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080626405775547,0.123603954911232,-0.0429775528609752,0.0,4.612030170392245e-05,0.0,0.0,4.746821880340576,0.0,0.0,0.0,0.2708944976329803,4.0,0.0,1.0
754860,293.1260986328125,297.1499938964844,293.1499938964844,0.0791202113032341,-1902.76806640625,304.1466369628906,0.788932740688324,0.1338158249855041,0.1208644732832908,293.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.35162353515625,0.5650098323822021,0.050000000745058,0.0481389351189136,293.1676330566406,297.1499938964844,293.1499938964844,0.0813349857926368,-1511.417236328125,304.1496276855469,0.7945908904075623,0.136524960398674,0.0959837585687637,293.1274719238281,297.1499938964844,293.1499938964844,0.1698814928531646,-3688.544921875,304.1458435058594,0.9721152782440186,0.2471469193696975,0.23431496322155,293.21337890625,297.1499938964844,293.1499938964844,0.0037978363689035,-1432.7379150390625,296.4875183105469,0.5650098323822021,0.050000000745058,0.2283503711223602,291.2485046386719,291.1499938964844,273.1499938964844,270.5965270996094,288.695068359375,293.2159729003906,291.0043334960937,1.0,0.1892870366573333,1.0,0.0,0.6511211395263672,1.0,-0.8732407093048096,6.767830313947343e-07,0.8732399940490723,-0.1970466375350952,0.0,0.0,0.0,24.74540138244629,25.0,-884.5659790039062,-0.0,74.90632629394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7283935546875,299.3455505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18118.06640625,18000.0,0.0,0.0,0.0493566431105136,0.0,0.0,0.0,0.0,1.0,0.0133478250354528,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001085381736629,0.0698645636439323,-0.0697560235857963,0.0,5.00907153764274e-05,0.0,0.0,2.610614061355591,0.0,0.0,0.0,0.2630377113819122,4.0,0.0,1.0
754920,293.1260986328125,297.1499938964844,293.1499938964844,0.0791202113032341,-1902.76806640625,304.1466369628906,0.788932740688324,0.1338158249855041,0.1208644732832908,293.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.35162353515625,0.5650098323822021,0.050000000745058,0.0481389351189136,293.1676330566406,297.1499938964844,293.1499938964844,0.0813349857926368,-1511.417236328125,304.1496276855469,0.7945908904075623,0.136524960398674,0.0959837585687637,293.1274719238281,297.1499938964844,293.1499938964844,0.1698814928531646,-3688.544921875,304.1458435058594,0.9721152782440186,0.2471469193696975,0.23431496322155,293.21337890625,297.1499938964844,293.1499938964844,0.0037978363689035,-1432.7379150390625,296.4875183105469,0.5650098323822021,0.050000000745058,0.2283503711223602,291.2485046386719,291.1499938964844,273.1499938964844,270.5965270996094,288.695068359375,293.2159729003906,291.0043334960937,1.0,0.1892870366573333,1.0,0.0,0.6511211395263672,1.0,-0.8732407093048096,6.767830313947343e-07,0.8732399940490723,-0.1970466375350952,0.0,0.0,0.0,24.74540138244629,25.0,-884.5659790039062,-0.0,74.90632629394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7283935546875,299.3455505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18118.06640625,18000.0,0.0,0.0,0.0493566431105136,0.0,0.0,0.0,0.0,1.0,0.0133478250354528,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001085381736629,0.0698645636439323,-0.0697560235857963,0.0,5.00907153764274e-05,0.0,0.0,2.610614061355591,0.0,0.0,0.0,0.2630377113819122,4.0,0.0,1.0
754980,293.1251220703125,297.1499938964844,293.1499938964844,0.0792935788631439,-1904.4635009765625,304.1492004394531,0.7908046245574951,0.1346201747655868,0.1215537935495376,293.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9884338378906,0.5652851462364197,0.050000000745058,0.0481371991336345,293.1637878417969,297.1499938964844,293.1499938964844,0.081128217279911,-1507.3021240234375,304.15185546875,0.7954958081245422,0.1368564963340759,0.0961850434541702,293.1264038085937,297.1499938964844,293.1499938964844,0.1697383671998977,-3683.0283203125,304.1510925292969,0.9734413623809814,0.2479339689016342,0.2350348830223083,293.2080078125,297.1499938964844,293.1499938964844,0.0039199418388307,-1473.2227783203125,296.40399169921875,0.5652851462364197,0.050000000745058,0.2283421456813812,291.1200561523437,291.1499938964844,273.1499938964844,270.5993347167969,288.6645812988281,293.215576171875,291.3068542480469,1.0,0.189430758357048,1.0,0.0,0.6501211524009705,1.0,-0.875161349773407,6.809455612710735e-07,0.8751606941223145,-0.1987887620925903,0.0,0.0,0.0262292921543121,24.703611373901367,25.0,686.827880859375,-3465.759033203125,75.1781234741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.993408203125,303.0115661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17941.634765625,18000.0,0.0,0.0,0.0474168509244918,0.0,0.0,0.0,0.0,1.0,0.0056841876357793,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842292606830596,0.1242274120450019,-0.0399981476366519,0.0,4.812207771465182e-05,0.0,0.0,4.770810127258301,0.0,0.0,0.0,0.2710032761096954,4.0,0.0,1.0
755040,293.1251220703125,297.1499938964844,293.1499938964844,0.0792935788631439,-1904.4635009765625,304.1492004394531,0.7908046245574951,0.1346201747655868,0.1215537935495376,293.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9884338378906,0.5652851462364197,0.050000000745058,0.0481371991336345,293.1637878417969,297.1499938964844,293.1499938964844,0.081128217279911,-1507.3021240234375,304.15185546875,0.7954958081245422,0.1368564963340759,0.0961850434541702,293.1264038085937,297.1499938964844,293.1499938964844,0.1697383671998977,-3683.0283203125,304.1510925292969,0.9734413623809814,0.2479339689016342,0.2350348830223083,293.2080078125,297.1499938964844,293.1499938964844,0.0039199418388307,-1473.2227783203125,296.40399169921875,0.5652851462364197,0.050000000745058,0.2283421456813812,291.1200561523437,291.1499938964844,273.1499938964844,270.5993347167969,288.6645812988281,293.215576171875,291.3068542480469,1.0,0.189430758357048,1.0,0.0,0.6501211524009705,1.0,-0.875161349773407,6.809455612710735e-07,0.8751606941223145,-0.1987887620925903,0.0,0.0,0.0262292921543121,24.703611373901367,25.0,686.827880859375,-3465.759033203125,75.1781234741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.993408203125,303.0115661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17941.634765625,18000.0,0.0,0.0,0.0474168509244918,0.0,0.0,0.0,0.0,1.0,0.0056841876357793,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842292606830596,0.1242274120450019,-0.0399981476366519,0.0,4.812207771465182e-05,0.0,0.0,4.770810127258301,0.0,0.0,0.0,0.2710032761096954,4.0,0.0,1.0
755100,293.1249389648437,297.1499938964844,293.1499938964844,0.0770949274301529,-1859.056640625,304.1531982421875,0.7916799187660217,0.1349717378616333,0.1218934282660484,293.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4717712402344,0.5653828382492065,0.050000000745058,0.0481365844607353,293.16217041015625,297.1499938964844,293.1499938964844,0.0787283107638359,-1468.9716796875,304.15576171875,0.7959327101707458,0.1370032429695129,0.096297301352024,293.1264343261719,297.1499938964844,293.1499938964844,0.164885938167572,-3591.132080078125,304.1594543457031,0.9739778637886048,0.2482272982597351,0.2353439033031463,293.20751953125,297.1499938964844,293.1499938964844,0.0038082196842879,-1414.476806640625,296.6423034667969,0.5653828382492065,0.050000000745058,0.2283392399549484,291.5347595214844,291.1499938964844,273.1499938964844,270.6006774902344,288.64959716796875,293.2139587402344,291.5758972167969,1.0,0.1895084828138351,1.0,0.0,0.6496211290359497,1.0,-0.8760703802108765,6.829553740317351e-07,0.8760697245597839,-0.1995885670185089,0.0,0.0,0.0,24.68939781188965,25.0,532.4060668945312,-2656.387939453125,75.31535339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7620544433594,301.7732238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18191.4140625,18000.0,0.0,0.0,0.0502834096550941,0.0,0.0,0.0,0.0,1.0,0.0072719133459031,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0452077127993106,0.0947546064853668,-0.0495468936860561,0.0,5.103126750327647e-05,0.0,0.0,3.6194040775299072,0.0,0.0,0.0,0.2668178975582123,4.0,0.0,1.0
755160,293.1248474121094,297.1499938964844,293.1499938964844,0.0792955979704856,-1903.9154052734373,304.1484069824219,0.7924178242683411,0.1353034824132919,0.1221960932016372,293.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4364318847656,0.5654357075691223,0.050000000745058,0.0481362529098987,293.16064453125,297.1499938964844,293.1499938964844,0.0808014646172523,-1502.1903076171875,304.1507263183594,0.7962755560874939,0.1371454447507858,0.0963955968618393,293.1264343261719,297.1499938964844,293.1499938964844,0.1690811067819595,-3671.43603515625,304.1496887207031,0.9744060039520264,0.2485286444425583,0.2356182336807251,293.2066650390625,297.1499938964844,293.1499938964844,0.0037694519851356,-1415.2696533203125,296.53485107421875,0.5654357075691223,0.050000000745058,0.2283376604318618,291.3669128417969,291.1499938964844,273.1499938964844,270.6019897460937,288.6361083984375,293.212890625,291.1516418457031,1.0,0.1895870268344879,1.0,0.0,0.6491211652755737,1.0,-0.8768784999847412,6.848398470538086e-07,0.8768778443336487,-0.200323075056076,0.0,0.0,0.0,24.68185234069824,25.0,-748.4308471679688,-0.0,75.44519805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7087707519531,299.2982788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18141.9453125,18000.0,0.0,0.0,0.0516935884952545,0.0,0.0,0.0,0.0,1.0,0.0124534331262111,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002931611670646,0.0685974583029747,-0.0683042928576469,0.0,5.246241926215589e-05,0.0,0.0,2.566373109817505,0.0,0.0,0.0,0.2630664408206939,4.0,0.0,1.0
755220,293.1239929199219,297.1499938964844,293.1499938964844,0.0810333341360092,-1937.805419921875,304.1478881835937,0.7942607998847961,0.13611401617527,0.1228878647089004,293.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9055480957031,0.5656887292861938,0.050000000745058,0.0481346622109413,293.1571655273437,297.1499938964844,293.1499938964844,0.0822580829262733,-1524.6033935546875,304.1499328613281,0.7973576784133911,0.1375825554132461,0.0966692715883255,293.1254272460937,297.1499938964844,293.1499938964844,0.1721683889627456,-3727.044189453125,304.14849853515625,0.9756768941879272,0.2493303269147873,0.2363402396440506,293.2011413574219,297.1499938964844,293.1499938964844,0.0039228359237313,-1478.899169921875,296.3290100097656,0.5656887292861938,0.050000000745058,0.2283301055431366,291.02911376953125,291.1499938964844,273.1499938964844,270.6044616699219,288.61248779296875,293.2127380371094,291.232177734375,1.0,0.1897572875022888,1.0,0.0,0.6481211185455322,1.0,-0.8788925409317017,6.890546728754998e-07,0.8788918256759644,-0.2018052488565445,0.0,0.0,0.0412126332521438,24.648616790771484,25.0,641.759521484375,-3532.833740234375,75.74766540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0390319824219,302.9952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17914.296875,18000.0,0.0,0.0,0.0491607636213302,0.0,0.0,0.0,0.0,1.0,0.0054313573054969,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869643539190292,0.1252765953540802,-0.0383122414350509,0.0,4.9891925300471485e-05,0.0,0.0,4.809829235076904,0.0,0.0,0.0,0.2711254954338074,4.0,0.0,1.0
755280,293.1239929199219,297.1499938964844,293.1499938964844,0.0810333341360092,-1937.805419921875,304.1478881835937,0.7942607998847961,0.13611401617527,0.1228878647089004,293.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9055480957031,0.5656887292861938,0.050000000745058,0.0481346622109413,293.1571655273437,297.1499938964844,293.1499938964844,0.0822580829262733,-1524.6033935546875,304.1499328613281,0.7973576784133911,0.1375825554132461,0.0966692715883255,293.1254272460937,297.1499938964844,293.1499938964844,0.1721683889627456,-3727.044189453125,304.14849853515625,0.9756768941879272,0.2493303269147873,0.2363402396440506,293.2011413574219,297.1499938964844,293.1499938964844,0.0039228359237313,-1478.899169921875,296.3290100097656,0.5656887292861938,0.050000000745058,0.2283301055431366,291.02911376953125,291.1499938964844,273.1499938964844,270.6044616699219,288.61248779296875,293.2127380371094,291.232177734375,1.0,0.1897572875022888,1.0,0.0,0.6481211185455322,1.0,-0.8788925409317017,6.890546728754998e-07,0.8788918256759644,-0.2018052488565445,0.0,0.0,0.0412126332521438,24.648616790771484,25.0,641.759521484375,-3532.833740234375,75.74766540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0390319824219,302.9952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17914.296875,18000.0,0.0,0.0,0.0491607636213302,0.0,0.0,0.0,0.0,1.0,0.0054313573054969,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869643539190292,0.1252765953540802,-0.0383122414350509,0.0,4.9891925300471485e-05,0.0,0.0,4.809829235076904,0.0,0.0,0.0,0.2711254954338074,4.0,0.0,1.0
755340,293.1238098144531,297.1499938964844,293.1499938964844,0.0796388983726501,-1908.4771728515625,304.1499938964844,0.7959092259407043,0.13681261241436,0.1235476061701774,293.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925231933594,0.5658433437347412,0.050000000745058,0.0481336899101734,293.1543273925781,297.1499938964844,293.1499938964844,0.0805987566709518,-1497.9603271484375,304.1517639160156,0.7983641028404236,0.1379797756671905,0.0969588160514831,293.1255187988281,297.1499938964844,293.1499938964844,0.1686345487833023,-3660.9453125,304.1529541015625,0.976651132106781,0.2499339580535888,0.2369433939456939,293.1998596191406,297.1499938964844,293.1499938964844,0.0037539389450103,-1403.7730712890625,296.5692443847656,0.5658433437347412,0.050000000745058,0.2283255010843277,291.454833984375,291.1499938964844,273.1499938964844,270.60675048828125,288.5906677246094,293.21026611328125,291.2882995605469,1.0,0.1899381875991821,1.0,0.0,0.6471211314201355,1.0,-0.8807490468025208,6.930562790330441e-07,0.8807483911514282,-0.2030966728925705,0.0,0.0,0.0,24.631555557250977,25.0,-555.61181640625,-17.448591232299805,76.04776000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7255554199219,299.2401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18169.83984375,18000.0,0.0,0.0,0.0535454340279102,0.0,0.0,0.0,0.0,1.0,0.0117233758792281,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007988472934812,0.0675404965877533,-0.0667416453361511,0.0,5.434180638985709e-05,0.0,0.0,2.5307745933532715,0.0,0.0,0.0,0.2631359994411468,4.0,0.0,1.0
755400,293.1238098144531,297.1499938964844,293.1499938964844,0.0796388983726501,-1908.4771728515625,304.1499938964844,0.7959092259407043,0.13681261241436,0.1235476061701774,293.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925231933594,0.5658433437347412,0.050000000745058,0.0481336899101734,293.1543273925781,297.1499938964844,293.1499938964844,0.0805987566709518,-1497.9603271484375,304.1517639160156,0.7983641028404236,0.1379797756671905,0.0969588160514831,293.1255187988281,297.1499938964844,293.1499938964844,0.1686345487833023,-3660.9453125,304.1529541015625,0.976651132106781,0.2499339580535888,0.2369433939456939,293.1998596191406,297.1499938964844,293.1499938964844,0.0037539389450103,-1403.7730712890625,296.5692443847656,0.5658433437347412,0.050000000745058,0.2283255010843277,291.454833984375,291.1499938964844,273.1499938964844,270.60675048828125,288.5906677246094,293.21026611328125,291.2882995605469,1.0,0.1899381875991821,1.0,0.0,0.6471211314201355,1.0,-0.8807490468025208,6.930562790330441e-07,0.8807483911514282,-0.2030966728925705,0.0,0.0,0.0,24.631555557250977,25.0,-555.61181640625,-17.448591232299805,76.04776000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7255554199219,299.2401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18169.83984375,18000.0,0.0,0.0,0.0535454340279102,0.0,0.0,0.0,0.0,1.0,0.0117233758792281,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007988472934812,0.0675404965877533,-0.0667416453361511,0.0,5.434180638985709e-05,0.0,0.0,2.5307745933532715,0.0,0.0,0.0,0.2631359994411468,4.0,0.0,1.0
