time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
755460,293.1230773925781,297.1499938964844,293.1499938964844,0.0828383043408393,-1972.5787353515625,304.1465148925781,0.7977179288864136,0.1376219987869262,0.1242363676428794,293.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8261413574219,0.5660812258720398,0.050000000745058,0.0481321960687637,293.15118408203125,297.1499938964844,293.1499938964844,0.0835945978760719,-1544.989990234375,304.1480407714844,0.7996008992195129,0.138506680727005,0.0972947105765342,293.12457275390625,297.1499938964844,293.1499938964844,0.1747256219387054,-3773.3037109375,304.1456604003906,0.9778688549995422,0.250742107629776,0.237661138176918,293.1943054199219,297.1499938964844,293.1499938964844,0.0039284992963075,-1485.9295654296875,296.2561340332031,0.5660812258720398,0.050000000745058,0.2283184230327606,290.9342041015625,291.1499938964844,273.1499938964844,270.6088562011719,288.5736389160156,293.210205078125,291.150146484375,1.0,0.1901293098926544,1.0,0.0,0.6461211442947388,1.0,-0.8828297257423401,6.972982191655319e-07,0.8828290104866028,-0.2043174058198928,0.0,0.0,0.0550957880914211,24.60539627075196,25.0,582.670654296875,-3582.905517578125,76.3744888305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1037902832031,302.9065856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17886.22265625,18000.0,0.0,0.0,0.0505012534558773,0.0,0.0,0.0,0.0,1.0,0.0053399503231048,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886485651135444,0.1263236254453659,-0.0376750603318214,0.0,5.125235111336224e-05,0.0,0.0,4.846786975860596,0.0,0.0,0.0,0.2712138593196869,4.0,0.0,1.0
755520,293.1230773925781,297.1499938964844,293.1499938964844,0.0828383043408393,-1972.5787353515625,304.1465148925781,0.7977179288864136,0.1376219987869262,0.1242363676428794,293.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8261413574219,0.5660812258720398,0.050000000745058,0.0481321960687637,293.15118408203125,297.1499938964844,293.1499938964844,0.0835945978760719,-1544.989990234375,304.1480407714844,0.7996008992195129,0.138506680727005,0.0972947105765342,293.12457275390625,297.1499938964844,293.1499938964844,0.1747256219387054,-3773.3037109375,304.1456604003906,0.9778688549995422,0.250742107629776,0.237661138176918,293.1943054199219,297.1499938964844,293.1499938964844,0.0039284992963075,-1485.9295654296875,296.2561340332031,0.5660812258720398,0.050000000745058,0.2283184230327606,290.9342041015625,291.1499938964844,273.1499938964844,270.6088562011719,288.5736389160156,293.210205078125,291.150146484375,1.0,0.1901293098926544,1.0,0.0,0.6461211442947388,1.0,-0.8828297257423401,6.972982191655319e-07,0.8828290104866028,-0.2043174058198928,0.0,0.0,0.0550957880914211,24.60539627075196,25.0,582.670654296875,-3582.905517578125,76.3744888305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1037902832031,302.9065856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17886.22265625,18000.0,0.0,0.0,0.0505012534558773,0.0,0.0,0.0,0.0,1.0,0.0053399503231048,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886485651135444,0.1263236254453659,-0.0376750603318214,0.0,5.125235111336224e-05,0.0,0.0,4.846786975860596,0.0,0.0,0.0,0.2712138593196869,4.0,0.0,1.0
755580,293.1229553222656,297.1499938964844,293.1499938964844,0.0801993831992149,-1917.4940185546875,304.15118408203125,0.7993990182876587,0.1383322328329086,0.1249086633324623,293.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5234069824219,0.5662481188774109,0.050000000745058,0.0481311492621898,293.1485900878906,297.1499938964844,293.1499938964844,0.0807570740580558,-1499.255615234375,304.15252685546875,0.8008139133453369,0.1390001028776168,0.0976535826921463,293.124755859375,297.1499938964844,293.1499938964844,0.168646365404129,-3659.09814453125,304.1554260253906,0.9788594841957092,0.2513545751571655,0.2382821440696716,293.1929931640625,297.1499938964844,293.1499938964844,0.0037477994337677,-1397.3184814453125,296.58984375,0.5662481188774109,0.050000000745058,0.228313460946083,291.5114440917969,291.1499938964844,273.1499938964844,270.6108093261719,288.5582275390625,293.2079162597656,291.3998718261719,1.0,0.1903298646211624,1.0,0.0,0.645121157169342,1.0,-0.8848055005073547,7.013905474195781e-07,0.8848047852516174,-0.2053663730621338,0.0,0.0,0.0,24.591476440429688,25.0,-329.1278991699219,-216.4730987548828,76.7022476196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7711486816406,299.2831115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18200.78515625,18000.0,0.0,0.0,0.0548057965934276,0.0,0.0,0.0,0.0,1.0,0.0110495071858167,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0021365105640143,0.0671358555555343,-0.0649993419647216,0.0,5.562091610045172e-05,0.0,0.0,2.5208215713500977,0.0,0.0,0.0,0.2632507979869842,4.0,0.0,1.0
755640,293.1229553222656,297.1499938964844,293.1499938964844,0.0801993831992149,-1917.4940185546875,304.15118408203125,0.7993990182876587,0.1383322328329086,0.1249086633324623,293.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5234069824219,0.5662481188774109,0.050000000745058,0.0481311492621898,293.1485900878906,297.1499938964844,293.1499938964844,0.0807570740580558,-1499.255615234375,304.15252685546875,0.8008139133453369,0.1390001028776168,0.0976535826921463,293.124755859375,297.1499938964844,293.1499938964844,0.168646365404129,-3659.09814453125,304.1554260253906,0.9788594841957092,0.2513545751571655,0.2382821440696716,293.1929931640625,297.1499938964844,293.1499938964844,0.0037477994337677,-1397.3184814453125,296.58984375,0.5662481188774109,0.050000000745058,0.228313460946083,291.5114440917969,291.1499938964844,273.1499938964844,270.6108093261719,288.5582275390625,293.2079162597656,291.3998718261719,1.0,0.1903298646211624,1.0,0.0,0.645121157169342,1.0,-0.8848055005073547,7.013905474195781e-07,0.8848047852516174,-0.2053663730621338,0.0,0.0,0.0,24.591476440429688,25.0,-329.1278991699219,-216.4730987548828,76.7022476196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7711486816406,299.2831115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18200.78515625,18000.0,0.0,0.0,0.0548057965934276,0.0,0.0,0.0,0.0,1.0,0.0110495071858167,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0021365105640143,0.0671358555555343,-0.0649993419647216,0.0,5.562091610045172e-05,0.0,0.0,2.5208215713500977,0.0,0.0,0.0,0.2632507979869842,4.0,0.0,1.0
755700,293.1227722167969,297.1499938964844,293.1499938964844,0.0863266363739967,-2043.640380859375,304.1398010253906,0.8001836538314819,0.1387100368738174,0.1252248585224151,293.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9234313964844,0.5663232207298279,0.050000000745058,0.0481306798756122,293.14727783203125,297.1499938964844,293.1499938964844,0.086831010878086,-1596.6961669921875,304.1410217285156,0.8013994097709656,0.1392767429351806,0.0978294909000396,293.1244201660156,297.1499938964844,293.1499938964844,0.1810155361890792,-3891.498046875,304.13189697265625,0.9793445467948914,0.2517375648021698,0.2385962754487991,293.19049072265625,297.1499938964844,293.1499938964844,0.0038333893753588,-1471.4654541015625,296.1402282714844,0.5663232207298279,0.050000000745058,0.228311225771904,290.7615051269531,291.1499938964844,273.1499938964844,270.6117248535156,288.5527038574219,293.2079467773437,290.5511779785156,1.0,0.1904312074184417,1.0,0.0,0.6446211338043213,1.0,-0.885769784450531,7.034000759631454e-07,0.8857690691947937,-0.2058339416980743,0.0,0.0,0.0439535267651081,24.58631896972656,25.0,-1009.4934692382812,-2702.68994140625,76.86509704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9761657714844,298.77020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17671.552734375,18000.0,0.0,0.0,0.0533807426691055,0.0,0.0,0.0,0.0,1.0,0.0100222062319517,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0445567518472671,0.1057342141866684,-0.0611774586141109,0.0,5.417466672952287e-05,0.0,0.0,3.93297290802002,0.0,0.0,0.0,0.2690091133117676,4.0,0.0,1.0
755760,293.1223449707031,297.1499938964844,293.1499938964844,0.0846950188279151,-2008.51318359375,304.1449890136719,0.80117267370224,0.1391357034444809,0.1255913078784942,293.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7540283203125,0.5664769411087036,0.050000000745058,0.0481297187507152,293.1457824707031,297.1499938964844,293.1499938964844,0.0851114615797996,-1568.0904541015625,304.1461486816406,0.8021866679191589,0.1396038234233856,0.0980434417724609,293.1239013671875,297.1499938964844,293.1499938964844,0.17738938331604,-3821.412841796875,304.1425476074219,0.9800278544425964,0.2521631121635437,0.2389915287494659,293.1874694824219,297.1499938964844,293.1499938964844,0.0039354832842946,-1493.73486328125,296.1870422363281,0.5664769411087036,0.050000000745058,0.2283066660165786,290.8381042480469,291.1499938964844,273.1499938964844,270.6125793457031,288.5474853515625,293.2077941894531,291.0603942871094,1.0,0.190537542104721,1.0,0.0,0.6441211700439453,1.0,-0.8869339823722839,7.056423214635288e-07,0.8869333267211914,-0.206324890255928,0.0,0.0,0.0675659105181694,24.571184158325195,25.0,507.1158752441406,-3611.854736328125,77.04850006103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781311035156,302.7406311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17859.541015625,18000.0,0.0,0.0,0.0513752326369285,0.0,0.0,0.0,0.0,1.0,0.0053838798776268,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891317427158355,0.1270817369222641,-0.0379499979317188,0.0,5.213933036429808e-05,0.0,0.0,4.870595455169678,0.0,0.0,0.0,0.2712266147136688,4.0,0.0,1.0
755820,293.1222839355469,297.1499938964844,293.1499938964844,0.0809762924909591,-1930.98095703125,304.1520080566406,0.802884042263031,0.1398545652627945,0.1262722015380859,293.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.53533935546875,0.5666624903678894,0.050000000745058,0.0481285564601421,293.1434631347656,297.1499938964844,293.1499938964844,0.0812584310770034,-1505.83447265625,304.1529846191406,0.8035868406295776,0.1401825845241546,0.098463088274002,293.1241149902344,297.1499938964844,293.1499938964844,0.1691151112318039,-3665.900146484375,304.15704345703125,0.9810397028923036,0.2527846992015838,0.2396290898323059,293.18609619140625,297.1499938964844,293.1499938964844,0.0037471312098205,-1394.4677734375,296.5995178222656,0.5666624903678894,0.050000000745058,0.2283011525869369,291.5418395996094,291.1499938964844,273.1499938964844,270.6141662597656,288.5383605957031,293.20556640625,291.477783203125,1.0,0.1907538771629333,1.0,0.0,0.6431211233139038,1.0,-0.8890121579170227,7.098094556567958e-07,0.8890114426612854,-0.2071262001991272,0.0,0.0,0.0,24.55928611755371,25.0,-99.04460906982422,-532.8403930664062,77.39969635009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8336486816406,299.4525451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18228.15234375,18000.0,0.0,0.0,0.055476002395153,0.0,0.0,0.0,0.0,1.0,0.010349222458899,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0052482285536825,0.0681201592087745,-0.0628719329833984,0.0,5.630108717014082e-05,0.0,0.0,2.5644397735595703,0.0,0.0,0.0,0.263473778963089,4.0,0.0,1.0
755880,293.1222839355469,297.1499938964844,293.1499938964844,0.0809762924909591,-1930.98095703125,304.1520080566406,0.802884042263031,0.1398545652627945,0.1262722015380859,293.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.53533935546875,0.5666624903678894,0.050000000745058,0.0481285564601421,293.1434631347656,297.1499938964844,293.1499938964844,0.0812584310770034,-1505.83447265625,304.1529846191406,0.8035868406295776,0.1401825845241546,0.098463088274002,293.1241149902344,297.1499938964844,293.1499938964844,0.1691151112318039,-3665.900146484375,304.15704345703125,0.9810397028923036,0.2527846992015838,0.2396290898323059,293.18609619140625,297.1499938964844,293.1499938964844,0.0037471312098205,-1394.4677734375,296.5995178222656,0.5666624903678894,0.050000000745058,0.2283011525869369,291.5418395996094,291.1499938964844,273.1499938964844,270.6141662597656,288.5383605957031,293.20556640625,291.477783203125,1.0,0.1907538771629333,1.0,0.0,0.6431211233139038,1.0,-0.8890121579170227,7.098094556567958e-07,0.8890114426612854,-0.2071262001991272,0.0,0.0,0.0,24.55928611755371,25.0,-99.04460906982422,-532.8403930664062,77.39969635009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8336486816406,299.4525451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18228.15234375,18000.0,0.0,0.0,0.055476002395153,0.0,0.0,0.0,0.0,1.0,0.010349222458899,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0052482285536825,0.0681201592087745,-0.0628719329833984,0.0,5.630108717014082e-05,0.0,0.0,2.5644397735595703,0.0,0.0,0.0,0.263473778963089,4.0,0.0,1.0
755940,293.1217956542969,297.1499938964844,293.1499938964844,0.0865703821182251,-2044.920654296875,304.1434326171875,0.8046247363090515,0.1406488269567489,0.1269468367099762,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954650878906,0.5668882727622986,0.050000000745058,0.0481271483004093,293.1409606933594,297.1499938964844,293.1499938964844,0.0867641866207122,-1593.225830078125,304.1442565917969,0.8050804734230042,0.1408523768186569,0.0989000722765922,293.12335205078125,297.1499938964844,293.1499938964844,0.1800960004329681,-3870.1787109375,304.1393127441406,0.9821637868881226,0.253588855266571,0.2403274923563003,293.1806945800781,297.1499938964844,293.1499938964844,0.0039416067302227,-1501.3038330078125,296.1254577636719,0.5668882727622986,0.050000000745058,0.2282944619655609,290.7469482421875,291.1499938964844,273.1499938964844,270.6155700683594,288.5339050292969,293.2052917480469,290.9648742675781,1.0,0.1909747868776321,1.0,0.0,0.6421211361885071,1.0,-0.8911746144294739,7.140548063944152e-07,0.8911738991737366,-0.2078119665384292,0.0,0.0,0.0779567286372184,24.543914794921875,25.0,414.0855407714844,-3616.424072265625,77.76187896728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2503662109375,302.48602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17834.650390625,18000.0,0.0,0.0,0.0518177077174186,0.0,0.0,0.0,0.0,1.0,0.0055492562241852,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883470326662063,0.1273713707923889,-0.0390243344008922,0.0,5.258838427835144e-05,0.0,0.0,4.874156951904297,0.0,0.0,0.0,0.2711587250232696,4.0,0.0,1.0
756000,293.1217956542969,297.1499938964844,293.1499938964844,0.0865703821182251,-2044.920654296875,304.1434326171875,0.8046247363090515,0.1406488269567489,0.1269468367099762,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954650878906,0.5668882727622986,0.050000000745058,0.0481271483004093,293.1409606933594,297.1499938964844,293.1499938964844,0.0867641866207122,-1593.225830078125,304.1442565917969,0.8050804734230042,0.1408523768186569,0.0989000722765922,293.12335205078125,297.1499938964844,293.1499938964844,0.1800960004329681,-3870.1787109375,304.1393127441406,0.9821637868881226,0.253588855266571,0.2403274923563003,293.1806945800781,297.1499938964844,293.1499938964844,0.0039416067302227,-1501.3038330078125,296.1254577636719,0.5668882727622986,0.050000000745058,0.2282944619655609,290.7469482421875,291.1499938964844,273.1499938964844,270.6155700683594,288.5339050292969,293.2052917480469,290.9648742675781,1.0,0.1909747868776321,1.0,0.0,0.6421211361885071,1.0,-0.8911746144294739,7.140548063944152e-07,0.8911738991737366,-0.2078119665384292,0.0,0.0,0.0779567286372184,24.543914794921875,25.0,414.0855407714844,-3616.424072265625,77.76187896728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2503662109375,302.48602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17834.650390625,18000.0,0.0,0.0,0.0518177077174186,0.0,0.0,0.0,0.0,1.0,0.0055492562241852,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883470326662063,0.1273713707923889,-0.0390243344008922,0.0,5.258838427835144e-05,0.0,0.0,4.874156951904297,0.0,0.0,0.0,0.2711587250232696,4.0,0.0,1.0
756060,293.12176513671875,297.1499938964844,293.1499938964844,0.0819112733006477,-1947.7642822265625,304.1524963378906,0.8063551187515259,0.1413735151290893,0.1276328414678573,293.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.53564453125,0.567092776298523,0.050000000745058,0.0481258705258369,293.1388854980469,297.1499938964844,293.1499938964844,0.0820300579071044,-1516.5760498046875,304.1531677246094,0.8066380620002747,0.1415066421031952,0.09937284886837,293.12359619140625,297.1499938964844,293.1499938964844,0.1699227690696716,-3679.122314453125,304.15802001953125,0.9831936955451964,0.2542199790477752,0.2409803718328476,293.17919921875,297.1499938964844,293.1499938964844,0.0037496329750865,-1393.9603271484375,296.60357666015625,0.567092776298523,0.050000000745058,0.2282884120941162,291.5552062988281,291.1499938964844,273.1499938964844,270.6168212890625,288.5300598144531,293.2030639648437,291.5256042480469,1.0,0.1912039071321487,1.0,0.0,0.6411211490631104,1.0,-0.8933402895927429,7.183023171819514e-07,0.8933395743370056,-0.2084091156721115,0.0,0.0,0.0,24.53325462341309,25.0,93.48640441894533,-1072.1343994140625,78.13308715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9007263183594,299.810302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18244.439453125,18000.0,0.0,0.0,0.0556425154209136,0.0,0.0,0.0,0.0,1.0,0.0095849456265568,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0108182933181524,0.0709857568144798,-0.0601674653589725,0.0,5.647007856168784e-05,0.0,0.0,2.6803629398345947,0.0,0.0,0.0,0.2638651430606842,4.0,0.0,1.0
756120,293.12176513671875,297.1499938964844,293.1499938964844,0.0819112733006477,-1947.7642822265625,304.1524963378906,0.8063551187515259,0.1413735151290893,0.1276328414678573,293.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.53564453125,0.567092776298523,0.050000000745058,0.0481258705258369,293.1388854980469,297.1499938964844,293.1499938964844,0.0820300579071044,-1516.5760498046875,304.1531677246094,0.8066380620002747,0.1415066421031952,0.09937284886837,293.12359619140625,297.1499938964844,293.1499938964844,0.1699227690696716,-3679.122314453125,304.15802001953125,0.9831936955451964,0.2542199790477752,0.2409803718328476,293.17919921875,297.1499938964844,293.1499938964844,0.0037496329750865,-1393.9603271484375,296.60357666015625,0.567092776298523,0.050000000745058,0.2282884120941162,291.5552062988281,291.1499938964844,273.1499938964844,270.6168212890625,288.5300598144531,293.2030639648437,291.5256042480469,1.0,0.1912039071321487,1.0,0.0,0.6411211490631104,1.0,-0.8933402895927429,7.183023171819514e-07,0.8933395743370056,-0.2084091156721115,0.0,0.0,0.0,24.53325462341309,25.0,93.48640441894533,-1072.1343994140625,78.13308715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9007263183594,299.810302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18244.439453125,18000.0,0.0,0.0,0.0556425154209136,0.0,0.0,0.0,0.0,1.0,0.0095849456265568,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0108182933181524,0.0709857568144798,-0.0601674653589725,0.0,5.647007856168784e-05,0.0,0.0,2.6803629398345947,0.0,0.0,0.0,0.2638651430606842,4.0,0.0,1.0
756180,293.1214294433594,297.1499938964844,293.1499938964844,0.088413193821907,-2080.72412109375,304.14190673828125,0.8080262541770935,0.142157033085823,0.1282988786697387,293.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.65496826171875,0.5673058032989502,0.050000000745058,0.0481245443224906,293.1366577148437,297.1499938964844,293.1499938964844,0.0884916186332702,-1619.4305419921875,304.1424255371094,0.8081977367401123,0.1422337889671325,0.0998514369130134,293.1229553222656,297.1499938964844,293.1499938964844,0.1827428489923477,-3917.691162109375,304.1361999511719,0.9842610359191896,0.2550168037414551,0.2416668534278869,293.1739807128906,297.1499938964844,293.1499938964844,0.003945096861571,-1507.6231689453125,296.0760803222656,0.5673058032989502,0.050000000745058,0.2282821238040924,290.6683349609375,291.1499938964844,273.1499938964844,270.61798095703125,288.5280456542969,293.2025146484375,290.86798095703125,1.0,0.1914355605840683,1.0,0.0,0.6401211619377136,1.0,-0.8955286145210266,7.226033176266355e-07,0.8955278992652893,-0.2089903950691223,0.0,0.0,0.0856334865093231,24.521892547607425,25.0,304.9769897460937,-3600.439208984375,78.50869750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3111267089844,302.1712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17813.794921875,18000.0,0.0,0.0,0.0519151501357555,0.0,0.0,0.0,0.0,1.0,0.005799860227853,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865706279873848,0.1271969527006149,-0.0406263284385204,0.0,5.268727909424342e-05,0.0,0.0,4.858783721923828,0.0,0.0,0.0,0.2710093855857849,4.0,0.0,1.0
756240,293.1214294433594,297.1499938964844,293.1499938964844,0.088413193821907,-2080.72412109375,304.14190673828125,0.8080262541770935,0.142157033085823,0.1282988786697387,293.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.65496826171875,0.5673058032989502,0.050000000745058,0.0481245443224906,293.1366577148437,297.1499938964844,293.1499938964844,0.0884916186332702,-1619.4305419921875,304.1424255371094,0.8081977367401123,0.1422337889671325,0.0998514369130134,293.1229553222656,297.1499938964844,293.1499938964844,0.1827428489923477,-3917.691162109375,304.1361999511719,0.9842610359191896,0.2550168037414551,0.2416668534278869,293.1739807128906,297.1499938964844,293.1499938964844,0.003945096861571,-1507.6231689453125,296.0760803222656,0.5673058032989502,0.050000000745058,0.2282821238040924,290.6683349609375,291.1499938964844,273.1499938964844,270.61798095703125,288.5280456542969,293.2025146484375,290.86798095703125,1.0,0.1914355605840683,1.0,0.0,0.6401211619377136,1.0,-0.8955286145210266,7.226033176266355e-07,0.8955278992652893,-0.2089903950691223,0.0,0.0,0.0856334865093231,24.521892547607425,25.0,304.9769897460937,-3600.439208984375,78.50869750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3111267089844,302.1712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17813.794921875,18000.0,0.0,0.0,0.0519151501357555,0.0,0.0,0.0,0.0,1.0,0.005799860227853,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865706279873848,0.1271969527006149,-0.0406263284385204,0.0,5.268727909424342e-05,0.0,0.0,4.858783721923828,0.0,0.0,0.0,0.2710093855857849,4.0,0.0,1.0
756300,293.1213073730469,297.1499938964844,293.1499938964844,0.083875872194767,-1986.15185546875,304.1514892578125,0.8089562058448792,0.1425409615039825,0.1286629736423492,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2305603027344,0.567445695400238,0.050000000745058,0.0481236763298511,293.1356201171875,297.1499938964844,293.1499938964844,0.0839350596070289,-1545.59765625,304.1519470214844,0.8090879321098328,0.1426070034503936,0.1001203656196594,293.1229553222656,297.1499938964844,293.1499938964844,0.173148438334465,-3737.59912109375,304.1558532714844,0.9848625659942628,0.2553597688674927,0.2420375198125839,293.1727600097656,297.1499938964844,293.1499938964844,0.0038227965123951,-1427.912109375,296.4818420410156,0.567445695400238,0.050000000745058,0.2282779961824417,291.34686279296875,291.1499938964844,273.1499938964844,270.6185302734375,288.5263061523437,293.201171875,291.4580383300781,1.0,0.1915559321641922,1.0,0.0,0.6396211385726929,1.0,-0.8967273831367493,7.248898441503115e-07,0.896726667881012,-0.2092996388673782,0.0,0.0,0.0029743085615336,24.5122184753418,25.0,648.49169921875,-3427.4521484375,78.709716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415405273437,303.05517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.517578125,18000.0,0.0,0.0,0.0534278340637683,0.0,0.0,0.0,0.0,1.0,0.0049411323852837,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078818067908287,0.1136271208524704,-0.034809049218893,0.0,5.422245885711163e-05,0.0,0.0,4.362083911895752,0.0,0.0,0.0,0.2700056135654449,4.0,0.0,1.0
756360,293.12139892578125,297.1499938964844,293.1499938964844,0.0829574316740036,-1966.8912353515625,304.1528015136719,0.8097133636474609,0.1428847461938858,0.1289869844913482,293.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5277099609375,0.5675162672996521,0.050000000745058,0.0481232367455959,293.1347961425781,297.1499938964844,293.1499938964844,0.0830124542117118,-1530.5628662109375,304.1531982421875,0.8098378777503967,0.1429534703493118,0.1003700196743011,293.1231689453125,297.1499938964844,293.1499938964844,0.1709752976894378,-3696.96875,304.1585693359375,0.9852895736694336,0.2556575238704681,0.2423336952924728,293.1722717285156,297.1499938964844,293.1499938964844,0.0037549915723502,-1395.3385009765625,296.6051940917969,0.5675162672996521,0.050000000745058,0.2282759100198745,291.5568542480469,291.1499938964844,273.1499938964844,270.6190185546875,288.52520751953125,293.2001647949219,291.5502014160156,1.0,0.1916751265525818,1.0,0.0,0.6391211748123169,1.0,-0.8977683782577515,7.269901516337995e-07,0.8977676630020142,-0.2095555365085601,0.0,0.0,0.0,24.511966705322266,25.0,235.15005493164065,-1644.154052734375,78.89713287353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9622497558594,300.3352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18244.51171875,18000.0,0.0,0.0,0.055437009781599,0.0,0.0,0.0,0.0,1.0,0.0088014192879199,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0182868000119924,0.0752574428915977,-0.0569706447422504,0.0,5.626152051263489e-05,0.0,0.0,2.849971294403076,0.0,0.0,0.0,0.2644444704055786,4.0,0.0,1.0
756420,293.12115478515625,297.1499938964844,293.1499938964844,0.0901644974946975,-2114.67724609375,304.1405639648437,0.8112967610359192,0.1436555534601211,0.1296434551477432,293.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.634521484375,0.5677148103713989,0.050000000745058,0.0481220036745071,293.13287353515625,297.1499938964844,293.1499938964844,0.090224914252758,-1645.6026611328125,304.14080810546875,0.8114293217658997,0.1437288969755172,0.1008843407034874,293.12261962890625,297.1499938964844,293.1499938964844,0.1852118968963623,-3961.7685546875,304.1334228515625,0.9862987399101256,0.2564440071582794,0.243007481098175,293.1672668457031,297.1499938964844,293.1499938964844,0.0039454945363104,-1512.1043701171875,296.0429992675781,0.5677148103713989,0.050000000745058,0.2282700687646865,290.6087951660156,291.1499938964844,273.1499938964844,270.6199645996094,288.52423095703125,293.19921875,290.77642822265625,1.0,0.1919155269861221,1.0,0.0,0.6381211876869202,1.0,-0.8999735713005066,7.313595347113733e-07,0.8999727964401245,-0.2100818306207656,0.0,0.0,0.0904054567217826,24.50408172607422,25.0,184.84469604492188,-3571.68798828125,79.28395080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3514099121094,301.8237609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17797.775390625,18000.0,0.0,0.0,0.051818411797285,0.0,0.0,0.0,0.0,1.0,0.0060811811126768,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842905417084693,0.1266680210828781,-0.0423774793744087,0.0,5.258910096017644e-05,0.0,0.0,4.829937934875488,0.0,0.0,0.0,0.2708013355731964,4.0,0.0,1.0
756480,293.12115478515625,297.1499938964844,293.1499938964844,0.0901644974946975,-2114.67724609375,304.1405639648437,0.8112967610359192,0.1436555534601211,0.1296434551477432,293.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.634521484375,0.5677148103713989,0.050000000745058,0.0481220036745071,293.13287353515625,297.1499938964844,293.1499938964844,0.090224914252758,-1645.6026611328125,304.14080810546875,0.8114293217658997,0.1437288969755172,0.1008843407034874,293.12261962890625,297.1499938964844,293.1499938964844,0.1852118968963623,-3961.7685546875,304.1334228515625,0.9862987399101256,0.2564440071582794,0.243007481098175,293.1672668457031,297.1499938964844,293.1499938964844,0.0039454945363104,-1512.1043701171875,296.0429992675781,0.5677148103713989,0.050000000745058,0.2282700687646865,290.6087951660156,291.1499938964844,273.1499938964844,270.6199645996094,288.52423095703125,293.19921875,290.77642822265625,1.0,0.1919155269861221,1.0,0.0,0.6381211876869202,1.0,-0.8999735713005066,7.313595347113733e-07,0.8999727964401245,-0.2100818306207656,0.0,0.0,0.0904054567217826,24.50408172607422,25.0,184.84469604492188,-3571.68798828125,79.28395080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3514099121094,301.8237609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17797.775390625,18000.0,0.0,0.0,0.051818411797285,0.0,0.0,0.0,0.0,1.0,0.0060811811126768,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842905417084693,0.1266680210828781,-0.0423774793744087,0.0,5.258910096017644e-05,0.0,0.0,4.829937934875488,0.0,0.0,0.0,0.2708013355731964,4.0,0.0,1.0
756540,293.1211853027344,297.1499938964844,293.1499938964844,0.0840635001659393,-1987.3148193359373,304.1529846191406,0.8129399418830872,0.1443816870450973,0.1303292363882064,293.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.51483154296875,0.5679312944412231,0.050000000745058,0.0481206588447093,293.1311950683594,297.1499938964844,293.1499938964844,0.0841431319713592,-1546.8253173828125,304.1531066894531,0.8131301403045654,0.1445029377937317,0.1014406979084014,293.12286376953125,297.1499938964844,293.1499938964844,0.172172799706459,-3717.533935546875,304.1588439941406,0.9873213768005372,0.2570925951004028,0.2436850070953369,293.16534423828125,297.1499938964844,293.1499938964844,0.0037633054889738,-1398.2855224609375,296.6073608398437,0.5679312944412231,0.050000000745058,0.2282636910676956,291.5517883300781,291.1499938964844,273.1499938964844,270.62078857421875,288.522705078125,293.1966857910156,291.5601501464844,1.0,0.1921634376049041,1.0,0.0,0.6371211409568787,1.0,-0.902268409729004,7.358605103036098e-07,0.9022676944732666,-0.2105952203273773,0.0,0.0,0.0,24.49491500854492,25.0,336.4131164550781,-2103.42431640625,79.68651580810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,300.9119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18237.673828125,18000.0,0.0,0.0,0.0550535544753074,0.0,0.0,0.0,0.0,1.0,0.0080332467332482,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0268587097525596,0.0802882760763168,-0.0534295700490474,0.0,5.5872358643682674e-05,0.0,0.0,3.0497329235076904,0.0,0.0,0.0,0.265060544013977,4.0,0.0,1.0
756600,293.1211853027344,297.1499938964844,293.1499938964844,0.0840635001659393,-1987.3148193359373,304.1529846191406,0.8129399418830872,0.1443816870450973,0.1303292363882064,293.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.51483154296875,0.5679312944412231,0.050000000745058,0.0481206588447093,293.1311950683594,297.1499938964844,293.1499938964844,0.0841431319713592,-1546.8253173828125,304.1531066894531,0.8131301403045654,0.1445029377937317,0.1014406979084014,293.12286376953125,297.1499938964844,293.1499938964844,0.172172799706459,-3717.533935546875,304.1588439941406,0.9873213768005372,0.2570925951004028,0.2436850070953369,293.16534423828125,297.1499938964844,293.1499938964844,0.0037633054889738,-1398.2855224609375,296.6073608398437,0.5679312944412231,0.050000000745058,0.2282636910676956,291.5517883300781,291.1499938964844,273.1499938964844,270.62078857421875,288.522705078125,293.1966857910156,291.5601501464844,1.0,0.1921634376049041,1.0,0.0,0.6371211409568787,1.0,-0.902268409729004,7.358605103036098e-07,0.9022676944732666,-0.2105952203273773,0.0,0.0,0.0,24.49491500854492,25.0,336.4131164550781,-2103.42431640625,79.68651580810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,300.9119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18237.673828125,18000.0,0.0,0.0,0.0550535544753074,0.0,0.0,0.0,0.0,1.0,0.0080332467332482,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0268587097525596,0.0802882760763168,-0.0534295700490474,0.0,5.5872358643682674e-05,0.0,0.0,3.0497329235076904,0.0,0.0,0.0,0.265060544013977,4.0,0.0,1.0
756660,293.1210632324219,297.1499938964844,293.1499938964844,0.0917746722698211,-2145.733154296875,304.1394958496094,0.8144479393959045,0.1451372355222702,0.1309741139411926,293.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6334228515625,0.5681182146072388,0.050000000745058,0.0481195040047168,293.1295166015625,297.1499938964844,293.1499938964844,0.0919054597616195,-1670.8018798828125,304.1394958496094,0.8147443532943726,0.1453176885843277,0.1019846498966217,293.1224060058594,297.1499938964844,293.1499938964844,0.1874076873064041,-4000.671142578125,304.1311950683594,0.9882762432098388,0.257865697145462,0.244344875216484,293.1605529785156,297.1499938964844,293.1499938964844,0.0039436393417418,-1514.7362060546875,296.0282897949219,0.5681182146072388,0.050000000745058,0.2282582074403762,290.5717468261719,291.1499938964844,273.1499938964844,270.6214904785156,288.52313232421875,293.19537353515625,290.69683837890625,1.0,0.1924106925725937,1.0,0.0,0.6361211538314819,1.0,-0.9044790863990784,7.402795745292678e-07,0.9044783711433412,-0.2110452502965927,0.0,0.0,0.0923023670911789,24.49018859863281,25.0,59.86859130859375,-3535.930908203125,80.0821762084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36602783203125,301.4688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17785.89453125,18000.0,0.0,0.0,0.0517056286334991,0.0,0.0,0.0,0.0,1.0,0.0063528837636113,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818799883127212,0.1258983016014099,-0.0440183170139789,0.0,5.247463923296891e-05,0.0,0.0,4.7926130294799805,0.0,0.0,0.0,0.2705622017383575,4.0,0.0,1.0
756720,293.1210632324219,297.1499938964844,293.1499938964844,0.0917746722698211,-2145.733154296875,304.1394958496094,0.8144479393959045,0.1451372355222702,0.1309741139411926,293.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6334228515625,0.5681182146072388,0.050000000745058,0.0481195040047168,293.1295166015625,297.1499938964844,293.1499938964844,0.0919054597616195,-1670.8018798828125,304.1394958496094,0.8147443532943726,0.1453176885843277,0.1019846498966217,293.1224060058594,297.1499938964844,293.1499938964844,0.1874076873064041,-4000.671142578125,304.1311950683594,0.9882762432098388,0.257865697145462,0.244344875216484,293.1605529785156,297.1499938964844,293.1499938964844,0.0039436393417418,-1514.7362060546875,296.0282897949219,0.5681182146072388,0.050000000745058,0.2282582074403762,290.5717468261719,291.1499938964844,273.1499938964844,270.6214904785156,288.52313232421875,293.19537353515625,290.69683837890625,1.0,0.1924106925725937,1.0,0.0,0.6361211538314819,1.0,-0.9044790863990784,7.402795745292678e-07,0.9044783711433412,-0.2110452502965927,0.0,0.0,0.0923023670911789,24.49018859863281,25.0,59.86859130859375,-3535.930908203125,80.0821762084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36602783203125,301.4688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17785.89453125,18000.0,0.0,0.0,0.0517056286334991,0.0,0.0,0.0,0.0,1.0,0.0063528837636113,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818799883127212,0.1258983016014099,-0.0440183170139789,0.0,5.247463923296891e-05,0.0,0.0,4.7926130294799805,0.0,0.0,0.0,0.2705622017383575,4.0,0.0,1.0
756780,293.1211242675781,297.1499938964844,293.1499938964844,0.0851926431059837,-2008.28369140625,304.1531066894531,0.816048264503479,0.1458567678928375,0.1316528469324112,293.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.49969482421875,0.5683404207229614,0.050000000745058,0.0481181293725967,293.1280517578125,297.1499938964844,293.1499938964844,0.0853755474090576,-1564.64501953125,304.15301513671875,0.8164889812469482,0.1461349874734878,0.1025709211826324,293.1226501464844,297.1499938964844,293.1499938964844,0.1734459549188614,-3739.50732421875,304.1589660644531,0.9892877340316772,0.258519560098648,0.2450291216373443,293.1584167480469,297.1499938964844,293.1499938964844,0.003774621989578,-1402.586181640625,296.6120910644531,0.5683404207229614,0.050000000745058,0.2282516956329345,291.5433044433594,291.1499938964844,273.1499938964844,270.62213134765625,288.5232238769531,293.19256591796875,291.5613098144531,1.0,0.1926649510860443,1.0,0.0,0.6351211667060852,1.0,-0.9068092703819276,7.448657015629578e-07,0.9068085551261902,-0.2114820927381515,0.0,0.0,0.0,24.48192977905273,25.0,405.9166564941406,-2464.294921875,80.49569702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0360717773437,301.4302062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18219.572265625,18000.0,0.0,0.0,0.0546763874590396,0.0,0.0,0.0,0.0,1.0,0.007278227712959,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0364016108214855,0.0859498679637909,-0.0495482571423053,0.0,5.5489581427536905e-05,0.0,0.0,3.2742342948913574,0.0,0.0,0.0,0.2657580375671386,4.0,0.0,1.0
756840,293.1211242675781,297.1499938964844,293.1499938964844,0.0851926431059837,-2008.28369140625,304.1531066894531,0.816048264503479,0.1458567678928375,0.1316528469324112,293.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.49969482421875,0.5683404207229614,0.050000000745058,0.0481181293725967,293.1280517578125,297.1499938964844,293.1499938964844,0.0853755474090576,-1564.64501953125,304.15301513671875,0.8164889812469482,0.1461349874734878,0.1025709211826324,293.1226501464844,297.1499938964844,293.1499938964844,0.1734459549188614,-3739.50732421875,304.1589660644531,0.9892877340316772,0.258519560098648,0.2450291216373443,293.1584167480469,297.1499938964844,293.1499938964844,0.003774621989578,-1402.586181640625,296.6120910644531,0.5683404207229614,0.050000000745058,0.2282516956329345,291.5433044433594,291.1499938964844,273.1499938964844,270.62213134765625,288.5232238769531,293.19256591796875,291.5613098144531,1.0,0.1926649510860443,1.0,0.0,0.6351211667060852,1.0,-0.9068092703819276,7.448657015629578e-07,0.9068085551261902,-0.2114820927381515,0.0,0.0,0.0,24.48192977905273,25.0,405.9166564941406,-2464.294921875,80.49569702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0360717773437,301.4302062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18219.572265625,18000.0,0.0,0.0,0.0546763874590396,0.0,0.0,0.0,0.0,1.0,0.007278227712959,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0364016108214855,0.0859498679637909,-0.0495482571423053,0.0,5.5489581427536905e-05,0.0,0.0,3.2742342948913574,0.0,0.0,0.0,0.2657580375671386,4.0,0.0,1.0
756900,293.12127685546875,297.1499938964844,293.1499938964844,0.0885131135582923,-2076.814697265625,304.1462707519531,0.8167039752006531,0.1461970955133438,0.131953477859497,293.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3489990234375,0.5683967471122742,0.050000000745058,0.0481177791953086,293.12744140625,297.1499938964844,293.1499938964844,0.0887429043650627,-1618.644287109375,304.1460876464844,0.8172421455383301,0.1465318500995636,0.10284423828125,293.12274169921875,297.1499938964844,293.1499938964844,0.1798748672008514,-3860.6142578125,304.1451721191406,0.9896636605262756,0.2588450908660888,0.2453150749206543,293.15728759765625,297.1499938964844,293.1499938964844,0.0037568004336208,-1417.654052734375,296.437255859375,0.5683967471122742,0.050000000745058,0.2282500267028808,291.2482604980469,291.1499938964844,273.1499938964844,270.6224060058594,288.5243530273437,293.1917419433594,291.007568359375,1.0,0.1927900463342666,1.0,0.0,0.6346211433410645,1.0,-0.9078389406204224,7.469967613360495e-07,0.9078381657600404,-0.211642175912857,0.0,0.0,0.0,24.48526191711425,25.0,-924.7462768554688,-0.0,80.68980407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0213623046875,299.30035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18123.900390625,18000.0,0.0,0.0,0.0551168248057365,0.0,0.0,0.0,0.0,1.0,0.0120593477040529,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001901821960927,0.0676298141479492,-0.0674396306276321,0.0,5.593657260760665e-05,0.0,0.0,2.5272884368896484,0.0,0.0,0.0,0.2628689706325531,4.0,0.0,1.0
756960,293.12109375,297.1499938964844,293.1499938964844,0.0932224914431572,-2173.445556640625,304.1387023925781,0.8174901008605957,0.1465944945812225,0.1322839111089706,293.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6487121582031,0.5685184001922607,0.050000000745058,0.0481170304119586,293.1266174316406,297.1499938964844,293.1499938964844,0.0935032069683075,-1694.55224609375,304.13848876953125,0.8181188702583313,0.1469803750514984,0.1031384095549583,293.122314453125,297.1499938964844,293.1499938964844,0.189295008778572,-4033.791259765625,304.1296081542969,0.9901922345161438,0.2592767477035522,0.2456740140914917,293.15386962890625,297.1499938964844,293.1499938964844,0.003941124305129,-1516.0145263671875,296.03143310546875,0.5685184001922607,0.050000000745058,0.2282464802265167,290.5562438964844,291.1499938964844,273.1499938964844,270.6226501464844,288.52545166015625,293.1908264160156,290.63262939453125,1.0,0.1929172277450561,1.0,0.0,0.6341211795806885,1.0,-0.9090140461921692,7.493148928006121e-07,0.909013330936432,-0.2118342518806457,0.0,0.0,0.0914910584688186,24.480085372924805,25.0,-67.03079986572266,-3496.170166015625,80.89779663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3565368652344,301.1069641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17776.67578125,18000.0,0.0,0.0,0.0517149455845356,0.0,0.0,0.0,0.0,1.0,0.006605259142816,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794961676001548,0.1249932572245597,-0.0454970858991146,0.0,5.248409797786735e-05,0.0,0.0,4.750855922698975,0.0,0.0,0.0,0.2703106999397278,4.0,0.0,1.0
757020,293.1212158203125,297.1499938964844,293.1499938964844,0.0863173231482505,-2029.2354736328125,304.1531677246094,0.8190472722053528,0.1473025530576706,0.1329511702060699,293.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.48394775390625,0.5687456727027893,0.050000000745058,0.0481156297028064,293.1253662109375,297.1499938964844,293.1499938964844,0.0866730436682701,-1583.456787109375,304.15289306640625,0.8198933005332947,0.1478300988674163,0.103747010231018,293.12255859375,297.1499938964844,293.1499938964844,0.1747446805238723,-3761.949951171875,304.15899658203125,0.991187334060669,0.2599331438541412,0.2463610619306564,293.1515197753906,297.1499938964844,293.1499938964844,0.0037891080137342,-1408.1387939453125,296.62066650390625,0.5687456727027893,0.050000000745058,0.2282398343086242,291.5335998535156,291.1499938964844,273.1499938964844,270.6230773925781,288.5274658203125,293.18768310546875,291.5579833984375,1.0,0.1931758970022201,1.0,0.0,0.6331211924552917,1.0,-0.911360502243042,7.539591138083779e-07,0.91135972738266,-0.2121742516756057,0.0,0.0,0.0,24.47287940979004,25.0,450.0905456542969,-2730.902587890625,81.31916046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.047607421875,301.8134460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18191.83203125,18000.0,0.0,0.0,0.0544207841157913,0.0,0.0,0.0,0.0,1.0,0.0066163763403892,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0456494577229023,0.0914655104279518,-0.0458160564303398,0.0,5.523017898667604e-05,0.0,0.0,3.492504119873047,0.0,0.0,0.0,0.2664781510829925,4.0,0.0,1.0
757080,293.1212158203125,297.1499938964844,293.1499938964844,0.0863173231482505,-2029.2354736328125,304.1531677246094,0.8190472722053528,0.1473025530576706,0.1329511702060699,293.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.48394775390625,0.5687456727027893,0.050000000745058,0.0481156297028064,293.1253662109375,297.1499938964844,293.1499938964844,0.0866730436682701,-1583.456787109375,304.15289306640625,0.8198933005332947,0.1478300988674163,0.103747010231018,293.12255859375,297.1499938964844,293.1499938964844,0.1747446805238723,-3761.949951171875,304.15899658203125,0.991187334060669,0.2599331438541412,0.2463610619306564,293.1515197753906,297.1499938964844,293.1499938964844,0.0037891080137342,-1408.1387939453125,296.62066650390625,0.5687456727027893,0.050000000745058,0.2282398343086242,291.5335998535156,291.1499938964844,273.1499938964844,270.6230773925781,288.5274658203125,293.18768310546875,291.5579833984375,1.0,0.1931758970022201,1.0,0.0,0.6331211924552917,1.0,-0.911360502243042,7.539591138083779e-07,0.91135972738266,-0.2121742516756057,0.0,0.0,0.0,24.47287940979004,25.0,450.0905456542969,-2730.902587890625,81.31916046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.047607421875,301.8134460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18191.83203125,18000.0,0.0,0.0,0.0544207841157913,0.0,0.0,0.0,0.0,1.0,0.0066163763403892,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0456494577229023,0.0914655104279518,-0.0458160564303398,0.0,5.523017898667604e-05,0.0,0.0,3.492504119873047,0.0,0.0,0.0,0.2664781510829925,4.0,0.0,1.0
757140,293.12127685546875,297.1499938964844,293.1499938964844,0.0945213288068771,-2198.089111328125,304.1382141113281,0.820430338382721,0.1480205357074737,0.1335664242506027,293.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6719970703125,0.5689172744750977,0.050000000745058,0.048114575445652,293.12408447265625,297.1499938964844,293.1499938964844,0.095024287700653,-1716.9580078125,304.1377868652344,0.8215376734733582,0.1487071216106414,0.1043339371681213,293.1223449707031,297.1499938964844,293.1499938964844,0.1909098923206329,-4061.8173828125,304.1285705566406,0.9920441508293152,0.2606675028800964,0.2469891458749771,293.14715576171875,297.1499938964844,293.1499938964844,0.0039410516619682,-1517.2427978515625,296.04864501953125,0.5689172744750977,0.050000000745058,0.2282348275184631,290.555908203125,291.1499938964844,273.1499938964844,270.6234130859375,288.5316162109375,293.1855163574219,290.58477783203125,1.0,0.1934314221143722,1.0,0.0,0.6321211457252502,1.0,-0.9135497212409972,7.584243348901509e-07,0.91354900598526,-0.2124165147542953,0.0,0.0,0.0891472175717353,24.473567962646484,25.0,-185.8239288330078,-3460.143798828125,81.7254409790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33306884765625,300.78564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17771.3359375,18000.0,0.0,0.0,0.05186752602458,0.0,0.0,0.0,0.0,1.0,0.0068172444589436,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077481061220169,0.1241887882351875,-0.0467077270150184,0.0,5.26389449078124e-05,0.0,0.0,4.714752197265625,0.0,0.0,0.0,0.2700568735599518,4.0,0.0,1.0
757200,293.12127685546875,297.1499938964844,293.1499938964844,0.0945213288068771,-2198.089111328125,304.1382141113281,0.820430338382721,0.1480205357074737,0.1335664242506027,293.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6719970703125,0.5689172744750977,0.050000000745058,0.048114575445652,293.12408447265625,297.1499938964844,293.1499938964844,0.095024287700653,-1716.9580078125,304.1377868652344,0.8215376734733582,0.1487071216106414,0.1043339371681213,293.1223449707031,297.1499938964844,293.1499938964844,0.1909098923206329,-4061.8173828125,304.1285705566406,0.9920441508293152,0.2606675028800964,0.2469891458749771,293.14715576171875,297.1499938964844,293.1499938964844,0.0039410516619682,-1517.2427978515625,296.04864501953125,0.5689172744750977,0.050000000745058,0.2282348275184631,290.555908203125,291.1499938964844,273.1499938964844,270.6234130859375,288.5316162109375,293.1855163574219,290.58477783203125,1.0,0.1934314221143722,1.0,0.0,0.6321211457252502,1.0,-0.9135497212409972,7.584243348901509e-07,0.91354900598526,-0.2124165147542953,0.0,0.0,0.0891472175717353,24.473567962646484,25.0,-185.8239288330078,-3460.143798828125,81.7254409790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33306884765625,300.78564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17771.3359375,18000.0,0.0,0.0,0.05186752602458,0.0,0.0,0.0,0.0,1.0,0.0068172444589436,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077481061220169,0.1241887882351875,-0.0467077270150184,0.0,5.26389449078124e-05,0.0,0.0,4.714752197265625,0.0,0.0,0.0,0.2700568735599518,4.0,0.0,1.0
