time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757260,293.1214599609375,297.1499938964844,293.1499938964844,0.0874141305685043,-2049.688232421875,304.1532592773437,0.8219441771507263,0.1487122476100921,0.1342181116342544,293.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.46954345703125,0.5691495537757874,0.050000000745058,0.0481131486594677,293.122802734375,297.1499938964844,293.1499938964844,0.0880376771092414,-1603.2613525390625,304.1527709960937,0.8234078288078308,0.1496292054653167,0.1049892455339431,293.12274169921875,297.1499938964844,293.1499938964844,0.1760027259588241,-3783.64794921875,304.1590576171875,0.9929903149604796,0.2612897157669067,0.2476473152637481,293.14459228515625,297.1499938964844,293.1499938964844,0.0038067842833697,-1414.817138671875,296.63427734375,0.5691495537757874,0.050000000745058,0.2282280623912811,291.52459716796875,291.1499938964844,273.1499938964844,270.6236572265625,288.5354919433594,293.181884765625,291.5538330078125,1.0,0.1936928033828735,1.0,0.0,0.6311211585998535,1.0,-0.9158986806869508,7.631107337147114e-07,0.9158979058265686,-0.2126536816358566,0.0,0.0,0.0,24.467344284057617,25.0,478.865966796875,-2927.0400390625,82.1520767211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04986572265625,302.0741882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18164.3515625,18000.0,0.0,0.0,0.0543118901550769,0.0,0.0,0.0,0.0,1.0,0.0060739801265299,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0537624061107635,0.0962946489453315,-0.0425322391092777,0.0,5.5119664466474205e-05,0.0,0.0,3.684097290039064,0.0,0.0,0.0,0.2671077251434326,4.0,0.0,1.0
757320,293.1214599609375,297.1499938964844,293.1499938964844,0.0874141305685043,-2049.688232421875,304.1532592773437,0.8219441771507263,0.1487122476100921,0.1342181116342544,293.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.46954345703125,0.5691495537757874,0.050000000745058,0.0481131486594677,293.122802734375,297.1499938964844,293.1499938964844,0.0880376771092414,-1603.2613525390625,304.1527709960937,0.8234078288078308,0.1496292054653167,0.1049892455339431,293.12274169921875,297.1499938964844,293.1499938964844,0.1760027259588241,-3783.64794921875,304.1590576171875,0.9929903149604796,0.2612897157669067,0.2476473152637481,293.14459228515625,297.1499938964844,293.1499938964844,0.0038067842833697,-1414.817138671875,296.63427734375,0.5691495537757874,0.050000000745058,0.2282280623912811,291.52459716796875,291.1499938964844,273.1499938964844,270.6236572265625,288.5354919433594,293.181884765625,291.5538330078125,1.0,0.1936928033828735,1.0,0.0,0.6311211585998535,1.0,-0.9158986806869508,7.631107337147114e-07,0.9158979058265686,-0.2126536816358566,0.0,0.0,0.0,24.467344284057617,25.0,478.865966796875,-2927.0400390625,82.1520767211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04986572265625,302.0741882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18164.3515625,18000.0,0.0,0.0,0.0543118901550769,0.0,0.0,0.0,0.0,1.0,0.0060739801265299,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0537624061107635,0.0962946489453315,-0.0425322391092777,0.0,5.5119664466474205e-05,0.0,0.0,3.684097290039064,0.0,0.0,0.0,0.2671077251434326,4.0,0.0,1.0
757380,293.1214599609375,297.1499938964844,293.1499938964844,0.0956900641322135,-2220.052001953125,304.137939453125,0.8232883810997009,0.1494335383176803,0.134823590517044,293.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70068359375,0.5693164467811584,0.050000000745058,0.0481121242046356,293.12176513671875,297.1499938964844,293.1499938964844,0.0965276360511779,-1738.8994140625,304.13726806640625,0.8251057267189026,0.1505292505025863,0.1056085154414177,293.1227111816406,297.1499938964844,293.1499938964844,0.1922368705272674,-4084.5576171875,304.1280822753906,0.9937782883644104,0.2619816064834595,0.2482338994741439,293.14044189453125,297.1499938964844,293.1499938964844,0.0039445948787033,-1519.0037841796875,296.0777282714844,0.5693164467811584,0.050000000745058,0.2282231897115707,290.56707763671875,291.1499938964844,273.1499938964844,270.6238098144531,288.5414123535156,293.17926025390625,290.5522155761719,1.0,0.1939500272274017,1.0,0.0,0.6301211714744568,1.0,-0.9180654883384703,7.675873234802566e-07,0.9180647134780884,-0.2127905488014221,0.0,0.0,0.0855617821216583,24.47016334533692,25.0,-296.0140075683594,-3427.088623046875,82.56063079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3030700683594,300.48199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17760.41015625,18000.0,0.0,0.0,0.0521566979587078,0.0,0.0,0.0,0.0,1.0,0.0070013236254453,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757290050387382,0.1234544217586517,-0.0477254204452037,0.0,5.293242065818049e-05,0.0,0.0,4.680487632751465,0.0,0.0,0.0,0.2699143290519714,4.0,0.0,1.0
757440,293.1214599609375,297.1499938964844,293.1499938964844,0.0956900641322135,-2220.052001953125,304.137939453125,0.8232883810997009,0.1494335383176803,0.134823590517044,293.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70068359375,0.5693164467811584,0.050000000745058,0.0481121242046356,293.12176513671875,297.1499938964844,293.1499938964844,0.0965276360511779,-1738.8994140625,304.13726806640625,0.8251057267189026,0.1505292505025863,0.1056085154414177,293.1227111816406,297.1499938964844,293.1499938964844,0.1922368705272674,-4084.5576171875,304.1280822753906,0.9937782883644104,0.2619816064834595,0.2482338994741439,293.14044189453125,297.1499938964844,293.1499938964844,0.0039445948787033,-1519.0037841796875,296.0777282714844,0.5693164467811584,0.050000000745058,0.2282231897115707,290.56707763671875,291.1499938964844,273.1499938964844,270.6238098144531,288.5414123535156,293.17926025390625,290.5522155761719,1.0,0.1939500272274017,1.0,0.0,0.6301211714744568,1.0,-0.9180654883384703,7.675873234802566e-07,0.9180647134780884,-0.2127905488014221,0.0,0.0,0.0855617821216583,24.47016334533692,25.0,-296.0140075683594,-3427.088623046875,82.56063079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3030700683594,300.48199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17760.41015625,18000.0,0.0,0.0,0.0521566979587078,0.0,0.0,0.0,0.0,1.0,0.0070013236254453,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757290050387382,0.1234544217586517,-0.0477254204452037,0.0,5.293242065818049e-05,0.0,0.0,4.680487632751465,0.0,0.0,0.0,0.2699143290519714,4.0,0.0,1.0
757500,293.1211853027344,297.1499938964844,293.1499938964844,0.0908247753977775,-2118.295654296875,304.1490478515625,0.8241753578186035,0.1498464345932006,0.1351967751979828,293.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.993896484375,0.5694732666015625,0.050000000745058,0.0481111668050289,293.1213684082031,297.1499938964844,293.1499938964844,0.0916506871581077,-1659.5767822265625,304.14849853515625,0.8260495662689209,0.1509630382061004,0.1059241071343422,293.1227111816406,297.1499938964844,293.1499938964844,0.182109996676445,-3895.60693359375,304.1506042480469,0.9943216443061828,0.2623279392719269,0.2485976070165634,293.1383056640625,297.1499938964844,293.1499938964844,0.0039287661202251,-1476.4083251953125,296.41754150390625,0.5694732666015625,0.050000000745058,0.2282186597585678,291.1261901855469,291.1499938964844,273.1499938964844,270.6238708496094,288.54351806640625,293.1767578125,291.2989807128906,1.0,0.1940822750329971,1.0,0.0,0.629621148109436,1.0,-0.91932213306427,7.700562036916381e-07,0.919321358203888,-0.2128946781158447,0.0,0.0,0.0360031425952911,24.462289810180664,25.0,630.5492553710938,-3618.0263671875,82.78329467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2679443359375,303.1818542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17940.41015625,18000.0,0.0,0.0,0.0521513782441616,0.0,0.0,0.0,0.0,1.0,0.0047826427035033,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0872171074151992,0.1207177340984344,-0.0335006229579448,0.0,5.292701825965196e-05,0.0,0.0,4.637066841125488,0.0,0.0,0.0,0.2707586884498596,4.0,0.0,1.0
757560,293.1212463378906,297.1499938964844,293.1499938964844,0.0885470658540725,-2070.831298828125,304.1532287597656,0.8249160647392273,0.1502014845609665,0.135539174079895,293.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4568786621094,0.5695542097091675,0.050000000745058,0.0481106676161289,293.1211853027344,297.1499938964844,293.1499938964844,0.0893780961632728,-1622.708251953125,304.1527709960937,0.8268398642539978,0.1513628363609314,0.1062125787138938,293.1231384277344,297.1499938964844,293.1499938964844,0.1771992295980453,-3804.2412109375,304.1591491699219,0.9946919083595276,0.2625917792320251,0.2488763183355331,293.1376647949219,297.1499938964844,293.1499938964844,0.0038276908453553,-1422.60107421875,296.6532287597656,0.5695542097091675,0.050000000745058,0.228216290473938,291.5167236328125,291.1499938964844,273.1499938964844,270.6239013671875,288.5466003417969,293.1748962402344,291.54998779296875,1.0,0.1942127645015716,1.0,0.0,0.6291211843490601,1.0,-0.9204105734825134,7.723155022176798e-07,0.9204097986221312,-0.212937444448471,0.0,0.0,0.0,24.46459579467773,25.0,497.2666931152344,-3062.67919921875,82.99089050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0494079589844,302.2323913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18136.48828125,18000.0,0.0,0.0,0.054324273020029,0.0,0.0,0.0,0.0,1.0,0.005686251912266,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0599570758640766,0.1000122129917144,-0.0400551371276378,0.0,5.51322300452739e-05,0.0,0.0,3.830854892730713,0.0,0.0,0.0,0.2676593363285064,4.0,0.0,1.0
757620,293.1214294433594,297.1499938964844,293.1499938964844,0.0968548581004142,-2241.77734375,304.1377258300781,0.8262356519699097,0.1508882790803909,0.1361510604619979,293.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7272644042969,0.5696983337402344,0.050000000745058,0.0481097847223281,293.12060546875,297.1499938964844,293.1499938964844,0.0978583917021751,-1758.1671142578125,304.1371154785156,0.8283841013908386,0.1522048413753509,0.1067844107747078,293.1231384277344,297.1499938964844,293.1499938964844,0.1933980733156204,-4104.23828125,304.1278991699219,0.9954179525375366,0.2632653713226318,0.2494449913501739,293.1336669921875,297.1499938964844,293.1499938964844,0.0039542224258184,-1522.5234375,296.11407470703125,0.5696983337402344,0.050000000745058,0.2282121032476425,290.58203125,291.1499938964844,273.1499938964844,270.6239013671875,288.5505676269531,293.167724609375,290.53271484375,1.0,0.1944695860147476,1.0,0.0,0.6281211972236633,1.0,-0.922507643699646,7.767526994939544e-07,0.922506868839264,-0.2129770517349243,0.0,0.0,0.0819103941321373,24.471529006958008,25.0,-387.4819030761719,-3402.436767578125,83.39593505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2766418457031,300.2403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17757.189453125,18000.0,0.0,0.0,0.0524916611611843,0.0,0.0,0.0,0.0,1.0,0.0071419277228415,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744226574897766,0.122916430234909,-0.0484937727451324,0.0,5.327236431185156e-05,0.0,0.0,4.656613826751709,0.0,0.0,0.0,0.2697220742702484,4.0,0.0,1.0
757680,293.1214294433594,297.1499938964844,293.1499938964844,0.0968548581004142,-2241.77734375,304.1377258300781,0.8262356519699097,0.1508882790803909,0.1361510604619979,293.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7272644042969,0.5696983337402344,0.050000000745058,0.0481097847223281,293.12060546875,297.1499938964844,293.1499938964844,0.0978583917021751,-1758.1671142578125,304.1371154785156,0.8283841013908386,0.1522048413753509,0.1067844107747078,293.1231384277344,297.1499938964844,293.1499938964844,0.1933980733156204,-4104.23828125,304.1278991699219,0.9954179525375366,0.2632653713226318,0.2494449913501739,293.1336669921875,297.1499938964844,293.1499938964844,0.0039542224258184,-1522.5234375,296.11407470703125,0.5696983337402344,0.050000000745058,0.2282121032476425,290.58203125,291.1499938964844,273.1499938964844,270.6239013671875,288.5505676269531,293.167724609375,290.53271484375,1.0,0.1944695860147476,1.0,0.0,0.6281211972236633,1.0,-0.922507643699646,7.767526994939544e-07,0.922506868839264,-0.2129770517349243,0.0,0.0,0.0819103941321373,24.471529006958008,25.0,-387.4819030761719,-3402.436767578125,83.39593505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2766418457031,300.2403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17757.189453125,18000.0,0.0,0.0,0.0524916611611843,0.0,0.0,0.0,0.0,1.0,0.0071419277228415,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744226574897766,0.122916430234909,-0.0484937727451324,0.0,5.327236431185156e-05,0.0,0.0,4.656613826751709,0.0,0.0,0.0,0.2697220742702484,4.0,0.0,1.0
757740,293.1220703125,297.1499938964844,293.1499938964844,0.0895716175436973,-2089.951416015625,304.15338134765625,0.8275101780891418,0.1514864712953567,0.1367246359586715,293.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4456787109375,0.5698695778846741,0.050000000745058,0.048108734190464,293.1202697753906,297.1499938964844,293.1499938964844,0.090650275349617,-1641.1744384765625,304.1528625488281,0.8299885988235474,0.1530195772647857,0.1073702052235603,293.1235046386719,297.1499938964844,293.1499938964844,0.1783774197101593,-3824.517822265625,304.1591796875,0.9962355494499208,0.2638742625713348,0.2500851452350616,293.1307373046875,297.1499938964844,293.1499938964844,0.0038518807850778,-1431.555419921875,296.67706298828125,0.5698695778846741,0.050000000745058,0.2282071262598037,291.5092468261719,291.1499938964844,273.1499938964844,270.62384033203125,288.5547180175781,293.1598815917969,291.5455017089844,1.0,0.1947270482778549,1.0,0.0,0.6271212100982666,1.0,-0.9246603846549988,7.812911348992202e-07,0.9246596097946168,-0.2130056172609329,0.0,0.0,0.0,24.47536849975586,25.0,507.5120239257813,-3150.5029296875,83.80805969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05035400390625,302.3174133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18106.7734375,18000.0,0.0,0.0,0.0544013641774654,0.0,0.0,0.0,0.0,1.0,0.0054389787837862,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0641343593597412,0.1025453731417656,-0.0384110175073146,0.0,5.5210468417499214e-05,0.0,0.0,3.92885160446167,0.0,0.0,0.0,0.2681679427623749,4.0,0.0,1.0
757800,293.1220703125,297.1499938964844,293.1499938964844,0.0895716175436973,-2089.951416015625,304.15338134765625,0.8275101780891418,0.1514864712953567,0.1367246359586715,293.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4456787109375,0.5698695778846741,0.050000000745058,0.048108734190464,293.1202697753906,297.1499938964844,293.1499938964844,0.090650275349617,-1641.1744384765625,304.1528625488281,0.8299885988235474,0.1530195772647857,0.1073702052235603,293.1235046386719,297.1499938964844,293.1499938964844,0.1783774197101593,-3824.517822265625,304.1591796875,0.9962355494499208,0.2638742625713348,0.2500851452350616,293.1307373046875,297.1499938964844,293.1499938964844,0.0038518807850778,-1431.555419921875,296.67706298828125,0.5698695778846741,0.050000000745058,0.2282071262598037,291.5092468261719,291.1499938964844,273.1499938964844,270.62384033203125,288.5547180175781,293.1598815917969,291.5455017089844,1.0,0.1947270482778549,1.0,0.0,0.6271212100982666,1.0,-0.9246603846549988,7.812911348992202e-07,0.9246596097946168,-0.2130056172609329,0.0,0.0,0.0,24.47536849975586,25.0,507.5120239257813,-3150.5029296875,83.80805969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05035400390625,302.3174133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18106.7734375,18000.0,0.0,0.0,0.0544013641774654,0.0,0.0,0.0,0.0,1.0,0.0054389787837862,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0641343593597412,0.1025453731417656,-0.0384110175073146,0.0,5.5210468417499214e-05,0.0,0.0,3.92885160446167,0.0,0.0,0.0,0.2681679427623749,4.0,0.0,1.0
757860,293.1225280761719,297.1499938964844,293.1499938964844,0.0977870374917984,-2259.043212890625,304.13787841796875,0.8288460373878479,0.1520960330963134,0.1372451037168502,293.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.74951171875,0.5701844096183777,0.050000000745058,0.0481068231165409,293.11474609375,297.1499938964844,293.1499938964844,0.0995658710598945,-1782.8602294921875,304.13629150390625,0.8326477408409119,0.1548685282468795,0.1083289831876754,293.12353515625,297.1499938964844,293.1499938964844,0.1944827586412429,-4122.49658203125,304.1278686523437,0.9971162676811218,0.2645352780818939,0.2506417632102966,293.1268310546875,297.1499938964844,293.1499938964844,0.0039701908826828,-1528.14794921875,296.15533447265625,0.5701844096183777,0.050000000745058,0.2281980663537979,290.5966796875,291.1499938964844,273.1499938964844,270.6236877441406,288.55987548828125,293.1537170410156,290.52203369140625,1.0,0.1949857622385025,1.0,0.0,0.6261211633682251,1.0,-0.9270902276039124,7.862275310799305e-07,0.9270893931388856,-0.2131055295467376,0.0,0.0,0.0787756815552711,24.460350036621094,25.0,-458.5966491699219,-3385.26904296875,84.24442291259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25640869140625,300.04364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17756.517578125,18000.0,0.0,0.0,0.052822008728981,0.0,0.0,0.0,0.0,1.0,0.0072430879808962,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734920278191566,0.1225324422121048,-0.0490404143929481,0.0,5.360762588679791e-05,0.0,0.0,4.64000940322876,0.0,0.0,0.0,0.2695557177066803,4.0,0.0,1.0
757920,293.1225280761719,297.1499938964844,293.1499938964844,0.0977870374917984,-2259.043212890625,304.13787841796875,0.8288460373878479,0.1520960330963134,0.1372451037168502,293.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.74951171875,0.5701844096183777,0.050000000745058,0.0481068231165409,293.11474609375,297.1499938964844,293.1499938964844,0.0995658710598945,-1782.8602294921875,304.13629150390625,0.8326477408409119,0.1548685282468795,0.1083289831876754,293.12353515625,297.1499938964844,293.1499938964844,0.1944827586412429,-4122.49658203125,304.1278686523437,0.9971162676811218,0.2645352780818939,0.2506417632102966,293.1268310546875,297.1499938964844,293.1499938964844,0.0039701908826828,-1528.14794921875,296.15533447265625,0.5701844096183777,0.050000000745058,0.2281980663537979,290.5966796875,291.1499938964844,273.1499938964844,270.6236877441406,288.55987548828125,293.1537170410156,290.52203369140625,1.0,0.1949857622385025,1.0,0.0,0.6261211633682251,1.0,-0.9270902276039124,7.862275310799305e-07,0.9270893931388856,-0.2131055295467376,0.0,0.0,0.0787756815552711,24.460350036621094,25.0,-458.5966491699219,-3385.26904296875,84.24442291259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25640869140625,300.04364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17756.517578125,18000.0,0.0,0.0,0.052822008728981,0.0,0.0,0.0,0.0,1.0,0.0072430879808962,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734920278191566,0.1225324422121048,-0.0490404143929481,0.0,5.360762588679791e-05,0.0,0.0,4.64000940322876,0.0,0.0,0.0,0.2695557177066803,4.0,0.0,1.0
757980,293.1231689453125,297.1499938964844,293.1499938964844,0.0904801487922668,-2106.896484375,304.1535949707031,0.8313286304473877,0.1526635885238647,0.1377773284912109,293.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.43707275390625,0.5714835524559021,0.050000000745058,0.0480990372598171,293.1016540527344,297.1499938964844,293.1499938964844,0.0940223708748817,-1690.3441162109375,304.1495666503906,0.8395193815231323,0.1584033817052841,0.1105742156505584,293.12353515625,297.1499938964844,293.1499938964844,0.1790154576301574,-3835.28857421875,304.1601257324219,0.9985257983207704,0.2652075886726379,0.2506732046604156,293.12371826171875,297.1499938964844,293.1499938964844,0.0038779487367719,-1441.11083984375,296.7068176269531,0.5714835524559021,0.050000000745058,0.2281611263751983,291.5033874511719,291.1499938964844,273.1499938964844,270.6234741210937,288.56475830078125,293.14703369140625,291.54132080078125,1.0,0.195305198431015,1.0,0.0,0.6251211762428284,1.0,-0.93197500705719,7.949746532176505e-07,0.9319741725921632,-0.2152767777442932,0.0,0.0,0.0,24.30180549621582,25.0,513.1715698242188,-3208.963134765625,84.77974700927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0528259277344,302.3623962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18084.837890625,18000.0,0.0,0.0,0.0545132383704185,0.0,0.0,0.0,0.0,1.0,0.0052977167069911,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0666354745626449,0.104077860713005,-0.0374423898756504,0.0,5.532400609808974e-05,0.0,0.0,3.9873275756835938,0.0,0.0,0.0,0.2685232162475586,4.0,0.0,1.0
758040,293.1231689453125,297.1499938964844,293.1499938964844,0.0904801487922668,-2106.896484375,304.1535949707031,0.8313286304473877,0.1526635885238647,0.1377773284912109,293.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.43707275390625,0.5714835524559021,0.050000000745058,0.0480990372598171,293.1016540527344,297.1499938964844,293.1499938964844,0.0940223708748817,-1690.3441162109375,304.1495666503906,0.8395193815231323,0.1584033817052841,0.1105742156505584,293.12353515625,297.1499938964844,293.1499938964844,0.1790154576301574,-3835.28857421875,304.1601257324219,0.9985257983207704,0.2652075886726379,0.2506732046604156,293.12371826171875,297.1499938964844,293.1499938964844,0.0038779487367719,-1441.11083984375,296.7068176269531,0.5714835524559021,0.050000000745058,0.2281611263751983,291.5033874511719,291.1499938964844,273.1499938964844,270.6234741210937,288.56475830078125,293.14703369140625,291.54132080078125,1.0,0.195305198431015,1.0,0.0,0.6251211762428284,1.0,-0.93197500705719,7.949746532176505e-07,0.9319741725921632,-0.2152767777442932,0.0,0.0,0.0,24.30180549621582,25.0,513.1715698242188,-3208.963134765625,84.77974700927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0528259277344,302.3623962402344,278.1499938964844,0.0,18000.0,313.1499938964844,18084.837890625,18000.0,0.0,0.0,0.0545132383704185,0.0,0.0,0.0,0.0,1.0,0.0052977167069911,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0666354745626449,0.104077860713005,-0.0374423898756504,0.0,5.532400609808974e-05,0.0,0.0,3.9873275756835938,0.0,0.0,0.0,0.2685232162475586,4.0,0.0,1.0
758100,293.12353515625,297.1499938964844,293.1499938964844,0.0920111387968063,-2138.50830078125,304.14996337890625,0.8315863609313965,0.1529342532157898,0.1380165219306945,293.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4647521972656,0.5713168382644653,0.050000000745058,0.0481000170111656,293.0943908691406,297.1499938964844,293.1499938964844,0.0968490242958068,-1733.810302734375,304.1443176269531,0.8426037430763245,0.1604440063238144,0.1119487285614013,293.12322998046875,297.1499938964844,293.1499938964844,0.181745246052742,-3887.508544921875,304.1529235839844,0.9985457062721252,0.265598863363266,0.2508793175220489,293.122802734375,297.1499938964844,293.1499938964844,0.0038452907465398,-1438.7158203125,296.6632995605469,0.5713168382644653,0.050000000745058,0.2281657755374908,291.41778564453125,291.1499938964844,273.1499938964844,270.62335205078125,288.5666809082031,293.1452331542969,291.2485656738281,1.0,0.1954427361488342,1.0,0.0,0.6246212124824524,1.0,-0.9325371384620668,7.960910011206579e-07,0.9325363039970398,-0.2138011902570724,0.0,0.0,0.0,24.3562240600586,25.0,-604.6763916015625,-42.37091827392578,85.12189483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9633483886719,299.2174377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18170.82421875,18000.0,0.0,0.0,0.0557324327528476,0.0,0.0,0.0,0.0,1.0,0.0112457210198044,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0009401519782841,0.0664323046803474,-0.0654921531677246,0.0,5.656133362208493e-05,0.0,0.0,2.4891648292541504,0.0,0.0,0.0,0.2630328834056854,4.0,0.0,1.0
758160,293.1236267089844,297.1499938964844,293.1499938964844,0.0986785367131233,-2275.531494140625,304.13800048828125,0.832367479801178,0.1532527804374694,0.1382789313793182,293.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7607727050781,0.5715692043304443,0.050000000745058,0.0480985045433044,293.0869445800781,297.1499938964844,293.1499938964844,0.1052799969911575,-1865.268310546875,304.1301574707031,0.8463988304138184,0.162607729434967,0.1134148389101028,293.1222229003906,297.1499938964844,293.1499938964844,0.1943379938602447,-4119.515625,304.1297912597656,0.9984369874000548,0.2661374807357788,0.250484436750412,293.1196594238281,297.1499938964844,293.1499938964844,0.003995107486844,-1537.107177734375,296.1980895996094,0.5715692043304443,0.050000000745058,0.2281585931777954,290.6039123535156,291.1499938964844,273.1499938964844,270.6231994628906,288.5680847167969,293.1412353515625,290.5190124511719,1.0,0.1956058144569397,1.0,0.0,0.6241211891174316,1.0,-0.9341891407966614,7.991613983904244e-07,0.9341883063316344,-0.2139016985893249,0.0,0.0,0.077528141438961,24.340347290039062,25.0,-490.5862426757813,-3381.28759765625,85.40718078613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2445983886719,299.9550170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17759.189453125,18000.0,0.0,0.0,0.0530946478247642,0.0,0.0,0.0,0.0,1.0,0.0072667421773076,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731218680739402,0.1222915947437286,-0.0491697266697883,0.0,5.388431600295007e-05,0.0,0.0,4.630720615386963,0.0,0.0,0.0,0.269452691078186,4.0,0.0,1.0
758220,293.12420654296875,297.1499938964844,293.1499938964844,0.0913553908467292,-2123.21484375,304.1537475585937,0.8338303565979004,0.1538044661283493,0.1388029009103775,293.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4327697753906,0.5719878077507019,0.050000000745058,0.0480960048735141,293.0729675292969,297.1499938964844,293.1499938964844,0.1002581641077995,-1780.7044677734375,304.1446838378906,0.8542542457580566,0.1670452356338501,0.1164960637688636,293.1192932128906,297.1499938964844,293.1499938964844,0.1781245172023773,-3819.51806640625,304.1625671386719,0.9979603886604308,0.2674322426319122,0.2495214194059372,293.1162414550781,297.1499938964844,293.1499938964844,0.0039100116118788,-1452.7164306640625,296.7439270019531,0.5719878077507019,0.050000000745058,0.2281467318534851,291.4997863769531,291.1499938964844,273.1499938964844,270.6228332519531,288.5724792480469,293.13427734375,291.5378112792969,1.0,0.1959381848573684,1.0,0.0,0.6231212019920349,1.0,-0.9373430609703064,8.051938493736088e-07,0.9373422861099244,-0.2141716629266739,0.0,0.0,0.0,24.31871795654297,25.0,511.5248718261719,-3224.1396484375,85.97876739501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0519104003906,302.3642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18075.708984375,18000.0,0.0,0.0,0.0546912401914596,0.0,0.0,0.0,0.0,1.0,0.0052456082776188,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0674823373556137,0.104556880891323,-0.0370745435357093,0.0,5.550465721171349e-05,0.0,0.0,4.005212306976318,0.0,0.0,0.0,0.2686606645584106,4.0,0.0,1.0
758280,293.12420654296875,297.1499938964844,293.1499938964844,0.0913553908467292,-2123.21484375,304.1537475585937,0.8338303565979004,0.1538044661283493,0.1388029009103775,293.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4327697753906,0.5719878077507019,0.050000000745058,0.0480960048735141,293.0729675292969,297.1499938964844,293.1499938964844,0.1002581641077995,-1780.7044677734375,304.1446838378906,0.8542542457580566,0.1670452356338501,0.1164960637688636,293.1192932128906,297.1499938964844,293.1499938964844,0.1781245172023773,-3819.51806640625,304.1625671386719,0.9979603886604308,0.2674322426319122,0.2495214194059372,293.1162414550781,297.1499938964844,293.1499938964844,0.0039100116118788,-1452.7164306640625,296.7439270019531,0.5719878077507019,0.050000000745058,0.2281467318534851,291.4997863769531,291.1499938964844,273.1499938964844,270.6228332519531,288.5724792480469,293.13427734375,291.5378112792969,1.0,0.1959381848573684,1.0,0.0,0.6231212019920349,1.0,-0.9373430609703064,8.051938493736088e-07,0.9373422861099244,-0.2141716629266739,0.0,0.0,0.0,24.31871795654297,25.0,511.5248718261719,-3224.1396484375,85.97876739501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0519104003906,302.3642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18075.708984375,18000.0,0.0,0.0,0.0546912401914596,0.0,0.0,0.0,0.0,1.0,0.0052456082776188,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0674823373556137,0.104556880891323,-0.0370745435357093,0.0,5.550465721171349e-05,0.0,0.0,4.005212306976318,0.0,0.0,0.0,0.2686606645584106,4.0,0.0,1.0
758340,293.12457275390625,297.1499938964844,293.1499938964844,0.0995694398880004,-2292.008544921875,304.1380310058594,0.8353323340415955,0.1543796211481094,0.1392884850502014,293.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7618103027344,0.5725010633468628,0.050000000745058,0.0480929501354694,293.0603942871094,297.1499938964844,293.1499938964844,0.1123998761177063,-1966.3897705078125,304.1253662109375,0.8623316287994385,0.1715448349714279,0.1196126341819763,293.1150207519531,297.1499938964844,293.1499938964844,0.1927674263715744,-4092.3642578125,304.1324768066406,0.9978118538856506,0.2690722644329071,0.2488004863262176,293.1119079589844,297.1499938964844,293.1499938964844,0.0040297452360391,-1549.733154296875,296.2436828613281,0.5725010633468628,0.050000000745058,0.2281322479248047,290.60406494140625,291.1499938964844,273.1499938964844,270.6224365234375,288.5771789550781,293.1283874511719,290.52105712890625,1.0,0.1962859183549881,1.0,0.0,0.6221212148666382,1.0,-0.9407801032066344,8.116589356177428e-07,0.9407792687416076,-0.2145173996686935,0.0,0.0,0.0779520347714424,24.28629302978516,25.0,-485.7007141113281,-3385.63525390625,86.59077453613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2392883300781,299.9558410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17762.52734375,18000.0,0.0,0.0,0.0533284582197666,0.0,0.0,0.0,0.0,1.0,0.0072318138554692,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731934309005737,0.1221777945756912,-0.0489843674004077,0.0,5.412160680862144e-05,0.0,0.0,4.627246379852295,0.0,0.0,0.0,0.2694247364997864,4.0,0.0,1.0
758400,293.12457275390625,297.1499938964844,293.1499938964844,0.0995694398880004,-2292.008544921875,304.1380310058594,0.8353323340415955,0.1543796211481094,0.1392884850502014,293.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7618103027344,0.5725010633468628,0.050000000745058,0.0480929501354694,293.0603942871094,297.1499938964844,293.1499938964844,0.1123998761177063,-1966.3897705078125,304.1253662109375,0.8623316287994385,0.1715448349714279,0.1196126341819763,293.1150207519531,297.1499938964844,293.1499938964844,0.1927674263715744,-4092.3642578125,304.1324768066406,0.9978118538856506,0.2690722644329071,0.2488004863262176,293.1119079589844,297.1499938964844,293.1499938964844,0.0040297452360391,-1549.733154296875,296.2436828613281,0.5725010633468628,0.050000000745058,0.2281322479248047,290.60406494140625,291.1499938964844,273.1499938964844,270.6224365234375,288.5771789550781,293.1283874511719,290.52105712890625,1.0,0.1962859183549881,1.0,0.0,0.6221212148666382,1.0,-0.9407801032066344,8.116589356177428e-07,0.9407792687416076,-0.2145173996686935,0.0,0.0,0.0779520347714424,24.28629302978516,25.0,-485.7007141113281,-3385.63525390625,86.59077453613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2392883300781,299.9558410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17762.52734375,18000.0,0.0,0.0,0.0533284582197666,0.0,0.0,0.0,0.0,1.0,0.0072318138554692,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731934309005737,0.1221777945756912,-0.0489843674004077,0.0,5.412160680862144e-05,0.0,0.0,4.627246379852295,0.0,0.0,0.0,0.2694247364997864,4.0,0.0,1.0
758460,293.1251220703125,297.1499938964844,293.1499938964844,0.0921841710805893,-2138.632080078125,304.1538391113281,0.8368782997131348,0.1549146771430969,0.1397970914840698,293.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.43341064453125,0.5730125904083252,0.050000000745058,0.0480899214744567,293.0497131347656,297.1499938964844,293.1499938964844,0.106934517621994,-1876.017822265625,304.14215087890625,0.8704562187194824,0.1759888380765915,0.122744545340538,293.1103820800781,297.1499938964844,293.1499938964844,0.1769327819347381,-3798.86083984375,304.1637268066406,0.9977058172225952,0.2709005177021026,0.2481277287006378,293.1082763671875,297.1499938964844,293.1499938964844,0.0039449827745556,-1465.1942138671875,296.7893981933594,0.5730125904083252,0.050000000745058,0.2281178832054138,291.49951171875,291.1499938964844,273.1499938964844,270.6219482421875,288.5811462402344,293.1215209960937,291.535888671875,1.0,0.1966496407985687,1.0,0.0,0.6211211681365967,1.0,-0.9443212151527404,8.18325702311995e-07,0.9443203806877136,-0.2148899734020233,0.0,0.0,0.0,24.255735397338867,25.0,505.4250183105469,-3219.47900390625,87.2294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04803466796875,302.33917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18079.0078125,18000.0,0.0,0.0,0.0549313724040985,0.0,0.0,0.0,0.0,1.0,0.0052597350440919,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0670873597264289,0.1042619943618774,-0.0371746309101581,0.0,5.574835813604295e-05,0.0,0.0,3.993876218795776,0.0,0.0,0.0,0.2685954868793487,4.0,0.0,1.0
758520,293.1251220703125,297.1499938964844,293.1499938964844,0.0921841710805893,-2138.632080078125,304.1538391113281,0.8368782997131348,0.1549146771430969,0.1397970914840698,293.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.43341064453125,0.5730125904083252,0.050000000745058,0.0480899214744567,293.0497131347656,297.1499938964844,293.1499938964844,0.106934517621994,-1876.017822265625,304.14215087890625,0.8704562187194824,0.1759888380765915,0.122744545340538,293.1103820800781,297.1499938964844,293.1499938964844,0.1769327819347381,-3798.86083984375,304.1637268066406,0.9977058172225952,0.2709005177021026,0.2481277287006378,293.1082763671875,297.1499938964844,293.1499938964844,0.0039449827745556,-1465.1942138671875,296.7893981933594,0.5730125904083252,0.050000000745058,0.2281178832054138,291.49951171875,291.1499938964844,273.1499938964844,270.6219482421875,288.5811462402344,293.1215209960937,291.535888671875,1.0,0.1966496407985687,1.0,0.0,0.6211211681365967,1.0,-0.9443212151527404,8.18325702311995e-07,0.9443203806877136,-0.2148899734020233,0.0,0.0,0.0,24.255735397338867,25.0,505.4250183105469,-3219.47900390625,87.2294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04803466796875,302.33917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18079.0078125,18000.0,0.0,0.0,0.0549313724040985,0.0,0.0,0.0,0.0,1.0,0.0052597350440919,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0670873597264289,0.1042619943618774,-0.0371746309101581,0.0,5.574835813604295e-05,0.0,0.0,3.993876218795776,0.0,0.0,0.0,0.2685954868793487,4.0,0.0,1.0
758580,293.1254577636719,297.1499938964844,293.1499938964844,0.1004548072814941,-2308.37744140625,304.1380615234375,0.8382900357246399,0.1554770618677139,0.1402710080146789,293.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.75244140625,0.5734618306159973,0.050000000745058,0.0480872690677642,293.0407409667969,297.1499938964844,293.1499938964844,0.1196363195776939,-2067.55908203125,304.1227111816406,0.8782600164413452,0.1803496927022934,0.1257796734571457,293.1053771972656,297.1499938964844,293.1499938964844,0.1915831416845321,-4072.172119140625,304.1333312988281,0.997610330581665,0.2729147374629974,0.2475359141826629,293.1037902832031,297.1499938964844,293.1499938964844,0.004073932301253,-1565.9237060546875,296.2918701171875,0.5734618306159973,0.050000000745058,0.2281053066253662,290.5970153808594,291.1499938964844,273.1499938964844,270.6214294433594,288.58563232421875,293.1157531738281,290.5287170410156,1.0,0.1970231533050537,1.0,0.0,0.6201211810112,1.0,-0.9478042721748352,8.249837719631614e-07,0.9478034377098083,-0.2152550965547561,0.0,0.0,0.0799456536769867,24.2341537475586,25.0,-446.0130615234375,-3398.96240234375,87.87507629394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406311035156,300.0340881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17760.396484375,18000.0,0.0,0.0,0.0535203628242015,0.0,0.0,0.0,0.0,1.0,0.007143850903958,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073688805103302,0.1221912205219268,-0.0485024154186248,0.0,5.431636236608029e-05,0.0,0.0,4.62802791595459,0.0,0.0,0.0,0.2695543169975281,4.0,0.0,1.0
758640,293.1254577636719,297.1499938964844,293.1499938964844,0.1004548072814941,-2308.37744140625,304.1380615234375,0.8382900357246399,0.1554770618677139,0.1402710080146789,293.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.75244140625,0.5734618306159973,0.050000000745058,0.0480872690677642,293.0407409667969,297.1499938964844,293.1499938964844,0.1196363195776939,-2067.55908203125,304.1227111816406,0.8782600164413452,0.1803496927022934,0.1257796734571457,293.1053771972656,297.1499938964844,293.1499938964844,0.1915831416845321,-4072.172119140625,304.1333312988281,0.997610330581665,0.2729147374629974,0.2475359141826629,293.1037902832031,297.1499938964844,293.1499938964844,0.004073932301253,-1565.9237060546875,296.2918701171875,0.5734618306159973,0.050000000745058,0.2281053066253662,290.5970153808594,291.1499938964844,273.1499938964844,270.6214294433594,288.58563232421875,293.1157531738281,290.5287170410156,1.0,0.1970231533050537,1.0,0.0,0.6201211810112,1.0,-0.9478042721748352,8.249837719631614e-07,0.9478034377098083,-0.2152550965547561,0.0,0.0,0.0799456536769867,24.2341537475586,25.0,-446.0130615234375,-3398.96240234375,87.87507629394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406311035156,300.0340881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17760.396484375,18000.0,0.0,0.0,0.0535203628242015,0.0,0.0,0.0,0.0,1.0,0.007143850903958,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073688805103302,0.1221912205219268,-0.0485024154186248,0.0,5.431636236608029e-05,0.0,0.0,4.62802791595459,0.0,0.0,0.0,0.2695543169975281,4.0,0.0,1.0
758700,293.1256103515625,297.1499938964844,293.1499938964844,0.0956047549843788,-2207.70166015625,304.149169921875,0.8390600681304932,0.1557554304599762,0.1405380666255951,293.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.95947265625,0.5736920237541199,0.050000000745058,0.0480859167873859,293.0367736816406,297.1499938964844,293.1499938964844,0.1152763962745666,-1997.784912109375,304.1357727050781,0.882179856300354,0.1825121641159057,0.1273064166307449,293.10272216796875,297.1499938964844,293.1499938964844,0.1815447956323623,-3885.5048828125,304.15484619140625,0.9975605010986328,0.2740043699741363,0.2472324073314666,293.1011657714844,297.1499938964844,293.1499938964844,0.0040870499797165,-1534.87109375,296.59393310546875,0.5736920237541199,0.050000000745058,0.2280988842248916,291.09185791015625,291.1499938964844,273.1499938964844,270.62115478515625,288.5868835449219,293.1116943359375,291.267333984375,1.0,0.1972140818834304,1.0,0.0,0.619621217250824,1.0,-0.9495836496353148,8.283899433081388e-07,0.949582815170288,-0.215451642870903,0.0,0.0,0.0406388007104396,24.223047256469727,25.0,601.921142578125,-3650.645751953125,88.2061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2537841796875,303.06329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17927.00390625,18000.0,0.0,0.0,0.0530979335308074,0.0,0.0,0.0,0.0,1.0,0.0047757700085639,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0879358947277069,0.1213694363832473,-0.0334335379302501,0.0,5.3887652029516175e-05,0.0,0.0,4.660599708557129,0.0,0.0,0.0,0.2708015739917755,4.0,0.0,1.0
758760,293.1259765625,297.1499938964844,293.1499938964844,0.0929765924811363,-2153.3505859375,304.1539611816406,0.8397167921066284,0.1559955179691314,0.1407651305198669,293.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4380798339844,0.573888897895813,0.050000000745058,0.0480847582221031,293.03350830078125,297.1499938964844,293.1499938964844,0.1134824976325035,-1968.0897216796875,304.1414489746094,0.8859232664108276,0.1845890134572982,0.1287820935249328,293.1004638671875,297.1499938964844,293.1499938964844,0.1758969128131866,-3781.04833984375,304.1639404296875,0.9975174069404602,0.275045245885849,0.2469726353883743,293.10015869140625,297.1499938964844,293.1499938964844,0.0039837113581597,-1478.8814697265625,296.8421325683594,0.573888897895813,0.050000000745058,0.2280933856964111,291.5016174316406,291.1499938964844,273.1499938964844,270.620849609375,288.58953857421875,293.10955810546875,291.5349426269531,1.0,0.1974061280488968,1.0,0.0,0.6191211938858032,1.0,-0.9513075947761536,8.317403512592136e-07,0.9513067603111268,-0.2156387567520141,0.0,0.0,0.0,24.216291427612305,25.0,494.337646484375,-3184.07421875,88.5344009399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0416259765625,302.28289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18096.4296875,18000.0,0.0,0.0,0.0552260614931583,0.0,0.0,0.0,0.0,1.0,0.0053588119335472,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0651871934533119,0.1030519977211952,-0.0378648042678833,0.0,5.604743273579516e-05,0.0,0.0,3.9478256702423096,0.0,0.0,0.0,0.2683025598526001,4.0,0.0,1.0
758820,293.12615966796875,297.1499938964844,293.1499938964844,0.1013268828392028,-2324.45361328125,304.1380615234375,0.8410341739654541,0.1565642207860946,0.1412379145622253,293.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.73260498046875,0.5742542743682861,0.050000000745058,0.0480826124548912,293.0278015136719,297.1499938964844,293.1499938964844,0.1266324967145919,-2163.94873046875,304.1215515136719,0.8931223154067993,0.1886954754590988,0.1316453665494918,293.09539794921875,297.1499938964844,293.1499938964844,0.1905917376279831,-4055.332275390625,304.1335754394531,0.9974362850189208,0.2773241102695465,0.246490016579628,293.0956115722656,297.1499938964844,293.1499938964844,0.0041276630945503,-1585.51708984375,296.3426818847656,0.5742542743682861,0.050000000745058,0.2280832082033157,290.5841064453125,291.1499938964844,273.1499938964844,270.6202392578125,288.5936584472656,293.1043701171875,290.5448608398437,1.0,0.1977930516004562,1.0,0.0,0.6181212067604065,1.0,-0.9547175765037536,8.384472494071815e-07,0.9547167420387268,-0.2160221189260482,0.0,0.0,0.0834574475884437,24.20651626586914,25.0,-369.5132446289063,-3423.056884765625,89.19226837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2494201660156,300.2156066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17760.744140625,18000.0,0.0,0.0,0.0536553859710693,0.0,0.0,0.0,0.0,1.0,0.0069938888773322,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0747185721993446,0.1223941296339035,-0.0476755537092685,0.0,5.445339411380701e-05,0.0,0.0,4.637660503387451,0.0,0.0,0.0,0.2697427868843078,4.0,0.0,1.0
758880,293.12615966796875,297.1499938964844,293.1499938964844,0.1013268828392028,-2324.45361328125,304.1380615234375,0.8410341739654541,0.1565642207860946,0.1412379145622253,293.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.73260498046875,0.5742542743682861,0.050000000745058,0.0480826124548912,293.0278015136719,297.1499938964844,293.1499938964844,0.1266324967145919,-2163.94873046875,304.1215515136719,0.8931223154067993,0.1886954754590988,0.1316453665494918,293.09539794921875,297.1499938964844,293.1499938964844,0.1905917376279831,-4055.332275390625,304.1335754394531,0.9974362850189208,0.2773241102695465,0.246490016579628,293.0956115722656,297.1499938964844,293.1499938964844,0.0041276630945503,-1585.51708984375,296.3426818847656,0.5742542743682861,0.050000000745058,0.2280832082033157,290.5841064453125,291.1499938964844,273.1499938964844,270.6202392578125,288.5936584472656,293.1043701171875,290.5448608398437,1.0,0.1977930516004562,1.0,0.0,0.6181212067604065,1.0,-0.9547175765037536,8.384472494071815e-07,0.9547167420387268,-0.2160221189260482,0.0,0.0,0.0834574475884437,24.20651626586914,25.0,-369.5132446289063,-3423.056884765625,89.19226837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2494201660156,300.2156066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17760.744140625,18000.0,0.0,0.0,0.0536553859710693,0.0,0.0,0.0,0.0,1.0,0.0069938888773322,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0747185721993446,0.1223941296339035,-0.0476755537092685,0.0,5.445339411380701e-05,0.0,0.0,4.637660503387451,0.0,0.0,0.0,0.2697427868843078,4.0,0.0,1.0
758940,293.1264038085937,297.1499938964844,293.1499938964844,0.0937763601541519,-2168.19091796875,304.1539611816406,0.8424292206764221,0.1571164429187774,0.1417594254016876,293.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4466247558594,0.5746055841445923,0.050000000745058,0.0480805560946464,293.0237121582031,297.1499938964844,293.1499938964844,0.1196999847888946,-2054.33544921875,304.14178466796875,0.9000843167304993,0.1926281005144119,0.1344448924064636,293.0906066894531,297.1499938964844,293.1499938964844,0.1750096827745437,-3765.841064453125,304.16375732421875,0.9973568320274352,0.2796811163425445,0.2460255026817321,293.0922546386719,297.1499938964844,293.1499938964844,0.0040255491621792,-1493.546875,296.9009704589844,0.5746055841445923,0.050000000745058,0.2280734628438949,291.5058898925781,291.1499938964844,273.1499938964844,270.6195373535156,288.5973205566406,293.0992431640625,291.53485107421875,1.0,0.198184534907341,1.0,0.0,0.6171212196350098,1.0,-0.9581319689750672,8.452369684164296e-07,0.9581311345100404,-0.2164323329925537,0.0,0.0,0.0,24.19879531860352,25.0,477.3585815429688,-3106.416015625,89.85809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0331420898437,302.1807556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18126.505859375,18000.0,0.0,0.0,0.0555620118975639,0.0,0.0,0.0,0.0,1.0,0.0055761714465916,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0613088272511959,0.1006371602416038,-0.0393283329904079,0.0,5.6388376833638176e-05,0.0,0.0,3.854883193969727,0.0,0.0,0.0,0.2677844762802124,4.0,0.0,1.0
759000,293.1264038085937,297.1499938964844,293.1499938964844,0.0937763601541519,-2168.19091796875,304.1539611816406,0.8424292206764221,0.1571164429187774,0.1417594254016876,293.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4466247558594,0.5746055841445923,0.050000000745058,0.0480805560946464,293.0237121582031,297.1499938964844,293.1499938964844,0.1196999847888946,-2054.33544921875,304.14178466796875,0.9000843167304993,0.1926281005144119,0.1344448924064636,293.0906066894531,297.1499938964844,293.1499938964844,0.1750096827745437,-3765.841064453125,304.16375732421875,0.9973568320274352,0.2796811163425445,0.2460255026817321,293.0922546386719,297.1499938964844,293.1499938964844,0.0040255491621792,-1493.546875,296.9009704589844,0.5746055841445923,0.050000000745058,0.2280734628438949,291.5058898925781,291.1499938964844,273.1499938964844,270.6195373535156,288.5973205566406,293.0992431640625,291.53485107421875,1.0,0.198184534907341,1.0,0.0,0.6171212196350098,1.0,-0.9581319689750672,8.452369684164296e-07,0.9581311345100404,-0.2164323329925537,0.0,0.0,0.0,24.19879531860352,25.0,477.3585815429688,-3106.416015625,89.85809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0331420898437,302.1807556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18126.505859375,18000.0,0.0,0.0,0.0555620118975639,0.0,0.0,0.0,0.0,1.0,0.0055761714465916,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0613088272511959,0.1006371602416038,-0.0393283329904079,0.0,5.6388376833638176e-05,0.0,0.0,3.854883193969727,0.0,0.0,0.0,0.2677844762802124,4.0,0.0,1.0
