time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759060,293.1264038085937,297.1499938964844,293.1499938964844,0.1021894440054893,-2340.20556640625,304.1381530761719,0.8437089323997498,0.1577110290527343,0.1422581523656845,293.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7071533203125,0.5748934149742126,0.050000000745058,0.0480788722634315,293.0208740234375,297.1499938964844,293.1499938964844,0.1331296116113662,-2252.19921875,304.1214904785156,0.906583309173584,0.19639752805233,0.1370760798454284,293.085693359375,297.1499938964844,293.1499938964844,0.1896797865629196,-4039.6875,304.1338195800781,0.9972907304763794,0.2821777164936065,0.245644524693489,293.0877685546875,297.1499938964844,293.1499938964844,0.0041891303844749,-1607.422119140625,296.3990173339844,0.5748934149742126,0.050000000745058,0.228065475821495,290.5721130371094,291.1499938964844,273.1499938964844,270.61883544921875,288.6008605957031,293.0950012207031,290.5745849609375,1.0,0.1985751837491989,1.0,0.0,0.616121232509613,1.0,-0.9614197015762328,8.51933862122678e-07,0.961418867111206,-0.2168432176113128,0.0,0.0,0.0874887257814407,24.19878578186035,25.0,-265.455322265625,-3457.380615234375,90.5150375366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2628479003906,300.4689636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17767.60546875,18000.0,0.0,0.0,0.0537525191903114,0.0,0.0,0.0,0.0,1.0,0.0067864949814975,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762746036052703,0.1227905824780464,-0.0465159825980663,0.0,5.455197606352158e-05,0.0,0.0,4.657330989837647,0.0,0.0,0.0,0.2699169218540191,4.0,0.0,1.0
759120,293.1264038085937,297.1499938964844,293.1499938964844,0.1021894440054893,-2340.20556640625,304.1381530761719,0.8437089323997498,0.1577110290527343,0.1422581523656845,293.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7071533203125,0.5748934149742126,0.050000000745058,0.0480788722634315,293.0208740234375,297.1499938964844,293.1499938964844,0.1331296116113662,-2252.19921875,304.1214904785156,0.906583309173584,0.19639752805233,0.1370760798454284,293.085693359375,297.1499938964844,293.1499938964844,0.1896797865629196,-4039.6875,304.1338195800781,0.9972907304763794,0.2821777164936065,0.245644524693489,293.0877685546875,297.1499938964844,293.1499938964844,0.0041891303844749,-1607.422119140625,296.3990173339844,0.5748934149742126,0.050000000745058,0.228065475821495,290.5721130371094,291.1499938964844,273.1499938964844,270.61883544921875,288.6008605957031,293.0950012207031,290.5745849609375,1.0,0.1985751837491989,1.0,0.0,0.616121232509613,1.0,-0.9614197015762328,8.51933862122678e-07,0.961418867111206,-0.2168432176113128,0.0,0.0,0.0874887257814407,24.19878578186035,25.0,-265.455322265625,-3457.380615234375,90.5150375366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2628479003906,300.4689636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17767.60546875,18000.0,0.0,0.0,0.0537525191903114,0.0,0.0,0.0,0.0,1.0,0.0067864949814975,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762746036052703,0.1227905824780464,-0.0465159825980663,0.0,5.455197606352158e-05,0.0,0.0,4.657330989837647,0.0,0.0,0.0,0.2699169218540191,4.0,0.0,1.0
759180,293.1265869140625,297.1499938964844,293.1499938964844,0.0946032330393791,-2183.526123046875,304.1539611816406,0.8450413346290588,0.1582771837711334,0.1427947282791137,293.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4576416015625,0.5751636624336243,0.050000000745058,0.0480772964656353,293.01953125,297.1499938964844,293.1499938964844,0.1254437118768692,-2133.06005859375,304.1427917480469,0.91314959526062,0.1999467015266418,0.1396175324916839,293.0812072753906,297.1499938964844,293.1499938964844,0.1742911040782928,-3753.558837890625,304.1633605957031,0.9972277879714966,0.2847204804420471,0.2452865093946457,293.0848083496094,297.1499938964844,293.1499938964844,0.004070246592164,-1509.1380615234375,296.9645080566406,0.5751636624336243,0.050000000745058,0.2280579954385757,291.51123046875,291.1499938964844,273.1499938964844,270.6180725097656,288.6043395996094,293.0912780761719,291.534912109375,1.0,0.198965698480606,1.0,0.0,0.6151211857795715,1.0,-0.9646735787391664,8.586605986238283e-07,0.9646726846694946,-0.2172715216875076,0.0,0.0,0.0,24.20081901550293,25.0,452.5547790527344,-2971.036865234375,91.17213439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02325439453125,302.00360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18157.337890625,18000.0,0.0,0.0,0.0559250973165035,0.0,0.0,0.0,0.0,1.0,0.0059540164656937,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0549947693943977,0.0967685654759407,-0.0417737998068332,0.0,5.675686406902969e-05,0.0,0.0,3.702629804611206,0.0,0.0,0.0,0.2671764194965362,4.0,0.0,1.0
759240,293.1265869140625,297.1499938964844,293.1499938964844,0.0946032330393791,-2183.526123046875,304.1539611816406,0.8450413346290588,0.1582771837711334,0.1427947282791137,293.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4576416015625,0.5751636624336243,0.050000000745058,0.0480772964656353,293.01953125,297.1499938964844,293.1499938964844,0.1254437118768692,-2133.06005859375,304.1427917480469,0.91314959526062,0.1999467015266418,0.1396175324916839,293.0812072753906,297.1499938964844,293.1499938964844,0.1742911040782928,-3753.558837890625,304.1633605957031,0.9972277879714966,0.2847204804420471,0.2452865093946457,293.0848083496094,297.1499938964844,293.1499938964844,0.004070246592164,-1509.1380615234375,296.9645080566406,0.5751636624336243,0.050000000745058,0.2280579954385757,291.51123046875,291.1499938964844,273.1499938964844,270.6180725097656,288.6043395996094,293.0912780761719,291.534912109375,1.0,0.198965698480606,1.0,0.0,0.6151211857795715,1.0,-0.9646735787391664,8.586605986238283e-07,0.9646726846694946,-0.2172715216875076,0.0,0.0,0.0,24.20081901550293,25.0,452.5547790527344,-2971.036865234375,91.17213439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02325439453125,302.00360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18157.337890625,18000.0,0.0,0.0,0.0559250973165035,0.0,0.0,0.0,0.0,1.0,0.0059540164656937,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0549947693943977,0.0967685654759407,-0.0417737998068332,0.0,5.675686406902969e-05,0.0,0.0,3.702629804611206,0.0,0.0,0.0,0.2671764194965362,4.0,0.0,1.0
759300,293.1266784667969,297.1499938964844,293.1499938964844,0.097227856516838,-2237.568115234375,304.1482238769531,0.8456113934516907,0.1585546284914016,0.1430346369743347,293.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.39178466796875,0.5752624273300171,0.050000000745058,0.0480767153203487,293.0194396972656,297.1499938964844,293.1499938964844,0.1300305724143982,-2200.38232421875,304.13543701171875,0.9162251949310304,0.2016197592020034,0.1407976895570755,293.0791015625,297.1499938964844,293.1499938964844,0.1786402761936187,-3836.33056640625,304.152587890625,0.997204601764679,0.2860025763511657,0.2451556026935577,293.0836486816406,297.1499938964844,293.1499938964844,0.0040547833777964,-1520.5352783203125,296.86529541015625,0.5752624273300171,0.050000000745058,0.228055253624916,291.31170654296875,291.1499938964844,273.1499938964844,270.61767578125,288.6064758300781,293.0901794433594,291.1044921875,1.0,0.1991586834192276,1.0,0.0,0.6146212220191956,1.0,-0.9662168622016908,8.619376217211538e-07,0.9662160277366638,-0.2174752503633499,0.0,0.0,0.0,24.20614242553711,25.0,-791.7219848632812,-0.0,91.49226379394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692687988281,299.1773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18148.890625,18000.0,0.0,0.0,0.0568174198269844,0.0,0.0,0.0,0.0,1.0,0.0115452511236071,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004768886428792,0.0667275115847587,-0.0662506222724914,0.0,5.7662458857521415e-05,0.0,0.0,2.4969449043273926,0.0,0.0,0.0,0.262934148311615,4.0,0.0,1.0
759360,293.12646484375,297.1499938964844,293.1499938964844,0.1029614433646202,-2354.016357421875,304.1384582519531,0.8462615013122559,0.1588893830776214,0.1433089971542358,293.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6815795898437,0.5753733515739441,0.050000000745058,0.0480760708451271,293.0191955566406,297.1499938964844,293.1499938964844,0.1388902813196182,-2329.317626953125,304.1224365234375,0.91932874917984,0.2033176273107528,0.1419724076986313,293.0765380859375,297.1499938964844,293.1499938964844,0.1887485235929489,-4023.367919921875,304.1343688964844,0.9971783757209778,0.28740194439888,0.2450084686279297,293.08038330078125,297.1499938964844,293.1499938964844,0.0042561953887343,-1630.3863525390625,296.4645690917969,0.5753733515739441,0.050000000745058,0.2280521690845489,290.56884765625,291.1499938964844,273.1499938964844,270.6172790527344,288.6077575683594,293.08819580078125,290.6224365234375,1.0,0.199350893497467,1.0,0.0,0.6141211986541748,1.0,-0.9677750468254088,8.652525593788596e-07,0.9677741527557372,-0.217686042189598,0.0,0.0,0.0909898579120636,24.20984268188477,28.0,-141.31735229492188,-3501.663330078125,91.81355285644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787780761719,300.7831726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17778.025390625,18000.0,0.0,0.0,0.0538231544196605,0.0,0.0,0.0,0.0,1.0,0.0065245330333709,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783676579594612,0.123379498720169,-0.0450118407607078,0.0,5.4623658797936514e-05,0.0,0.0,4.686326026916504,0.0,0.0,0.0,0.2701044082641601,4.0,0.0,1.0
759420,293.1266174316406,297.1499938964844,293.1499938964844,0.0954662784934043,-2199.54833984375,304.1539001464844,0.8446052074432373,0.1594558954238891,0.1438639461994171,293.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.46954345703125,0.5731134414672852,0.050000000745058,0.048089150339365,293.0208435058594,297.1499938964844,293.1499938964844,0.1305766254663467,-2202.68603515625,304.1442565917969,0.9212544560432434,0.2063100188970565,0.1441786587238311,293.07501220703125,297.1499938964844,293.1499938964844,0.1765027046203613,-3792.819580078125,304.1581726074219,0.9976845979690552,0.2895931303501129,0.2479940205812454,293.0779113769531,297.1499938964844,293.1499938964844,0.0041187894530594,-1526.096435546875,297.0311584472656,0.5731134414672852,0.050000000745058,0.2281142324209213,291.5160522460937,291.1499938964844,273.1499938964844,270.6164245605469,288.6127014160156,293.08673095703125,291.53289794921875,1.0,0.2010169923305511,1.0,0.0,0.6131212115287781,1.0,-0.9747607111930848,8.772838100412628e-07,0.974759876728058,-0.2189592123031616,0.0,0.0,0.0,24.626449584960938,25.0,412.1194458007813,-2767.99755859375,93.92555236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126647949219,301.70635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18187.0859375,18000.0,0.0,0.0,0.0562992133200168,0.0,0.0,0.0,0.0,1.0,0.0065025496296584,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0464356355369091,0.0915736928582191,-0.04513805732131,0.0,5.713654536521062e-05,0.0,0.0,3.4966964721679688,0.0,0.0,0.0,0.266491174697876,4.0,0.0,1.0
759480,293.1266174316406,297.1499938964844,293.1499938964844,0.0954662784934043,-2199.54833984375,304.1539001464844,0.8446052074432373,0.1594558954238891,0.1438639461994171,293.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.46954345703125,0.5731134414672852,0.050000000745058,0.048089150339365,293.0208435058594,297.1499938964844,293.1499938964844,0.1305766254663467,-2202.68603515625,304.1442565917969,0.9212544560432434,0.2063100188970565,0.1441786587238311,293.07501220703125,297.1499938964844,293.1499938964844,0.1765027046203613,-3792.819580078125,304.1581726074219,0.9976845979690552,0.2895931303501129,0.2479940205812454,293.0779113769531,297.1499938964844,293.1499938964844,0.0041187894530594,-1526.096435546875,297.0311584472656,0.5731134414672852,0.050000000745058,0.2281142324209213,291.5160522460937,291.1499938964844,273.1499938964844,270.6164245605469,288.6127014160156,293.08673095703125,291.53289794921875,1.0,0.2010169923305511,1.0,0.0,0.6131212115287781,1.0,-0.9747607111930848,8.772838100412628e-07,0.974759876728058,-0.2189592123031616,0.0,0.0,0.0,24.626449584960938,25.0,412.1194458007813,-2767.99755859375,93.92555236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126647949219,301.70635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18187.0859375,18000.0,0.0,0.0,0.0562992133200168,0.0,0.0,0.0,0.0,1.0,0.0065025496296584,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0464356355369091,0.0915736928582191,-0.04513805732131,0.0,5.713654536521062e-05,0.0,0.0,3.4966964721679688,0.0,0.0,0.0,0.266491174697876,4.0,0.0,1.0
759540,293.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1392822265625,0.8458196520805359,0.0,0.1443881392478943,293.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632995605469,0.5733104944229126,0.0,0.0480879731476306,293.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1248779296875,0.9263072609901428,0.0,0.1460930556058883,293.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1324768066406,0.9976427555084229,0.0,0.2477343827486038,293.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.5456237792969,0.5733104944229126,0.0,0.2281086444854736,290.5870056152344,294.1499938964844,273.1499938964844,270.6155700683594,288.61895751953125,293.0865783691406,290.69989013671875,0.0,0.0,1.0,0.0,0.6121212244033813,1.0,-0.9773707985877992,8.83340021573531e-07,0.9773699641227722,-0.2192319631576538,0.0,0.0,0.0,24.63199043273925,60.0,6.663445472717285,-3587.8046875,94.47261810302734,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911682128906,301.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18415.685546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826104134321212,0.0826146975159645,-4.278029337001499e-06,0.0,0.0,0.0,0.0,3.22751259803772,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1392822265625,0.8458196520805359,0.0,0.1443881392478943,293.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632995605469,0.5733104944229126,0.0,0.0480879731476306,293.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1248779296875,0.9263072609901428,0.0,0.1460930556058883,293.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1324768066406,0.9976427555084229,0.0,0.2477343827486038,293.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,296.5456237792969,0.5733104944229126,0.0,0.2281086444854736,290.5870056152344,294.1499938964844,273.1499938964844,270.6155700683594,288.61895751953125,293.0865783691406,290.69989013671875,0.0,0.0,1.0,0.0,0.6121212244033813,1.0,-0.9773707985877992,8.83340021573531e-07,0.9773699641227722,-0.2192319631576538,0.0,0.0,0.0,24.63199043273925,60.0,6.663445472717285,-3587.8046875,94.47261810302734,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911682128906,301.1744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18415.685546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826104134321212,0.0826146975159645,-4.278029337001499e-06,0.0,0.0,0.0,0.0,3.22751259803772,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.634765625,0.0,0.0,0.0006233816384337,292.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.747802734375,0.0,0.0,0.0002764897362794,292.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1845703125,0.0,0.0,0.0006090717506594,292.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9509582519531,0.0,0.0,0.0011090985499322,293.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6689758300781,0.0,0.0,0.0013115482870489,290.7575988769531,294.1499938964844,273.15399169921875,270.6177978515625,285.4704895019531,287.2420349121094,290.97052001953125,0.0,0.0,0.6000000238418579,0.0,0.7672727108001709,1.0,-0.0045541068539023,1.5408648579295914e-08,0.0045540914870798,-0.035434566438198,0.0,0.0,0.0,-0.0300583895295858,60.0,-106.57095336914062,-0.0,-1.516210772933846e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.1907838139561243e-19,3.2308149612066866e-19,-4.003121995198338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.634765625,0.0,0.0,0.0006233816384337,292.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.747802734375,0.0,0.0,0.0002764897362794,292.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1845703125,0.0,0.0,0.0006090717506594,292.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9509582519531,0.0,0.0,0.0011090985499322,293.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6689758300781,0.0,0.0,0.0013115482870489,290.7575988769531,294.1499938964844,273.15399169921875,270.6177978515625,285.4704895019531,287.2420349121094,290.97052001953125,0.0,0.0,0.6000000238418579,0.0,0.7672727108001709,1.0,-0.0045541068539023,1.5408648579295914e-08,0.0045540914870798,-0.035434566438198,0.0,0.0,0.0,-0.0300583895295858,60.0,-106.57095336914062,-0.0,-1.516210772933846e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.1907838139561243e-19,3.2308149612066866e-19,-4.003121995198338e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.572998046875,0.0,0.0,0.0001157079022959,292.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74859619140625,0.0,0.0,0.0001105813789763,292.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.120361328125,0.0,0.0,9.367828170070425e-05,292.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8759460449219,0.0,0.0,0.0001352653926005,292.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6416320800781,0.0,0.0,0.0005245504435151,290.7589416503906,294.1499938964844,273.1588439941406,270.62115478515625,285.2435302734375,283.6332397460937,290.9842529296875,0.0,0.0,0.4000000059604645,0.0,0.8448485136032104,1.0,-0.001175824785605,1.3844441149046816e-08,0.0011758109321817,-0.0351428277790546,0.0,0.0,0.0,-0.0122212031856179,60.0,-57.44448471069336,-0.0,-9.425960456610485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.921468415457404e-21,-1.3780470344789717e-20,3.859002737125879e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5470275878906,0.0,0.0,0.0001003081852104,292.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491760253906,0.0,0.0,0.0001055650718626,292.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0972595214844,0.0,0.0,7.803843618603423e-05,292.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8540954589844,0.0,0.0,0.0001057055851561,292.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6226806640625,0.0,0.0,0.000500755268149,290.7596435546875,294.1499938964844,273.16552734375,270.6259460449219,285.1255798339844,280.8847961425781,290.9884033203125,0.0,0.0,0.2000000029802322,0.0,0.9224242568016052,1.0,-0.001068495796062,1.3810028676175534e-08,0.0010684819426387,-0.0351981334388256,0.0,0.0,0.0,-0.0116617884486913,60.0,-29.46500968933105,-0.0,-7.784107225461413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.766728850135907e-21,-7.275493734897864e-21,2.5087648847619573e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.5223083496094,0.0,0.0,0.0001002413919195,292.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7497253417969,0.0,0.0,0.0001055581160471,292.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0755310058594,0.0,0.0,7.796574209351093e-05,292.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.833984375,0.0,0.0,0.0001055597385857,292.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6041259765625,0.0,0.0,0.0005007222644053,290.7603454589844,294.1499938964844,273.1739807128906,270.632080078125,285.0119934082031,278.85467529296875,290.9896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681129060685,1.3828298506268766e-08,0.0010680990526452,-0.0352642983198165,0.0,0.0,0.0,-0.0116681139916181,60.0,-18.961502075195312,-0.0,-7.778415067605239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764787722194535e-21,-7.277440517394205e-21,2.5126531990964534e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.49774169921875,0.0,0.0,0.0001002611243166,292.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.75030517578125,0.0,0.0,0.0001055793254636,292.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0539245605469,0.0,0.0,7.798094156896695e-05,292.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8139953613281,0.0,0.0,0.0001055800021276,292.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5856628417969,0.0,0.0,0.0005008228472433,290.7610778808594,294.1499938964844,273.1841125488281,270.6395263671875,284.89959716796875,277.3590087890625,290.9898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683215223252,1.385325187897024e-08,0.0010683076689019,-0.0353303961455822,0.0,0.0,0.0,-0.0116804605349898,60.0,-15.17009162902832,-0.0,-7.781503796877588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764772374116763e-21,-7.277451826504142e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4491271972656,0.0,0.0,0.0001003016077447,292.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.75146484375,0.0,0.0,0.0001056219625752,291.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.01123046875,0.0,0.0,7.801243191352114e-05,292.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.77447509765625,0.0,0.0,0.0001056226246873,292.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5491638183594,0.0,0.0,0.000501025118865,290.76251220703125,294.1499938964844,273.2091064453125,270.6581726074219,284.6781921386719,275.4499206542969,290.9892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903618700794595e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.281209945678713,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4491271972656,0.0,0.0,0.0001003016077447,292.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.75146484375,0.0,0.0,0.0001056219625752,291.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.01123046875,0.0,0.0,7.801243191352114e-05,292.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.77447509765625,0.0,0.0,0.0001056226246873,292.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5491638183594,0.0,0.0,0.000501025118865,290.76251220703125,294.1499938964844,273.2091064453125,270.6581726074219,284.6781921386719,275.4499206542969,290.9892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903618700794595e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.281209945678713,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4011535644531,0.0,0.0,0.0001003418365144,292.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75262451171875,0.0,0.0,0.0001056643377523,291.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9690856933594,0.0,0.0,7.804371853126213e-05,292.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7354736328125,0.0,0.0,0.0001056649925885,292.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.51318359375,0.0,0.0,0.0005012261681258,290.7639465332031,294.1499938964844,273.2399597167969,270.6813659667969,284.46142578125,274.4266357421875,290.98779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.021770477294922,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4011535644531,0.0,0.0,0.0001003418365144,292.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75262451171875,0.0,0.0,0.0001056643377523,291.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9690856933594,0.0,0.0,7.804371853126213e-05,292.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7354736328125,0.0,0.0,0.0001056649925885,292.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.51318359375,0.0,0.0,0.0005012261681258,290.7639465332031,294.1499938964844,273.2399597167969,270.6813659667969,284.46142578125,274.4266357421875,290.98779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.021770477294922,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3538513183594,0.0,0.0,0.0001003817451419,292.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538146972656,0.0,0.0,0.0001057063636835,291.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9275207519531,0.0,0.0,7.807475776644424e-05,291.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.697021484375,0.0,0.0,0.0001057070112437,292.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4776611328125,0.0,0.0,0.0005014254711568,290.76544189453125,294.1499938964844,273.276123046875,270.70867919921875,284.24932861328125,273.8881530761719,290.9856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-12.969805717468262,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3538513183594,0.0,0.0,0.0001003817451419,292.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538146972656,0.0,0.0,0.0001057063636835,291.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9275207519531,0.0,0.0,7.807475776644424e-05,291.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.697021484375,0.0,0.0,0.0001057070112437,292.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4776611328125,0.0,0.0,0.0005014254711568,290.76544189453125,294.1499938964844,273.276123046875,270.70867919921875,284.24932861328125,273.8881530761719,290.9856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-12.969805717468262,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.30718994140625,0.0,0.0,0.0001004212317639,292.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550048828125,0.0,0.0,0.0001057479603332,291.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8865051269531,0.0,0.0,7.81054695835337e-05,291.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6590881347656,0.0,0.0,0.0001057485933415,292.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4426574707031,0.0,0.0,0.0005016227951273,290.76690673828125,294.1499938964844,273.3170166015625,270.7396545410156,284.0419006347656,273.6147766113281,290.9828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-12.941109657287598,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.30718994140625,0.0,0.0,0.0001004212317639,292.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550048828125,0.0,0.0,0.0001057479603332,291.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8865051269531,0.0,0.0,7.81054695835337e-05,291.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6590881347656,0.0,0.0,0.0001057485933415,292.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4426574707031,0.0,0.0,0.0005016227951273,290.76690673828125,294.1499938964844,273.3170166015625,270.7396545410156,284.0419006347656,273.6147766113281,290.9828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-12.941109657287598,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2840881347656,0.0,0.0,0.0001004407968139,292.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.755615234375,0.0,0.0,0.0001057685658452,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8662414550781,0.0,0.0,7.812069088686258e-05,291.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.64031982421875,0.0,0.0,0.0001057691915775,292.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4253234863281,0.0,0.0,0.00050172052579,290.7676696777344,294.1499938964844,273.33905029296875,270.7563781738281,283.93994140625,273.5381774902344,290.981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-12.926995277404783,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2611694335937,0.0,0.0,0.0001004602308967,292.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562255859375,0.0,0.0,0.0001057890331139,291.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8460693359375,0.0,0.0,7.813580305082723e-05,291.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6216735839844,0.0,0.0,0.0001057896588463,292.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4081115722656,0.0,0.0,0.0005018176161684,290.7684020996094,294.1499938964844,273.362060546875,270.7738647460937,283.8391418457031,273.4880065917969,290.9794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-12.912219047546388,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2157592773437,0.0,0.0,0.0001004986552288,292.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7574462890625,0.0,0.0,0.0001058294947142,291.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8061828613281,0.0,0.0,7.816568540874869e-05,291.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.58477783203125,0.0,0.0,0.0001058301131706,292.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3740539550781,0.0,0.0,0.0005020095850341,290.7699279785156,294.1499938964844,273.41070556640625,270.81085205078125,283.6410217285156,273.4415283203125,290.9755249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.880396842956545,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2157592773437,0.0,0.0,0.0001004986552288,292.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7574462890625,0.0,0.0,0.0001058294947142,291.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8061828613281,0.0,0.0,7.816568540874869e-05,291.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.58477783203125,0.0,0.0,0.0001058301131706,292.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3740539550781,0.0,0.0,0.0005020095850341,290.7699279785156,294.1499938964844,273.41070556640625,270.81085205078125,283.6410217285156,273.4415283203125,290.9755249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.880396842956545,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.17095947265625,0.0,0.0,0.0001005364174488,292.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7586669921875,0.0,0.0,0.0001058692650985,291.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.766845703125,0.0,0.0,7.819505117367953e-05,291.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5483703613281,0.0,0.0,0.000105869876279,292.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3404541015625,0.0,0.0,0.0005021982360631,290.7714538574219,294.1499938964844,273.4623413085937,270.8501892089844,283.4475402832031,273.4403381347656,290.9710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.845702171325684,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.17095947265625,0.0,0.0,0.0001005364174488,292.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7586669921875,0.0,0.0,0.0001058692650985,291.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.766845703125,0.0,0.0,7.819505117367953e-05,291.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5483703613281,0.0,0.0,0.000105869876279,292.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3404541015625,0.0,0.0,0.0005021982360631,290.7714538574219,294.1499938964844,273.4623413085937,270.8501892089844,283.4475402832031,273.4403381347656,290.9710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.845702171325684,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.12677001953125,0.0,0.0,0.0001005734302452,292.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7599182128906,0.0,0.0,0.0001059082496794,291.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.72802734375,0.0,0.0,7.822384213795885e-05,291.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5124816894531,0.0,0.0,0.0001059088535839,292.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3073425292969,0.0,0.0,0.0005023831618018,290.7729797363281,294.1499938964844,273.5164489746094,270.8913879394531,283.2586669921875,273.4643859863281,290.9662780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716296965256,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.808542251586914,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.12677001953125,0.0,0.0,0.0001005734302452,292.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7599182128906,0.0,0.0,0.0001059082496794,291.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.72802734375,0.0,0.0,7.822384213795885e-05,291.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5124816894531,0.0,0.0,0.0001059088535839,292.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3073425292969,0.0,0.0,0.0005023831618018,290.7729797363281,294.1499938964844,273.5164489746094,270.8913879394531,283.2586669921875,273.4643859863281,290.9662780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716296965256,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.808542251586914,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0831604003906,0.0,0.0,0.0001006096135824,292.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611694335937,0.0,0.0,0.0001059463611454,291.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.68975830078125,0.0,0.0,7.825198554201052e-05,291.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.47705078125,0.0,0.0,0.000105946950498,292.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.274658203125,0.0,0.0,0.0005025638965889,290.7745056152344,294.1499938964844,273.5723876953125,270.9340209960937,283.0743408203125,273.5031433105469,290.9610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.769341468811035,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0831604003906,0.0,0.0,0.0001006096135824,292.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611694335937,0.0,0.0,0.0001059463611454,291.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.68975830078125,0.0,0.0,7.825198554201052e-05,291.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.47705078125,0.0,0.0,0.000105946950498,292.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.274658203125,0.0,0.0,0.0005025638965889,290.7745056152344,294.1499938964844,273.5723876953125,270.9340209960937,283.0743408203125,273.5031433105469,290.9610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.769341468811035,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.06158447265625,0.0,0.0,0.000100627366919,292.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7618103027344,0.0,0.0,0.0001059650530805,291.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6708068847656,0.0,0.0,7.826578803360462e-05,291.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.45953369140625,0.0,0.0,0.0001059656424331,292.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25848388671875,0.0,0.0,0.0005026526050642,290.7752990722656,294.1499938964844,273.6009216308594,270.95574951171875,282.98388671875,273.5260009765625,290.95831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722177103161,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.749109268188477,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0401611328125,0.0,0.0,0.000100644880149,292.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7624206542969,0.0,0.0,0.0001059834976331,291.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6519775390625,0.0,0.0,7.827940862625837e-05,291.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.442138671875,0.0,0.0,0.0001059840869856,292.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.242431640625,0.0,0.0,0.0005027400911785,290.77606201171875,294.1499938964844,273.6296691894531,270.9776916503906,282.89453125,273.55047607421875,290.9554748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.728533744812012,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
