time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
761220,291.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.99774169921875,0.0,0.0,0.0001006791426334,292.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7637023925781,0.0,0.0,0.0001060195863828,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.61474609375,0.0,0.0,7.830606045899913e-05,291.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4076843261719,0.0,0.0,0.0001060201611835,292.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.21063232421875,0.0,0.0,0.0005029112799093,290.777587890625,294.1499938964844,273.68768310546875,271.0218811035156,282.7191772460937,273.6027526855469,290.9495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.686566352844238,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.99774169921875,0.0,0.0,0.0001006791426334,292.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7637023925781,0.0,0.0,0.0001060195863828,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.61474609375,0.0,0.0,7.830606045899913e-05,291.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4076843261719,0.0,0.0,0.0001060201611835,292.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.21063232421875,0.0,0.0,0.0005029112799093,290.777587890625,294.1499938964844,273.68768310546875,271.0218811035156,282.7191772460937,273.6027526855469,290.9495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.686566352844238,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.95587158203125,0.0,0.0,0.0001007123137242,292.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.76495361328125,0.0,0.0,0.0001060545255313,291.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5780029296875,0.0,0.0,7.833186100469902e-05,291.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3736877441406,0.0,0.0,0.000106055093056,292.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17926025390625,0.0,0.0,0.0005030769971199,290.7791442871094,294.1499938964844,273.7458190917969,271.0661926269531,282.5481872558594,273.657958984375,290.9434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.643860816955566,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.95587158203125,0.0,0.0,0.0001007123137242,292.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.76495361328125,0.0,0.0,0.0001060545255313,291.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5780029296875,0.0,0.0,7.833186100469902e-05,291.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3736877441406,0.0,0.0,0.000106055093056,292.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17926025390625,0.0,0.0,0.0005030769971199,290.7791442871094,294.1499938964844,273.7458190917969,271.0661926269531,282.5481872558594,273.657958984375,290.9434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.643860816955566,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9145812988281,0.0,0.0,0.0001007443133858,292.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662353515625,0.0,0.0,0.000106088227767,291.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.541748046875,0.0,0.0,7.835674477973953e-05,291.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.34014892578125,0.0,0.0,0.0001060887880157,292.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483154296875,0.0,0.0,0.0005032368935644,290.7806701660156,294.1499938964844,273.8035888671875,271.1101989746094,282.3815002441406,273.714599609375,290.93701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.600852966308594,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9145812988281,0.0,0.0,0.0001007443133858,292.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662353515625,0.0,0.0,0.000106088227767,291.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.541748046875,0.0,0.0,7.835674477973953e-05,291.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.34014892578125,0.0,0.0,0.0001060887880157,292.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483154296875,0.0,0.0,0.0005032368935644,290.7806701660156,294.1499938964844,273.8035888671875,271.1101989746094,282.3815002441406,273.714599609375,290.93701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.600852966308594,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.87384033203125,0.0,0.0,0.0001007750543067,292.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674865722656,0.0,0.0,0.0001061205985024,291.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5059814453125,0.0,0.0,7.838065357645974e-05,291.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070983886719,0.0,0.0,0.0001061211514752,292.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1178283691406,0.0,0.0,0.0005033904453739,290.7821960449219,294.1499938964844,273.8603820800781,271.1534729003906,282.2190246582031,273.7716369628906,290.9303894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.557971000671388,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.87384033203125,0.0,0.0,0.0001007750543067,292.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674865722656,0.0,0.0,0.0001061205985024,291.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5059814453125,0.0,0.0,7.838065357645974e-05,291.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3070983886719,0.0,0.0,0.0001061211514752,292.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1178283691406,0.0,0.0,0.0005033904453739,290.7821960449219,294.1499938964844,273.8603820800781,271.1534729003906,282.2190246582031,273.7716369628906,290.9303894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.557971000671388,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.85369873046875,0.0,0.0,0.0001007899190881,292.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.76812744140625,0.0,0.0,0.0001061362636392,291.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.48828125,0.0,0.0,7.839222234906629e-05,291.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.29071044921875,0.0,0.0,0.000106136809336,292.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.10272216796875,0.0,0.0,0.0005034647183492,290.782958984375,294.1499938964844,273.8882141113281,271.1746826171875,282.1393127441406,273.800048828125,290.927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.53671169281006,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8336486816406,0.0,0.0,0.0001008044418995,292.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7687683105469,0.0,0.0,0.0001061515577021,291.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.470703125,0.0,0.0,7.84035146352835e-05,291.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27447509765625,0.0,0.0,0.0001061521033989,292.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08770751953125,0.0,0.0,0.0005035373033024,290.7837219238281,294.1499938964844,273.91558837890625,271.1955261230469,282.0606384277344,273.8282775878906,290.9235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.515643119812012,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.79400634765625,0.0,0.0,0.0001008324106805,292.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.77001953125,0.0,0.0,0.0001061810107785,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4358825683594,0.0,0.0,7.84252624725923e-05,291.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2422790527344,0.0,0.0,0.0001061815491993,292.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0580139160156,0.0,0.0,0.0005036770016886,290.7852478027344,294.1499938964844,273.9687194824219,271.2359619140625,281.9062805175781,273.8838195800781,290.9165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.474297523498535,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.79400634765625,0.0,0.0,0.0001008324106805,292.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.77001953125,0.0,0.0,0.0001061810107785,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4358825683594,0.0,0.0,7.84252624725923e-05,291.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2422790527344,0.0,0.0,0.0001061815491993,292.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0580139160156,0.0,0.0,0.0005036770016886,290.7852478027344,294.1499938964844,273.9687194824219,271.2359619140625,281.9062805175781,273.8838195800781,290.9165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.474297523498535,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7548828125,0.0,0.0,0.0001008588660624,292.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7712707519531,0.0,0.0,0.0001062088776961,291.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.40155029296875,0.0,0.0,7.84458388807252e-05,291.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21051025390625,0.0,0.0,0.000106209408841,292.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0287170410156,0.0,0.0,0.0005038091912865,290.7867431640625,294.1499938964844,274.0191345214844,271.2743835449219,281.7557983398437,273.9376220703125,290.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.434358596801758,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7548828125,0.0,0.0,0.0001008588660624,292.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7712707519531,0.0,0.0,0.0001062088776961,291.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.40155029296875,0.0,0.0,7.84458388807252e-05,291.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21051025390625,0.0,0.0,0.000106209408841,292.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0287170410156,0.0,0.0,0.0005038091912865,290.7867431640625,294.1499938964844,274.0191345214844,271.2743835449219,281.7557983398437,273.9376220703125,290.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.434358596801758,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7162780761719,0.0,0.0,0.0001008837280096,292.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77252197265625,0.0,0.0,0.0001062350638676,291.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.36767578125,0.0,0.0,7.84651783760637e-05,291.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.17919921875,0.0,0.0,0.0001062355877365,292.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99981689453125,0.0,0.0,0.0005039334064349,290.7882385253906,294.1499938964844,274.0663146972656,271.310302734375,281.6090393066406,273.98907470703125,290.9020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.39625072479248,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7162780761719,0.0,0.0,0.0001008837280096,292.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77252197265625,0.0,0.0,0.0001062350638676,291.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.36767578125,0.0,0.0,7.84651783760637e-05,291.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.17919921875,0.0,0.0,0.0001062355877365,292.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99981689453125,0.0,0.0,0.0005039334064349,290.7882385253906,294.1499938964844,274.0663146972656,271.310302734375,281.6090393066406,273.98907470703125,290.9020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.39625072479248,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6781921386719,0.0,0.0,0.0001009069237625,292.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7737731933594,0.0,0.0,0.0001062594892573,291.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.334228515625,0.0,0.0,7.848321547498927e-05,291.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482849121094,0.0,0.0,0.0001062600058503,292.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9713134765625,0.0,0.0,0.0005040492396801,290.7897033691406,294.1499938964844,274.1096496582031,271.34332275390625,281.4659423828125,274.0375671386719,290.8945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.36039924621582,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6781921386719,0.0,0.0,0.0001009069237625,292.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7737731933594,0.0,0.0,0.0001062594892573,291.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.334228515625,0.0,0.0,7.848321547498927e-05,291.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482849121094,0.0,0.0,0.0001062600058503,292.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9713134765625,0.0,0.0,0.0005040492396801,290.7897033691406,294.1499938964844,274.1096496582031,271.34332275390625,281.4659423828125,274.0375671386719,290.8945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.36039924621582,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6593322753906,0.0,0.0,0.0001009178668027,292.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743835449219,0.0,0.0,0.0001062710143742,291.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.31768798828125,0.0,0.0,7.849172834539786e-05,291.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1329650878906,0.0,0.0,0.0001062715309672,292.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9571838378906,0.0,0.0,0.0005041039548814,290.7904357910156,294.1499938964844,274.12969970703125,271.3586120605469,281.39569091796875,274.0605163574219,290.8907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.343451499938965,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.640625,0.0,0.0,0.0001009283587336,292.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7749938964844,0.0,0.0,0.0001062820738297,291.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3012390136719,0.0,0.0,7.849989196984097e-05,291.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177673339844,0.0,0.0,0.0001062825831468,292.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.94317626953125,0.0,0.0,0.0005041563999839,290.7911376953125,294.1499938964844,274.1485595703125,271.3729858398437,281.3262939453125,274.0824890136719,290.886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.327225685119627,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6035461425781,0.0,0.0,0.0001009479747153,292.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762145996094,0.0,0.0,0.0001063027302734,291.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2687072753906,0.0,0.0,7.85151423770003e-05,291.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0876770019531,0.0,0.0,0.0001063032323145,292.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9154052734375,0.0,0.0,0.0005042543634772,290.7925720214844,294.1499938964844,274.1825256347656,271.39892578125,281.1899719238281,274.1233215332031,290.8792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.297154426574709,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6035461425781,0.0,0.0,0.0001009479747153,292.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762145996094,0.0,0.0,0.0001063027302734,291.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2687072753906,0.0,0.0,7.85151423770003e-05,291.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0876770019531,0.0,0.0,0.0001063032323145,292.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9154052734375,0.0,0.0,0.0005042543634772,290.7925720214844,294.1499938964844,274.1825256347656,271.39892578125,281.1899719238281,274.1233215332031,290.8792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.297154426574709,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.56695556640625,0.0,0.0,0.0001009656843962,292.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774353027344,0.0,0.0,0.0001063213858287,291.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2366027832031,0.0,0.0,7.852891576476395e-05,291.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0579833984375,0.0,0.0,0.0001063218805938,292.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8880310058594,0.0,0.0,0.0005043428391218,290.7939758300781,294.1499938964844,274.2109680175781,271.4206848144531,281.05682373046875,274.1594543457031,290.8714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.27060604095459,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.56695556640625,0.0,0.0,0.0001009656843962,292.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774353027344,0.0,0.0,0.0001063213858287,291.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2366027832031,0.0,0.0,7.852891576476395e-05,291.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0579833984375,0.0,0.0,0.0001063218805938,292.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8880310058594,0.0,0.0,0.0005043428391218,290.7939758300781,294.1499938964844,274.2109680175781,271.4206848144531,281.05682373046875,274.1594543457031,290.8714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.27060604095459,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5308532714844,0.0,0.0,0.0001009814150165,292.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77862548828125,0.0,0.0,0.0001063379531842,291.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.20489501953125,0.0,0.0,7.854115392547101e-05,291.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0286865234375,0.0,0.0,0.0001063384406734,292.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8609924316406,0.0,0.0,0.0005044214776717,290.7953796386719,294.1499938964844,274.2332763671875,271.43780517578125,280.9266967773437,274.1903381347656,290.8636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.474911748289287e-08,0.0010759676806628,-0.0376733615994453,0.0,0.0,0.0,-0.0121245766058564,60.0,-12.248003959655762,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5308532714844,0.0,0.0,0.0001009814150165,292.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77862548828125,0.0,0.0,0.0001063379531842,291.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.20489501953125,0.0,0.0,7.854115392547101e-05,291.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0286865234375,0.0,0.0,0.0001063384406734,292.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8609924316406,0.0,0.0,0.0005044214776717,290.7953796386719,294.1499938964844,274.2332763671875,271.43780517578125,280.9266967773437,274.1903381347656,290.8636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.474911748289287e-08,0.0010759676806628,-0.0376733615994453,0.0,0.0,0.0,-0.0121245766058564,60.0,-12.248003959655762,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4952087402344,0.0,0.0,0.0001009950938168,292.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77978515625,0.0,0.0,0.0001063523595803,291.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17364501953125,0.0,0.0,7.855179137550294e-05,291.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9997863769531,0.0,0.0,0.0001063528470695,292.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8343200683594,0.0,0.0,0.0005044898134656,290.7967224121094,294.1499938964844,274.2489013671875,271.44989013671875,280.7993469238281,274.2153625488281,290.8556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.229754447937012,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4952087402344,0.0,0.0,0.0001009950938168,292.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77978515625,0.0,0.0,0.0001063523595803,291.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17364501953125,0.0,0.0,7.855179137550294e-05,291.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9997863769531,0.0,0.0,0.0001063528470695,292.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8343200683594,0.0,0.0,0.0005044898134656,290.7967224121094,294.1499938964844,274.2489013671875,271.44989013671875,280.7993469238281,274.2153625488281,290.8556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.229754447937012,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.47760009765625,0.0,0.0,0.0001010011401376,292.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803649902344,0.0,0.0,0.0001063587260432,291.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581726074219,0.0,0.0,7.85564916441217e-05,291.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9854736328125,0.0,0.0,0.0001063592135324,292.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8211364746094,0.0,0.0,0.0005045200232416,290.7973937988281,294.1499938964844,274.2540283203125,271.45391845703125,280.7366943359375,274.2255249023437,290.8516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.222400665283203,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4600524902344,0.0,0.0,0.0001010066480375,292.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78094482421875,0.0,0.0,0.0001063645322574,291.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427917480469,0.0,0.0,7.856077718315646e-05,291.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97125244140625,0.0,0.0,0.0001063650124706,292.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8080139160156,0.0,0.0,0.0005045475554652,290.79803466796875,294.1499938964844,274.2572937011719,271.45654296875,280.6746520996094,274.2340087890625,290.84765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.21629524230957,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4253845214844,0.0,0.0,0.000101016004919,292.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821044921875,0.0,0.0,0.0001063743911799,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1123352050781,0.0,0.0,7.856805314077064e-05,291.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9430847167969,0.0,0.0,0.0001063748641172,292.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.78204345703125,0.0,0.0,0.0005045942962169,290.7993469238281,294.1499938964844,274.2578430175781,271.457275390625,280.55242919921875,274.24566650390625,290.8395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.479203870502488e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.208041191101074,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4253845214844,0.0,0.0,0.000101016004919,292.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821044921875,0.0,0.0,0.0001063743911799,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1123352050781,0.0,0.0,7.856805314077064e-05,291.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9430847167969,0.0,0.0,0.0001063748641172,292.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.78204345703125,0.0,0.0,0.0005045942962169,290.7993469238281,294.1499938964844,274.2578430175781,271.457275390625,280.55242919921875,274.24566650390625,290.8395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.479203870502488e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.208041191101074,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3911437988281,0.0,0.0,0.0001010230771498,292.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.783203125,0.0,0.0,0.0001063818417605,291.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.082275390625,0.0,0.0,7.857355376472697e-05,291.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9153137207031,0.0,0.0,0.0001063823146978,292.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75640869140625,0.0,0.0,0.0005046296864748,290.80059814453125,294.1499938964844,274.25,271.45166015625,280.43243408203125,274.2497253417969,290.8314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764243779703,1.4800793479707865e-08,0.0010764095932245,-0.0378084927797317,0.0,0.0,0.0,-0.0121501954272389,60.0,-12.20542049407959,-0.0,-7.899991061321998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3911437988281,0.0,0.0,0.0001010230771498,292.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.783203125,0.0,0.0,0.0001063818417605,291.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.082275390625,0.0,0.0,7.857355376472697e-05,291.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9153137207031,0.0,0.0,0.0001063823146978,292.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75640869140625,0.0,0.0,0.0005046296864748,290.80059814453125,294.1499938964844,274.25,271.45166015625,280.43243408203125,274.2497253417969,290.8314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764243779703,1.4800793479707865e-08,0.0010764095932245,-0.0378084927797317,0.0,0.0,0.0,-0.0121501954272389,60.0,-12.20542049407959,-0.0,-7.899991061321998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3573608398437,0.0,0.0,0.0001010148407658,292.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843017578125,0.0,0.0,0.0001063731688191,291.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0526123046875,0.0,0.0,7.856714364606887e-05,291.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88787841796875,0.0,0.0,0.0001063736344804,292.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7311096191406,0.0,0.0,0.0005045885336585,290.80181884765625,294.1499938964844,274.2375793457031,271.4430236816406,280.3145446777344,274.2466125488281,290.8232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763361351564,1.4790467517400433e-08,0.0010763213504105,-0.0377814918756485,0.0,0.0,0.0,-0.0121450768783688,60.0,-12.20693588256836,-0.0,-7.898695031371973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3573608398437,0.0,0.0,0.0001010148407658,292.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843017578125,0.0,0.0,0.0001063731688191,291.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0526123046875,0.0,0.0,7.856714364606887e-05,291.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88787841796875,0.0,0.0,0.0001063736344804,292.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7311096191406,0.0,0.0,0.0005045885336585,290.80181884765625,294.1499938964844,274.2375793457031,271.4430236816406,280.3145446777344,274.2466125488281,290.8232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763361351564,1.4790467517400433e-08,0.0010763213504105,-0.0377814918756485,0.0,0.0,0.0,-0.0121450768783688,60.0,-12.20693588256836,-0.0,-7.898695031371973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3240051269531,0.0,0.0,0.0001009793049888,292.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7853698730469,0.0,0.0,0.000106335755845,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0233764648437,0.0,0.0,7.85395095590502e-05,291.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.86083984375,0.0,0.0,0.0001063362142303,292.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7061462402344,0.0,0.0,0.0005044110585004,290.8030090332031,294.1499938964844,274.2248229980469,271.4349365234375,280.1986694335937,274.2389221191406,290.81500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759570868685,1.4746134091581098e-08,0.001075942418538,-0.0376655608415603,0.0,0.0,0.0,-0.012123099528253,60.0,-12.20744514465332,-0.0,-7.89313148175097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3240051269531,0.0,0.0,0.0001009793049888,292.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7853698730469,0.0,0.0,0.000106335755845,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0233764648437,0.0,0.0,7.85395095590502e-05,291.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.86083984375,0.0,0.0,0.0001063362142303,292.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7061462402344,0.0,0.0,0.0005044110585004,290.8030090332031,294.1499938964844,274.2248229980469,271.4349365234375,280.1986694335937,274.2389221191406,290.81500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759570868685,1.4746134091581098e-08,0.001075942418538,-0.0376655608415603,0.0,0.0,0.0,-0.012123099528253,60.0,-12.20744514465332,-0.0,-7.89313148175097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075256347656,0.0,0.0,0.000100951976492,292.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.785888671875,0.0,0.0,0.0001063069794327,291.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0088806152344,0.0,0.0,7.851824921090156e-05,291.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8474426269531,0.0,0.0,0.000106307430542,292.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6937866210937,0.0,0.0,0.0005042745615355,290.8036193847656,294.1499938964844,274.2182922363281,271.4310607910156,280.1414794921875,274.2340087890625,290.8108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712052909260365e-08,0.0010756510309875,-0.0375764407217502,0.0,0.0,0.0,-0.0121062034741044,60.0,-12.206663131713867,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
