time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
763560,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2911376953125,0.0,0.0,0.0001009186962619,292.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864074707031,0.0,0.0,0.0001062719311448,291.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9945068359375,0.0,0.0,7.84923613537103e-05,291.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8341369628906,0.0,0.0,0.0001062723822542,292.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6815185546875,0.0,0.0,0.0005041083204559,290.8041687011719,294.1499938964844,274.2117004394531,271.4273376464844,280.0848388671875,274.2286682128906,290.8067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670555437135135e-08,0.0010752961970865,-0.037467923015356,0.0,0.0,0.0,-0.0120856314897537,60.0,-12.20519733428955,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2586975097656,0.0,0.0,0.0001008353792713,292.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7874450683594,0.0,0.0,0.0001061842049239,291.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9660339355469,0.0,0.0,7.842756167519838e-05,291.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.80780029296875,0.0,0.0,0.0001061846487573,292.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6572265625,0.0,0.0,0.0005036921356804,290.8052978515625,294.1499938964844,274.1982421875,271.42022705078125,279.97296142578125,274.217041015625,290.79840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566689188200144e-08,0.0010744081810116,-0.0371963046491146,0.0,0.0,0.0,-0.0120341414585709,60.0,-12.200329780578612,-0.0,-7.870633567108598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2586975097656,0.0,0.0,0.0001008353792713,292.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7874450683594,0.0,0.0,0.0001061842049239,291.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9660339355469,0.0,0.0,7.842756167519838e-05,291.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.80780029296875,0.0,0.0,0.0001061846487573,292.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6572265625,0.0,0.0,0.0005036921356804,290.8052978515625,294.1499938964844,274.1982421875,271.42022705078125,279.97296142578125,274.217041015625,290.79840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566689188200144e-08,0.0010744081810116,-0.0371963046491146,0.0,0.0,0.0,-0.0120341414585709,60.0,-12.200329780578612,-0.0,-7.870633567108598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2267150878906,0.0,0.0,0.0001007317841867,292.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7884216308594,0.0,0.0,0.0001060751164914,291.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9379577636719,0.0,0.0,7.834698772057891e-05,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7818298339844,0.0,0.0,0.0001060755530488,292.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6332702636719,0.0,0.0,0.0005031746695749,290.8063659667969,294.1499938964844,274.1844177246094,271.4136047363281,279.8630676269531,274.2044982910156,290.7900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733185335993,1.4437548934154164e-08,0.0010733040980994,-0.0368585810065269,0.0,0.0,0.0,-0.0119701223447918,60.0,-12.193059921264648,-0.0,-7.854462324985435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2267150878906,0.0,0.0,0.0001007317841867,292.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7884216308594,0.0,0.0,0.0001060751164914,291.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9379577636719,0.0,0.0,7.834698772057891e-05,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7818298339844,0.0,0.0,0.0001060755530488,292.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6332702636719,0.0,0.0,0.0005031746695749,290.8063659667969,294.1499938964844,274.1844177246094,271.4136047363281,279.8630676269531,274.2044982910156,290.7900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733185335993,1.4437548934154164e-08,0.0010733040980994,-0.0368585810065269,0.0,0.0,0.0,-0.0119701223447918,60.0,-12.193059921264648,-0.0,-7.854462324985435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1951904296875,0.0,0.0,0.0001006104430416,292.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7893981933594,0.0,0.0,0.0001059473433997,291.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9102783203125,0.0,0.0,7.825261127436534e-05,291.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7562255859375,0.0,0.0,0.0001059477726812,292.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6096496582031,0.0,0.0,0.0005025685532018,290.8074035644531,294.1499938964844,274.1702575683594,271.4073791503906,279.755126953125,274.1913757324219,290.7816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720251593738,1.4286302807420272e-08,0.0010720108402892,-0.0364630334079265,0.0,0.0,0.0,-0.0118951434269547,60.0,-12.183690071105955,-0.0,-7.835544124645821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1951904296875,0.0,0.0,0.0001006104430416,292.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7893981933594,0.0,0.0,0.0001059473433997,291.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9102783203125,0.0,0.0,7.825261127436534e-05,291.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7562255859375,0.0,0.0,0.0001059477726812,292.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6096496582031,0.0,0.0,0.0005025685532018,290.8074035644531,294.1499938964844,274.1702575683594,271.4073791503906,279.755126953125,274.1913757324219,290.7816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720251593738,1.4286302807420272e-08,0.0010720108402892,-0.0364630334079265,0.0,0.0,0.0,-0.0118951434269547,60.0,-12.183690071105955,-0.0,-7.835544124645821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640930175781,0.0,0.0,0.0001004740115604,292.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7903137207031,0.0,0.0,0.0001058036796166,291.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8829650878906,0.0,0.0,7.814649870852008e-05,291.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7309875488281,0.0,0.0,0.0001058041016221,292.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5863342285156,0.0,0.0,0.0005018871161155,290.8083801269531,294.1499938964844,274.1557922363281,271.4015808105469,279.64910888671875,274.1778259277344,290.77325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705710155889,1.4116256608076584e-08,0.0010705569293349,-0.0360182970762252,0.0,0.0,0.0,-0.0118108447641134,60.0,-12.172531127929688,-0.0,-7.814301739017537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640930175781,0.0,0.0,0.0001004740115604,292.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7903137207031,0.0,0.0,0.0001058036796166,291.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8829650878906,0.0,0.0,7.814649870852008e-05,291.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7309875488281,0.0,0.0,0.0001058041016221,292.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5863342285156,0.0,0.0,0.0005018871161155,290.8083801269531,294.1499938964844,274.1557922363281,271.4015808105469,279.64910888671875,274.1778259277344,290.77325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705710155889,1.4116256608076584e-08,0.0010705569293349,-0.0360182970762252,0.0,0.0,0.0,-0.0118108447641134,60.0,-12.172531127929688,-0.0,-7.814301739017537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487121582031,0.0,0.0,0.0001004009754979,292.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.790771484375,0.0,0.0,0.0001057267727446,291.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8694763183594,0.0,0.0,7.808969530742615e-05,291.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.718505859375,0.0,0.0,0.0001057271947502,292.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5748291015625,0.0,0.0,0.0005015222704969,290.808837890625,294.1499938964844,274.1484375,271.3988342285156,279.5968322753906,274.1708984375,290.76904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025230754555196e-08,0.0010697786929085,-0.0357802174985408,0.0,0.0,0.0,-0.0117657193914055,60.0,-12.166367530822754,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1334533691406,0.0,0.0,0.0001003252182272,292.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7912292480469,0.0,0.0,0.0001056469991453,291.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8560485839844,0.0,0.0,7.803076732670888e-05,291.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7060852050781,0.0,0.0,0.0001056474138749,292.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5633850097656,0.0,0.0,0.0005011438624933,290.8092956542969,294.1499938964844,274.1409912109375,271.39617919921875,279.5450134277344,274.16387939453125,290.76483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689853224903,1.3930809394935297e-08,0.0010689713526517,-0.0355332568287849,0.0,0.0,0.0,-0.0117189111188054,60.0,-12.159884452819824,-0.0,-7.791168599169397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.10321044921875,0.0,0.0,0.0001001669079414,292.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7920837402344,0.0,0.0,0.0001054802996804,291.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8295288085937,0.0,0.0,7.790764357196167e-05,291.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6815490722656,0.0,0.0,0.0001054807071341,292.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5407409667969,0.0,0.0,0.0005003531114198,290.8102111816406,294.1499938964844,274.1258850097656,271.39111328125,279.4427185058594,274.1496276855469,290.75634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672979988157,1.3733503223534171e-08,0.0010672842618077,-0.0350171700119972,0.0,0.0,0.0,-0.0116210989654064,60.0,-12.146126747131348,-0.0,-7.766593057567661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.10321044921875,0.0,0.0,0.0001001669079414,292.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7920837402344,0.0,0.0,0.0001054802996804,291.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8295288085937,0.0,0.0,7.790764357196167e-05,291.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6815490722656,0.0,0.0,0.0001054807071341,292.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5407409667969,0.0,0.0,0.0005003531114198,290.8102111816406,294.1499938964844,274.1258850097656,271.39111328125,279.4427185058594,274.1496276855469,290.75634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672979988157,1.3733503223534171e-08,0.0010672842618077,-0.0350171700119972,0.0,0.0,0.0,-0.0116210989654064,60.0,-12.146126747131348,-0.0,-7.766593057567661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07342529296875,0.0,0.0,0.0001000018673948,292.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929077148437,0.0,0.0,0.0001053064988809,291.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8033447265625,0.0,0.0,7.777927385177463e-05,291.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6573486328125,0.0,0.0,0.0001053069063345,292.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5184020996094,0.0,0.0,0.0004995287163183,290.81103515625,294.1499938964844,274.1105041503906,271.3863830566406,279.3422241210937,274.13507080078125,290.74786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655390797182,1.352780643060214e-08,0.0010655254591256,-0.0344791077077388,0.0,0.0,0.0,-0.0115191265940666,60.0,-12.131550788879396,-0.0,-7.7410135190803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07342529296875,0.0,0.0,0.0001000018673948,292.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929077148437,0.0,0.0,0.0001053064988809,291.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8033447265625,0.0,0.0,7.777927385177463e-05,291.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6573486328125,0.0,0.0,0.0001053069063345,292.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5184020996094,0.0,0.0,0.0004995287163183,290.81103515625,294.1499938964844,274.1105041503906,271.3863830566406,279.3422241210937,274.13507080078125,290.74786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655390797182,1.352780643060214e-08,0.0010655254591256,-0.0344791077077388,0.0,0.0,0.0,-0.0115191265940666,60.0,-12.131550788879396,-0.0,-7.7410135190803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0440673828125,0.0,0.0,9.983289783122018e-05,292.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.793701171875,0.0,0.0,0.0001051285726134,291.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7775573730469,0.0,0.0,7.764784822938964e-05,291.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.63348388671875,0.0,0.0,0.0001051289727911,292.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4963684082031,0.0,0.0,0.000498684705235,290.81182861328125,294.1499938964844,274.09478759765625,271.3819885253906,279.2435302734375,274.1202392578125,290.7393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317222880004921e-08,0.0010637249797582,-0.0339282341301441,0.0,0.0,0.0,-0.0114147318527102,60.0,-12.116500854492188,-0.0,-7.714870520203476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0440673828125,0.0,0.0,9.983289783122018e-05,292.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.793701171875,0.0,0.0,0.0001051285726134,291.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7775573730469,0.0,0.0,7.764784822938964e-05,291.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.63348388671875,0.0,0.0,0.0001051289727911,292.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4963684082031,0.0,0.0,0.000498684705235,290.81182861328125,294.1499938964844,274.09478759765625,271.3819885253906,279.2435302734375,274.1202392578125,290.7393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317222880004921e-08,0.0010637249797582,-0.0339282341301441,0.0,0.0,0.0,-0.0114147318527102,60.0,-12.116500854492188,-0.0,-7.714870520203476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0151062011719,0.0,0.0,9.966272773453966e-05,292.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7944641113281,0.0,0.0,0.0001049493803293,291.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75213623046875,0.0,0.0,7.751549128443003e-05,291.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6099548339844,0.0,0.0,0.000104949773231,292.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4746398925781,0.0,0.0,0.000497834640555,290.8125915527344,294.1499938964844,274.07879638671875,271.3778686523437,279.1465148925781,274.10516357421875,290.7308654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734080195426,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.101306915283203,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0151062011719,0.0,0.0,9.966272773453966e-05,292.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7944641113281,0.0,0.0,0.0001049493803293,291.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75213623046875,0.0,0.0,7.751549128443003e-05,291.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6099548339844,0.0,0.0,0.000104949773231,292.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4746398925781,0.0,0.0,0.000497834640555,290.8125915527344,294.1499938964844,274.07879638671875,271.3778686523437,279.1465148925781,274.10516357421875,290.7308654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734080195426,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.101306915283203,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.00079345703125,0.0,0.0,9.957799920812248e-05,292.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948303222656,0.0,0.0,0.000104860162537,291.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7395324707031,0.0,0.0,7.744960021227598e-05,291.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5982971191406,0.0,0.0,0.0001048605554387,292.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4638977050781,0.0,0.0,0.0004974114708602,290.8129272460937,294.1499938964844,274.0707092285156,271.3758850097656,279.0986328125,274.0975036621094,290.7265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999550769166037e-08,0.001061008661054,-0.0330971665680408,0.0,0.0,0.0,-0.011257248930633,60.0,-12.093755722045898,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.986572265625,0.0,0.0,9.94939255178906e-05,292.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7951965332031,0.0,0.0,0.0001047716286848,291.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.72705078125,0.0,0.0,7.73842039052397e-05,291.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.58673095703125,0.0,0.0,0.0001047720143105,292.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4532165527344,0.0,0.0,0.0004969915025867,290.8132629394531,294.1499938964844,274.0625305175781,271.3739929199219,279.0511779785156,274.0898132324219,290.7223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894768808280332e-08,0.0010601127287372,-0.0328230299055576,0.0,0.0,0.0,-0.0112053034827113,60.0,-12.086285591125488,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9584045410156,0.0,0.0,9.932887041941284e-05,292.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958679199219,0.0,0.0,0.0001045978206093,291.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7023010253906,0.0,0.0,7.725582690909505e-05,291.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5638427734375,0.0,0.0,0.0001045981989591,292.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4320678710937,0.0,0.0,0.0004961669910699,290.8139038085937,294.1499938964844,274.0459899902344,271.370361328125,278.9574584960937,274.0741882324219,290.7137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689061357207264e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,-0.0111033264547586,60.0,-12.071735382080078,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9584045410156,0.0,0.0,9.932887041941284e-05,292.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958679199219,0.0,0.0,0.0001045978206093,291.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7023010253906,0.0,0.0,7.725582690909505e-05,291.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5638427734375,0.0,0.0,0.0001045981989591,292.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4320678710937,0.0,0.0,0.0004961669910699,290.8139038085937,294.1499938964844,274.0459899902344,271.370361328125,278.9574584960937,274.0741882324219,290.7137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689061357207264e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,-0.0111033264547586,60.0,-12.071735382080078,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9306335449219,0.0,0.0,9.916967974277212e-05,292.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7965393066406,0.0,0.0,0.0001044301898218,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6778869628906,0.0,0.0,7.713201193837449e-05,291.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.541259765625,0.0,0.0,0.0001044305681716,292.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4112243652344,0.0,0.0,0.0004953718744218,290.81451416015625,294.1499938964844,274.0291748046875,271.366943359375,278.8653564453125,274.0583190917969,290.7052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566698620095,1.2490671608134109e-08,0.0010566574055701,-0.0317657366394996,0.0,0.0,0.0,-0.0110049759969115,60.0,-12.057924270629885,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9306335449219,0.0,0.0,9.916967974277212e-05,292.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7965393066406,0.0,0.0,0.0001044301898218,291.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6778869628906,0.0,0.0,7.713201193837449e-05,291.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.541259765625,0.0,0.0,0.0001044305681716,292.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4112243652344,0.0,0.0,0.0004953718744218,290.81451416015625,294.1499938964844,274.0291748046875,271.366943359375,278.8653564453125,274.0583190917969,290.7052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566698620095,1.2490671608134109e-08,0.0010566574055701,-0.0317657366394996,0.0,0.0,0.0,-0.0110049759969115,60.0,-12.057924270629885,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9032287597656,0.0,0.0,9.901822340907528e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7971496582031,0.0,0.0,0.0001042707008309,291.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.65380859375,0.0,0.0,7.701421418460086e-05,291.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5189819335937,0.0,0.0,0.0001042710719048,292.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3906555175781,0.0,0.0,0.0004946152912452,290.8150329589844,294.1499938964844,274.0120849609375,271.3637084960937,278.7747802734375,274.04217529296875,290.6966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301907048595241e-08,0.001055043307133,-0.0312718115746974,0.0,0.0,0.0,-0.0109113976359367,60.0,-12.045092582702637,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9032287597656,0.0,0.0,9.901822340907528e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7971496582031,0.0,0.0,0.0001042707008309,291.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.65380859375,0.0,0.0,7.701421418460086e-05,291.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5189819335937,0.0,0.0,0.0001042710719048,292.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3906555175781,0.0,0.0,0.0004946152912452,290.8150329589844,294.1499938964844,274.0120849609375,271.3637084960937,278.7747802734375,274.04217529296875,290.6966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301907048595241e-08,0.001055043307133,-0.0312718115746974,0.0,0.0,0.0,-0.0109113976359367,60.0,-12.045092582702637,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.876220703125,0.0,0.0,9.887603664537892e-05,292.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977294921875,0.0,0.0,0.0001041209761751,291.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.63006591796875,0.0,0.0,7.690361962886527e-05,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4969787597656,0.0,0.0,0.000104121339973,292.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3703308105469,0.0,0.0,0.0004939050995744,290.8155212402344,294.1499938964844,273.9947814941406,271.3606262207031,278.68572998046875,274.0258178710937,290.6880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124702131188773e-08,0.0010535281617194,-0.0308081116527318,0.0,0.0,0.0,-0.0108235497027635,60.0,-12.033445358276367,-0.0,-7.56765672349502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.876220703125,0.0,0.0,9.887603664537892e-05,292.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977294921875,0.0,0.0,0.0001041209761751,291.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.63006591796875,0.0,0.0,7.690361962886527e-05,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4969787597656,0.0,0.0,0.000104121339973,292.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3703308105469,0.0,0.0,0.0004939050995744,290.8155212402344,294.1499938964844,273.9947814941406,271.3606262207031,278.68572998046875,274.0258178710937,290.6880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124702131188773e-08,0.0010535281617194,-0.0308081116527318,0.0,0.0,0.0,-0.0108235497027635,60.0,-12.033445358276367,-0.0,-7.56765672349502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8628234863281,0.0,0.0,9.88088286248967e-05,292.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7980041503906,0.0,0.0,0.0001040502029354,291.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6182861328125,0.0,0.0,7.685134914936498e-05,291.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.486083984375,0.0,0.0,0.0001040505667333,292.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3602905273437,0.0,0.0,0.0004935693577863,290.81573486328125,294.1499938964844,273.98602294921875,271.3591613769531,278.6417236328125,274.0175170898437,290.68377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528238490223,1.204093713624843e-08,0.0010528118582442,-0.0305889137089252,0.0,0.0,0.0,-0.0107820238918066,60.0,-12.028120040893556,-0.0,-7.557369485766685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8495483398437,0.0,0.0,9.874437819235028e-05,292.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7982482910156,0.0,0.0,0.0001039823400788,291.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.60662841796875,0.0,0.0,7.680122507736087e-05,291.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.47528076171875,0.0,0.0,0.0001039827038766,292.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.35028076171875,0.0,0.0,0.0004932474694214,290.8159484863281,294.1499938964844,273.9772033691406,271.3576965332031,278.5981140136719,274.0091857910156,290.67950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521369986236,1.1960620049933368e-08,0.0010521251242607,-0.0303787346929311,0.0,0.0,0.0,-0.010742207057774,60.0,-12.023151397705078,-0.0,-7.547512126393485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8232421875,0.0,0.0,9.862423758022489e-05,292.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987365722656,0.0,0.0,0.0001038558257278,291.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5834655761719,0.0,0.0,7.670777995372191e-05,291.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.453857421875,0.0,0.0,0.0001038561822497,292.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3305053710937,0.0,0.0,0.0004926473484374,290.8163146972656,294.1499938964844,273.9593811035156,271.3548889160156,278.51190185546875,273.9922790527344,290.6708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508564300835,1.1810880273799285e-08,0.001050844672136,-0.0299868732690811,0.0,0.0,0.0,-0.0106679750606417,60.0,-12.014345169067385,-0.0,-7.529151702101444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8232421875,0.0,0.0,9.862423758022489e-05,292.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987365722656,0.0,0.0,0.0001038558257278,291.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5834655761719,0.0,0.0,7.670777995372191e-05,291.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.453857421875,0.0,0.0,0.0001038561822497,292.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3305053710937,0.0,0.0,0.0004926473484374,290.8163146972656,294.1499938964844,273.9593811035156,271.3548889160156,278.51190185546875,273.9922790527344,290.6708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508564300835,1.1810880273799285e-08,0.001050844672136,-0.0299868732690811,0.0,0.0,0.0,-0.0106679750606417,60.0,-12.014345169067385,-0.0,-7.529151702101444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7972717285156,0.0,0.0,9.851634240476416e-05,292.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991943359375,0.0,0.0,0.0001037422116496,291.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5606384277344,0.0,0.0,7.662385905859992e-05,291.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4327087402344,0.0,0.0,0.0001037425608956,292.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3109741210937,0.0,0.0,0.000492108403705,290.816650390625,294.1499938964844,273.9413452148437,271.3521423339844,278.4270935058594,273.97515869140625,290.66229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.007128715515137,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7972717285156,0.0,0.0,9.851634240476416e-05,292.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991943359375,0.0,0.0,0.0001037422116496,291.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5606384277344,0.0,0.0,7.662385905859992e-05,291.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4327087402344,0.0,0.0,0.0001037425608956,292.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3109741210937,0.0,0.0,0.000492108403705,290.816650390625,294.1499938964844,273.9413452148437,271.3521423339844,278.4270935058594,273.97515869140625,290.66229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.007128715515137,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7716064453125,0.0,0.0,9.842124563874675e-05,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79962158203125,0.0,0.0,0.000103642072645,291.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5380859375,0.0,0.0,7.654989894945174e-05,291.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41180419921875,0.0,0.0,0.0001036424218909,292.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2916564941406,0.0,0.0,0.0004916333709843,290.8169250488281,294.1499938964844,273.923095703125,271.3494873046875,278.3435974121094,273.957763671875,290.6537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.001580238342283,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7716064453125,0.0,0.0,9.842124563874675e-05,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79962158203125,0.0,0.0,0.000103642072645,291.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5380859375,0.0,0.0,7.654989894945174e-05,291.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41180419921875,0.0,0.0,0.0001036424218909,292.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2916564941406,0.0,0.0,0.0004916333709843,290.8169250488281,294.1499938964844,273.923095703125,271.3494873046875,278.3435974121094,273.957763671875,290.6537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.001580238342283,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7463073730469,0.0,0.0,9.833936928771436e-05,292.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79998779296875,0.0,0.0,0.0001035558598232,291.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.51580810546875,0.0,0.0,7.64862124924548e-05,291.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.39117431640625,0.0,0.0,0.0001035561945172,292.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2725830078125,0.0,0.0,0.0004912244039587,290.8171081542969,294.1499938964844,273.9046325683594,271.34686279296875,278.2613525390625,273.94012451171875,290.6451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455817627847864e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-11.997756958007812,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7463073730469,0.0,0.0,9.833936928771436e-05,292.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79998779296875,0.0,0.0,0.0001035558598232,291.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.51580810546875,0.0,0.0,7.64862124924548e-05,291.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.39117431640625,0.0,0.0,0.0001035561945172,292.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2725830078125,0.0,0.0,0.0004912244039587,290.8171081542969,294.1499938964844,273.9046325683594,271.34686279296875,278.2613525390625,273.94012451171875,290.6451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455817627847864e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-11.997756958007812,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
