time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
765900,291.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7337646484375,0.0,0.0,9.830349881667644e-05,292.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8001708984375,0.0,0.0,0.0001035180830513,291.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5047607421875,0.0,0.0,7.64583091950044e-05,291.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3809509277344,0.0,0.0,0.0001035184250213,292.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2631530761719,0.0,0.0,0.0004910452407784,290.81719970703125,294.1499938964844,273.89532470703125,271.3455505371094,278.2207336425781,273.93121337890625,290.64080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047437544912,1.141110228530806e-08,0.0010474261362105,-0.0289406143128871,0.0,0.0,0.0,-0.0104697877541184,60.0,-11.99650764465332,-0.0,-7.480242203428136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7212829589844,0.0,0.0,9.82710625976324e-05,292.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8003234863281,0.0,0.0,0.0001034839297062,291.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4937744140625,0.0,0.0,7.643308344995603e-05,291.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.37078857421875,0.0,0.0,0.0001034842644003,292.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2537536621094,0.0,0.0,0.0004908832488581,290.8172607421875,294.1499938964844,273.8859558105469,271.34423828125,278.1803894042969,273.9222106933594,290.6365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470917914062,1.1370670627286472e-08,0.0010470803827047,-0.028834793716669,0.0,0.0,0.0,-0.0104497438296675,60.0,-11.995704650878906,-0.0,-7.475304641957339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6965637207031,0.0,0.0,9.821670391829684e-05,292.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.80059814453125,0.0,0.0,0.0001034266970236,291.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4720458984375,0.0,0.0,7.639081013621762e-05,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35064697265625,0.0,0.0,0.0001034270244417,292.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2351379394531,0.0,0.0,0.0004906117101199,290.8173522949219,294.1499938964844,273.8670654296875,271.34161376953125,278.1006164550781,273.9040832519531,290.6278991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465122759342,1.1302903502041772e-08,0.001046500983648,-0.028657428920269,0.0,0.0,0.0,-0.0104161482304334,60.0,-11.99546241760254,-0.0,-7.467032503427617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6965637207031,0.0,0.0,9.821670391829684e-05,292.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.80059814453125,0.0,0.0,0.0001034266970236,291.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4720458984375,0.0,0.0,7.639081013621762e-05,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35064697265625,0.0,0.0,0.0001034270244417,292.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2351379394531,0.0,0.0,0.0004906117101199,290.8173522949219,294.1499938964844,273.8670654296875,271.34161376953125,278.1006164550781,273.9040832519531,290.6278991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465122759342,1.1302903502041772e-08,0.001046500983648,-0.028657428920269,0.0,0.0,0.0,-0.0104161482304334,60.0,-11.99546241760254,-0.0,-7.467032503427617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6721496582031,0.0,0.0,9.817669342737644e-05,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.80084228515625,0.0,0.0,0.0001033845619531,291.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4505615234375,0.0,0.0,7.635968358954415e-05,291.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.33074951171875,0.0,0.0,0.0001033848820952,292.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2167053222656,0.0,0.0,0.0004904118250124,290.8174133300781,294.1499938964844,273.8479919433594,271.3389587402344,278.0220031738281,273.8856811523437,290.6192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300652660144e-08,0.0010460742050781,-0.0285268332809209,0.0,0.0,0.0,-0.0103914123028516,60.0,-11.997075080871582,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6721496582031,0.0,0.0,9.817669342737644e-05,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.80084228515625,0.0,0.0,0.0001033845619531,291.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4505615234375,0.0,0.0,7.635968358954415e-05,291.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.33074951171875,0.0,0.0,0.0001033848820952,292.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2167053222656,0.0,0.0,0.0004904118250124,290.8174133300781,294.1499938964844,273.8479919433594,271.3389587402344,278.0220031738281,273.8856811523437,290.6192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300652660144e-08,0.0010460742050781,-0.0285268332809209,0.0,0.0,0.0,-0.0103914123028516,60.0,-11.997075080871582,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6480407714844,0.0,0.0,9.815159864956512e-05,292.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8010559082031,0.0,0.0,0.000103358142951,291.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4292907714844,0.0,0.0,7.634016947122291e-05,291.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.31103515625,0.0,0.0,0.0001033584630931,292.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1985168457031,0.0,0.0,0.0004902865039184,290.8173828125,294.1499938964844,273.8287353515625,271.3362731933594,277.94451904296875,273.8670654296875,290.6106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458177421241,1.1221704454555947e-08,0.0010458065662533,-0.0284449066966772,0.0,0.0,0.0,-0.0103758946061134,60.0,-12.000601768493652,-0.0,-7.457126827148387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6480407714844,0.0,0.0,9.815159864956512e-05,292.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8010559082031,0.0,0.0,0.000103358142951,291.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4292907714844,0.0,0.0,7.634016947122291e-05,291.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.31103515625,0.0,0.0,0.0001033584630931,292.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1985168457031,0.0,0.0,0.0004902865039184,290.8173828125,294.1499938964844,273.8287353515625,271.3362731933594,277.94451904296875,273.8670654296875,290.6106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458177421241,1.1221704454555947e-08,0.0010458065662533,-0.0284449066966772,0.0,0.0,0.0,-0.0103758946061134,60.0,-12.000601768493652,-0.0,-7.457126827148387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6241760253906,0.0,0.0,9.814217628445476e-05,292.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8012084960937,0.0,0.0,0.0001033482258208,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4082946777344,0.0,0.0,7.633284258190542e-05,291.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.29156494140625,0.0,0.0,0.0001033485386869,292.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1805114746094,0.0,0.0,0.0004902394721284,290.8172912597656,294.1499938964844,273.8092956542969,271.33349609375,277.8681335449219,273.8481750488281,290.6020812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457170428708,1.1209929873245985e-08,0.0010457057505846,-0.0284140855073928,0.0,0.0,0.0,-0.0103700570762157,60.0,-12.006117820739746,-0.0,-7.455690820279416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6241760253906,0.0,0.0,9.814217628445476e-05,292.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8012084960937,0.0,0.0,0.0001033482258208,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4082946777344,0.0,0.0,7.633284258190542e-05,291.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.29156494140625,0.0,0.0,0.0001033485386869,292.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1805114746094,0.0,0.0,0.0004902394721284,290.8172912597656,294.1499938964844,273.8092956542969,271.33349609375,277.8681335449219,273.8481750488281,290.6020812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457170428708,1.1209929873245985e-08,0.0010457057505846,-0.0284140855073928,0.0,0.0,0.0,-0.0103700570762157,60.0,-12.006117820739746,-0.0,-7.455690820279416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61236572265625,0.0,0.0,9.81436387519352e-05,292.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80126953125,0.0,0.0,0.0001033497610478,291.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3978881835937,0.0,0.0,7.633397035533562e-05,291.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28192138671875,0.0,0.0,0.000103350073914,292.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.17156982421875,0.0,0.0,0.000490246748086,290.8172302246094,294.1499938964844,273.7995300292969,271.3320617675781,277.8303527832031,273.838623046875,290.5977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457324096933,1.1211727546367456e-08,0.001045721117407,-0.0284187924116849,0.0,0.0,0.0,-0.0103709483519196,60.0,-12.00965404510498,-0.0,-7.45590966744203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6006164550781,0.0,0.0,9.814939403440805e-05,292.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8013000488281,0.0,0.0,0.0001033558219205,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.38751220703125,0.0,0.0,7.633845234522596e-05,291.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2723083496094,0.0,0.0,0.0001033561420626,292.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1626892089844,0.0,0.0,0.0004902755608782,290.8171691894531,294.1499938964844,273.7897033691406,271.33062744140625,277.79278564453125,273.8290405273437,290.5934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457935277372,1.1218885376251821e-08,0.0010457823518663,-0.0284375250339508,0.0,0.0,0.0,-0.0103744957596063,60.0,-12.013729095458984,-0.0,-7.456782924464278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5772705078125,0.0,0.0,9.817449608817697e-05,292.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8013916015625,0.0,0.0,0.0001033822627505,291.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3669738769531,0.0,0.0,7.635797373950481e-05,291.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2532653808594,0.0,0.0,0.0001033825683407,292.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1450500488281,0.0,0.0,0.0004904009401798,290.81695556640625,294.1499938964844,273.7699279785156,271.3276062011719,277.7184753417969,273.8096618652344,290.5848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460605844855,1.1250122611272673e-08,0.0010460494086146,-0.0285192839801311,0.0,0.0,0.0,-0.010389981791377,60.0,-12.02356243133545,-0.0,-7.460592854613425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5772705078125,0.0,0.0,9.817449608817697e-05,292.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8013916015625,0.0,0.0,0.0001033822627505,291.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3669738769531,0.0,0.0,7.635797373950481e-05,291.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2532653808594,0.0,0.0,0.0001033825683407,292.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1450500488281,0.0,0.0,0.0004904009401798,290.81695556640625,294.1499938964844,273.7699279785156,271.3276062011719,277.7184753417969,273.8096618652344,290.5848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460605844855,1.1250122611272673e-08,0.0010460494086146,-0.0285192839801311,0.0,0.0,0.0,-0.010389981791377,60.0,-12.02356243133545,-0.0,-7.460592854613425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.55419921875,0.0,0.0,9.821902494877575e-05,292.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8013916015625,0.0,0.0,0.0001034291490213,291.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3466186523437,0.0,0.0,7.639260729774833e-05,291.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2344055175781,0.0,0.0,0.0001034294546116,292.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1275939941406,0.0,0.0,0.0004906233516521,290.81671142578125,294.1499938964844,273.75,271.324462890625,277.6451416015625,273.7900085449219,290.57623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305563596408774e-08,0.0010465233353897,-0.0286643914878368,0.0,0.0,0.0,-0.0104174660518765,60.0,-12.035791397094728,-0.0,-7.46735722145786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.55419921875,0.0,0.0,9.821902494877575e-05,292.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8013916015625,0.0,0.0,0.0001034291490213,291.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3466186523437,0.0,0.0,7.639260729774833e-05,291.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2344055175781,0.0,0.0,0.0001034294546116,292.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1275939941406,0.0,0.0,0.0004906233516521,290.81671142578125,294.1499938964844,273.75,271.324462890625,277.6451416015625,273.7900085449219,290.57623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305563596408774e-08,0.0010465233353897,-0.0286643914878368,0.0,0.0,0.0,-0.0104174660518765,60.0,-12.035791397094728,-0.0,-7.46735722145786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5313720703125,0.0,0.0,9.828247857512906e-05,292.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8013916015625,0.0,0.0,0.0001034959714161,291.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3265075683594,0.0,0.0,7.644196011824533e-05,291.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2157287597656,0.0,0.0,0.0001034962770063,292.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1103210449219,0.0,0.0,0.0004909403505735,290.8163757324219,294.1499938964844,273.7300109863281,271.3215026855469,277.5727844238281,273.7701416015625,290.567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384587494944752e-08,0.0010471990099176,-0.0288712177425622,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.050493240356444,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5313720703125,0.0,0.0,9.828247857512906e-05,292.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8013916015625,0.0,0.0,0.0001034959714161,291.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3265075683594,0.0,0.0,7.644196011824533e-05,291.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2157287597656,0.0,0.0,0.0001034962770063,292.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1103210449219,0.0,0.0,0.0004909403505735,290.8163757324219,294.1499938964844,273.7300109863281,271.3215026855469,277.5727844238281,273.7701416015625,290.567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384587494944752e-08,0.0010471990099176,-0.0288712177425622,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.050493240356444,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5087890625,0.0,0.0,9.83628779067658e-05,292.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8013000488281,0.0,0.0,0.0001035806417348,291.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3065795898437,0.0,0.0,7.650448969798163e-05,291.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.197265625,0.0,0.0,0.0001035809400491,292.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0932006835937,0.0,0.0,0.0004913419834338,290.8160095214844,294.1499938964844,273.7099914550781,271.3190002441406,277.5013122558594,273.7500915527344,290.5590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484729611765944e-08,0.0010480552446097,-0.0291333105415105,0.0,0.0,0.0,-0.010506285354495,60.0,-12.067421913146973,-0.0,-7.489237674462856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5087890625,0.0,0.0,9.83628779067658e-05,292.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8013000488281,0.0,0.0,0.0001035806417348,291.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3065795898437,0.0,0.0,7.650448969798163e-05,291.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.197265625,0.0,0.0,0.0001035809400491,292.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0932006835937,0.0,0.0,0.0004913419834338,290.8160095214844,294.1499938964844,273.7099914550781,271.3190002441406,277.5013122558594,273.7500915527344,290.5590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484729611765944e-08,0.0010480552446097,-0.0291333105415105,0.0,0.0,0.0,-0.010506285354495,60.0,-12.067421913146973,-0.0,-7.489237674462856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4975891113281,0.0,0.0,9.840942948358132e-05,292.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8012390136719,0.0,0.0,0.0001036296598613,291.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.29669189453125,0.0,0.0,7.65406948630698e-05,291.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1880798339844,0.0,0.0,0.0001036299581755,292.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.084716796875,0.0,0.0,0.0004915744648315,290.8157958984375,294.1499938964844,273.70001220703125,271.3179016113281,277.4659729003906,273.7400207519531,290.5547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485625825822,1.1542710787182386e-08,0.0010485510574653,-0.0292850565165281,0.0,0.0,0.0,-0.0105350287631154,60.0,-12.076712608337402,-0.0,-7.496326048794799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4864196777344,0.0,0.0,9.846012835623696e-05,292.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011779785156,0.0,0.0,0.0001036830581142,291.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.286865234375,0.0,0.0,7.658013055333868e-05,291.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.178955078125,0.0,0.0,0.0001036833491525,292.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0762634277344,0.0,0.0,0.0004918277845717,290.8155517578125,294.1499938964844,273.69000244140625,271.3169250488281,277.4308166503906,273.7298889160156,290.5503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491026332601,1.1605869154607262e-08,0.001049090991728,-0.0294503513723611,0.0,0.0,0.0,-0.0105663388967514,60.0,-12.086517333984377,-0.0,-7.504050358875247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.47314453125,0.0,0.0,9.852640505414456e-05,292.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80108642578125,0.0,0.0,0.0001037528490996,291.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2751159667969,0.0,0.0,7.663168071303517e-05,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1680603027344,0.0,0.0,0.0001037531401379,292.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0661926269531,0.0,0.0,0.000492158869747,290.81524658203125,294.1499938964844,273.6780090332031,271.3158569335937,277.3889465332031,273.7177124023437,290.54522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498085757717,1.1688425338718389e-08,0.0010497968178242,-0.029666407033801,0.0,0.0,0.0,-0.0106072649359703,60.0,-12.098944664001465,-0.0,-7.51415356603502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4642944335937,0.0,0.0,9.857374971034004e-05,292.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.801025390625,0.0,0.0,0.0001038027039612,291.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.267333984375,0.0,0.0,7.666850433452055e-05,291.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.16082763671875,0.0,0.0,0.0001038029949995,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0594787597656,0.0,0.0,0.0004923953674733,290.8150634765625,294.1499938964844,273.6700134277344,271.3152160644531,277.3611755371094,273.7095947265625,290.5417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747403938500156e-08,0.0010503011289983,-0.0298207551240921,0.0,0.0,0.0,-0.0106365028768777,60.0,-12.107584953308104,-0.0,-7.521375522401287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4423828125,0.0,0.0,9.870413487078622e-05,292.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80078125,0.0,0.0,0.0001039400085574,291.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2479858398437,0.0,0.0,7.676990935578942e-05,291.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.14288330078125,0.0,0.0,0.0001039402923197,292.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0428466796875,0.0,0.0,0.0004930466529913,290.8144836425781,294.1499938964844,273.6499938964844,271.3138732910156,277.2924194335937,273.6891784667969,290.5331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517018381506,1.1909821573397041e-08,0.0010516899637877,-0.0302458014339208,0.0,0.0,0.0,-0.0107170203700661,60.0,-12.130777359008787,-0.0,-7.541281377143606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4423828125,0.0,0.0,9.870413487078622e-05,292.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80078125,0.0,0.0,0.0001039400085574,291.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2479858398437,0.0,0.0,7.676990935578942e-05,291.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.14288330078125,0.0,0.0,0.0001039402923197,292.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0428466796875,0.0,0.0,0.0004930466529913,290.8144836425781,294.1499938964844,273.6499938964844,271.3138732910156,277.2924194335937,273.6891784667969,290.5331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517018381506,1.1909821573397041e-08,0.0010516899637877,-0.0302458014339208,0.0,0.0,0.0,-0.0107170203700661,60.0,-12.130777359008787,-0.0,-7.541281377143606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4206848144531,0.0,0.0,9.885091276373714e-05,292.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.800537109375,0.0,0.0,0.0001040945717249,291.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.22882080078125,0.0,0.0,7.688406913075596e-05,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.12506103515625,0.0,0.0,0.0001040948554873,292.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0263671875,0.0,0.0,0.0004937798366881,290.8138427734375,294.1499938964844,273.6300048828125,271.31280517578125,277.2244567871094,273.6686706542969,290.5245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053265412338,1.2092669088303865e-08,0.0010532533051446,-0.0307242888957262,0.0,0.0,0.0,-0.0108076650649309,60.0,-12.155969619750977,-0.0,-7.563722448367116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4206848144531,0.0,0.0,9.885091276373714e-05,292.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.800537109375,0.0,0.0,0.0001040945717249,291.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.22882080078125,0.0,0.0,7.688406913075596e-05,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.12506103515625,0.0,0.0,0.0001040948554873,292.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0263671875,0.0,0.0,0.0004937798366881,290.8138427734375,294.1499938964844,273.6300048828125,271.31280517578125,277.2244567871094,273.6686706542969,290.5245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053265412338,1.2092669088303865e-08,0.0010532533051446,-0.0307242888957262,0.0,0.0,0.0,-0.0108076650649309,60.0,-12.155969619750977,-0.0,-7.563722448367116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.399169921875,0.0,0.0,9.901431621983647e-05,292.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002014160156,0.0,0.0,0.0001042666553985,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2098083496094,0.0,0.0,7.701116555836052e-05,291.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.107421875,0.0,0.0,0.0001042669318849,292.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.010009765625,0.0,0.0,0.0004945960827171,290.8131408691406,294.1499938964844,273.6099853515625,271.3119812011719,277.1572570800781,273.64813232421875,290.5158996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236917563874e-08,0.0010549938306212,-0.0312569737434387,0.0,0.0,0.0,-0.0109085822477936,60.0,-12.183180809020996,-0.0,-7.58874563189238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.399169921875,0.0,0.0,9.901431621983647e-05,292.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002014160156,0.0,0.0,0.0001042666553985,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2098083496094,0.0,0.0,7.701116555836052e-05,291.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.107421875,0.0,0.0,0.0001042669318849,292.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.010009765625,0.0,0.0,0.0004945960827171,290.8131408691406,294.1499938964844,273.6099853515625,271.3119812011719,277.1572570800781,273.64813232421875,290.5158996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236917563874e-08,0.0010549938306212,-0.0312569737434387,0.0,0.0,0.0,-0.0109085822477936,60.0,-12.183180809020996,-0.0,-7.58874563189238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3884582519531,0.0,0.0,9.910248627420516e-05,292.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8000183105469,0.0,0.0,0.0001043594966176,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2003479003906,0.0,0.0,7.70797414588742e-05,291.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0986633300781,0.0,0.0,0.000104359773104,292.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0018615722656,0.0,0.0,0.0004950365400873,290.8127746582031,294.1499938964844,273.6000061035156,271.3116455078125,277.1239624023437,273.6378173828125,290.5115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559454094618,1.2406070837300833e-08,0.0010559329530224,-0.0315443724393844,0.0,0.0,0.0,-0.0109630310907959,60.0,-12.19762134552002,-0.0,-7.602263707440218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3778381347656,0.0,0.0,9.91945416899398e-05,292.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998352050781,0.0,0.0,0.0001044564342009,291.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1909484863281,0.0,0.0,7.715133688179776e-05,291.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0899353027344,0.0,0.0,0.0001044567179633,292.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9937744140625,0.0,0.0,0.0004954963806085,290.8123779296875,294.1499938964844,273.5899963378906,271.3113708496094,277.0908508300781,273.62750244140625,290.5072631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569260921329,1.2520756875744613e-08,0.0010569135192781,-0.0318444557487964,0.0,0.0,0.0,-0.0110198846086859,60.0,-12.212562561035156,-0.0,-7.61639213919807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.356689453125,0.0,0.0,9.939115261659026e-05,292.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7994384765625,0.0,0.0,0.0001046634788508,291.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1722717285156,0.0,0.0,7.730426295893267e-05,291.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.07257080078125,0.0,0.0,0.0001046637553372,292.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9776916503906,0.0,0.0,0.0004964785184711,290.8115539550781,294.1499938964844,273.57000732421875,271.3109130859375,277.025146484375,273.6068420410156,290.4986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590207530185,1.276569872032951e-08,0.0010590079473331,-0.0324853360652923,0.0,0.0,0.0,-0.0111413123086094,60.0,-12.243937492370604,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.356689453125,0.0,0.0,9.939115261659026e-05,292.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7994384765625,0.0,0.0,0.0001046634788508,291.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1722717285156,0.0,0.0,7.730426295893267e-05,291.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.07257080078125,0.0,0.0,0.0001046637553372,292.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9776916503906,0.0,0.0,0.0004964785184711,290.8115539550781,294.1499938964844,273.57000732421875,271.3109130859375,277.025146484375,273.6068420410156,290.4986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590207530185,1.276569872032951e-08,0.0010590079473331,-0.0324853360652923,0.0,0.0,0.0,-0.0111413123086094,60.0,-12.243937492370604,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3357238769531,0.0,0.0,9.96046219370328e-05,292.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989501953125,0.0,0.0,0.0001048882768373,291.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1537170410156,0.0,0.0,7.747029303573072e-05,291.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0553283691406,0.0,0.0,0.0001048885533236,292.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9617004394531,0.0,0.0,0.0004975448246113,290.8106689453125,294.1499938964844,273.54998779296875,271.3105773925781,276.9601745605469,273.58612060546875,290.489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.3031647760897158e-08,0.0010612818878144,-0.0331811420619487,0.0,0.0,0.0,-0.0112731540575623,60.0,-12.27741241455078,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3357238769531,0.0,0.0,9.96046219370328e-05,292.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989501953125,0.0,0.0,0.0001048882768373,291.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1537170410156,0.0,0.0,7.747029303573072e-05,291.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0553283691406,0.0,0.0,0.0001048885533236,292.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9617004394531,0.0,0.0,0.0004975448246113,290.8106689453125,294.1499938964844,273.54998779296875,271.3105773925781,276.9601745605469,273.58612060546875,290.489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.3031647760897158e-08,0.0010612818878144,-0.0331811420619487,0.0,0.0,0.0,-0.0112731540575623,60.0,-12.27741241455078,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.31494140625,0.0,0.0,9.983478958019988e-05,292.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7984313964844,0.0,0.0,0.0001051306608133,291.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1353454589844,0.0,0.0,7.764931069687009e-05,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0382385253906,0.0,0.0,0.0001051309300237,292.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9458312988281,0.0,0.0,0.0004986946005374,290.8096923828125,294.1499938964844,273.5299987792969,271.3103332519531,276.8959045410156,273.5653686523437,290.4813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318398828232604e-08,0.0010637337109073,-0.0339313112199306,0.0,0.0,0.0,-0.0114153083413839,60.0,-12.31299877166748,-0.0,-7.715016892007044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.31494140625,0.0,0.0,9.983478958019988e-05,292.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7984313964844,0.0,0.0,0.0001051306608133,291.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1353454589844,0.0,0.0,7.764931069687009e-05,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0382385253906,0.0,0.0,0.0001051309300237,292.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9458312988281,0.0,0.0,0.0004986946005374,290.8096923828125,294.1499938964844,273.5299987792969,271.3103332519531,276.8959045410156,273.5653686523437,290.4813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318398828232604e-08,0.0010637337109073,-0.0339313112199306,0.0,0.0,0.0,-0.0114153083413839,60.0,-12.31299877166748,-0.0,-7.715016892007044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2943115234375,0.0,0.0,0.0001000815682346,292.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7978515625,0.0,0.0,0.0001053905289154,291.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1170959472656,0.0,0.0,7.784125045873225e-05,291.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0212707519531,0.0,0.0,0.0001053907908499,292.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9300842285156,0.0,0.0,0.0004999272641725,290.80865478515625,294.1499938964844,273.510009765625,271.31011962890625,276.8323059082031,273.5445556640625,290.47265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.3625847117282321e-08,0.0010663624852895,-0.0347355678677558,0.0,0.0,0.0,-0.01156772300601,60.0,-12.350677490234377,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
