time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
768240,291.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2943115234375,0.0,0.0,0.0001000815682346,292.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7978515625,0.0,0.0,0.0001053905289154,291.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1170959472656,0.0,0.0,7.784125045873225e-05,291.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0212707519531,0.0,0.0,0.0001053907908499,292.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9300842285156,0.0,0.0,0.0004999272641725,290.80865478515625,294.1499938964844,273.510009765625,271.31011962890625,276.8323059082031,273.5445556640625,290.47265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.3625847117282321e-08,0.0010663624852895,-0.0347355678677558,0.0,0.0,0.0,-0.01156772300601,60.0,-12.350677490234377,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2840576171875,0.0,0.0,0.0001002113422146,292.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.79754638671875,0.0,0.0,0.0001055271859513,291.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1080322265625,0.0,0.0,7.79421825427562e-05,291.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0128479003906,0.0,0.0,0.0001055274478858,292.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9222717285156,0.0,0.0,0.0005005755228921,290.8081359863281,294.1499938964844,273.5,271.3099975585937,276.80078125,273.5341491699219,290.46832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677586542442,1.3787527564090853e-08,0.0010677449172362,-0.0351584814488887,0.0,0.0,0.0,-0.0116478744894266,60.0,-12.370335578918455,-0.0,-7.77331834456163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2738647460937,0.0,0.0,0.0001003449287964,292.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972412109375,0.0,0.0,0.0001056678593158,291.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0989685058594,0.0,0.0,7.804608321748674e-05,291.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0044250488281,0.0,0.0,0.0001056681285263,292.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9144592285156,0.0,0.0,0.0005012428155168,290.8075866699219,294.1499938964844,273.489990234375,271.30987548828125,276.7694091796875,273.52374267578125,290.4639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691818315535,1.3953962429980038e-08,0.0010691679781302,-0.0355938151478767,0.0,0.0,0.0,-0.0117303822189569,60.0,-12.390491485595703,-0.0,-7.794054823762053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2535400390625,0.0,0.0,0.0001006241509458,292.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.79656982421875,0.0,0.0,0.0001059618953149,291.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0809936523437,0.0,0.0,7.826325600035489e-05,291.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9877014160156,0.0,0.0,0.0001059621572494,292.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89892578125,0.0,0.0,0.0005026375874876,290.806396484375,294.1499938964844,273.4700012207031,271.3096008300781,276.7071228027344,273.5029296875,290.455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301836159802406e-08,0.0010721423896029,-0.0365036576986312,0.0,0.0,0.0,-0.0119028370827436,60.0,-12.432269096374512,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2535400390625,0.0,0.0,0.0001006241509458,292.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.79656982421875,0.0,0.0,0.0001059618953149,291.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0809936523437,0.0,0.0,7.826325600035489e-05,291.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9877014160156,0.0,0.0,0.0001059621572494,292.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89892578125,0.0,0.0,0.0005026375874876,290.806396484375,294.1499938964844,273.4700012207031,271.3096008300781,276.7071228027344,273.5029296875,290.455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301836159802406e-08,0.0010721423896029,-0.0365036576986312,0.0,0.0,0.0,-0.0119028370827436,60.0,-12.432269096374512,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2333984375,0.0,0.0,0.0001009192346828,292.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958374023437,0.0,0.0,0.0001062726369127,291.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0631408691406,0.0,0.0,7.849276880733669e-05,291.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9710998535156,0.0,0.0,0.0001062728988472,292.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8835144042969,0.0,0.0,0.0005041116382926,290.80517578125,294.1499938964844,273.45001220703125,271.3092346191406,276.6454467773437,273.4820556640625,290.4466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753005044534,1.4669484293960975e-08,0.0010752858361229,-0.0374651215970516,0.0,0.0,0.0,-0.0120850950479507,60.0,-12.476068496704102,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2333984375,0.0,0.0,0.0001009192346828,292.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958374023437,0.0,0.0,0.0001062726369127,291.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0631408691406,0.0,0.0,7.849276880733669e-05,291.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9710998535156,0.0,0.0,0.0001062728988472,292.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8835144042969,0.0,0.0,0.0005041116382926,290.80517578125,294.1499938964844,273.45001220703125,271.3092346191406,276.6454467773437,273.4820556640625,290.4466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753005044534,1.4669484293960975e-08,0.0010752858361229,-0.0374651215970516,0.0,0.0,0.0,-0.0120850950479507,60.0,-12.476068496704102,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.21337890625,0.0,0.0,0.0001012294451356,292.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950439453125,0.0,0.0,0.0001065993055817,291.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04541015625,0.0,0.0,7.873403956182301e-05,291.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.95458984375,0.0,0.0,0.0001065995602402,292.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8681640625,0.0,0.0,0.0005056611844338,290.8038635253906,294.1499938964844,273.42999267578125,271.3087158203125,276.5843811035156,273.4612121582031,290.4379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055974245115067e-08,0.0010785905178636,-0.038475751876831,0.0,0.0,0.0,-0.0122766932472586,60.0,-12.521839141845703,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.21337890625,0.0,0.0,0.0001012294451356,292.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950439453125,0.0,0.0,0.0001065993055817,291.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04541015625,0.0,0.0,7.873403956182301e-05,291.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.95458984375,0.0,0.0,0.0001065995602402,292.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8681640625,0.0,0.0,0.0005056611844338,290.8038635253906,294.1499938964844,273.42999267578125,271.3087158203125,276.5843811035156,273.4612121582031,290.4379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055974245115067e-08,0.0010785905178636,-0.038475751876831,0.0,0.0,0.0,-0.0122766932472586,60.0,-12.521839141845703,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1935119628906,0.0,0.0,0.0001015539673971,292.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.794189453125,0.0,0.0,0.0001069410427589,291.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0278015136719,0.0,0.0,7.898644253145903e-05,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9382019042969,0.0,0.0,0.0001069412974175,292.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8529357910156,0.0,0.0,0.0005072822677902,290.8025207519531,294.1499938964844,273.4100036621094,271.3080444335937,276.52392578125,273.4403381347656,290.42919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082062954083,1.5460299707115155e-08,0.0010820475872606,-0.0395328924059867,0.0,0.0,0.0,-0.0124771334230899,60.0,-12.56948184967041,-0.0,-7.982988137200665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1935119628906,0.0,0.0,0.0001015539673971,292.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.794189453125,0.0,0.0,0.0001069410427589,291.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0278015136719,0.0,0.0,7.898644253145903e-05,291.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9382019042969,0.0,0.0,0.0001069412974175,292.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8529357910156,0.0,0.0,0.0005072822677902,290.8025207519531,294.1499938964844,273.4100036621094,271.3080444335937,276.52392578125,273.4403381347656,290.42919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082062954083,1.5460299707115155e-08,0.0010820475872606,-0.0395328924059867,0.0,0.0,0.0,-0.0124771334230899,60.0,-12.56948184967041,-0.0,-7.982988137200665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1836242675781,0.0,0.0,0.0001017214308376,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.79376220703125,0.0,0.0,0.0001071173901436,291.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0190124511719,0.0,0.0,7.911669672466815e-05,291.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9300537109375,0.0,0.0,0.0001071176448022,292.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8453674316406,0.0,0.0,0.0005081187700852,290.8017883300781,294.1499938964844,273.3999938964844,271.3076171875,276.4939270019531,273.429931640625,290.4248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838472517207,1.5668947028757433e-08,0.0010838315356522,-0.0400783717632293,0.0,0.0,0.0,-0.0125805679708719,60.0,-12.594001770019531,-0.0,-8.009335772385384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1737670898437,0.0,0.0,0.0001018919138005,292.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.79327392578125,0.0,0.0,0.0001072969243978,291.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0102844238281,0.0,0.0,7.924929377622902e-05,291.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9219055175781,0.0,0.0,0.0001072971717803,292.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8377990722656,0.0,0.0,0.0005089704063721,290.8010559082031,294.1499938964844,273.3900146484375,271.30712890625,276.4640808105469,273.41949462890625,290.42047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856635635718,1.5881358450542393e-08,0.0010856477310881,-0.0406336523592472,0.0,0.0,0.0,-0.0126858698204159,60.0,-12.618943214416504,-0.0,-8.036203524852682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1541748046875,0.0,0.0,0.0001022414799081,292.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923278808594,0.0,0.0,0.0001076650296454,291.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9928894042969,0.0,0.0,7.952117448439822e-05,291.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9057006835937,0.0,0.0,0.0001076652770279,292.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8227233886719,0.0,0.0,0.0005107165197841,290.7995300292969,294.1499938964844,273.3699951171875,271.30596923828125,276.4047546386719,273.3986511230469,290.4117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316885620426547e-08,0.0010893715079873,-0.041772074997425,0.0,0.0,0.0,-0.0129017764702439,60.0,-12.669920921325684,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1541748046875,0.0,0.0,0.0001022414799081,292.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923278808594,0.0,0.0,0.0001076650296454,291.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9928894042969,0.0,0.0,7.952117448439822e-05,291.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9057006835937,0.0,0.0,0.0001076652770279,292.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8227233886719,0.0,0.0,0.0005107165197841,290.7995300292969,294.1499938964844,273.3699951171875,271.30596923828125,276.4047546386719,273.3986511230469,290.4117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316885620426547e-08,0.0010893715079873,-0.041772074997425,0.0,0.0,0.0,-0.0129017764702439,60.0,-12.669920921325684,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1347045898437,0.0,0.0,0.0001026015088427,292.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.79132080078125,0.0,0.0,0.0001080441652447,291.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9756164550781,0.0,0.0,7.98012042650953e-05,291.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8896179199219,0.0,0.0,0.0001080444053513,292.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8077392578125,0.0,0.0,0.000512515020091,290.7979431152344,294.1499938964844,273.3500061035156,271.3045349121094,276.3459777832031,273.3778381347656,290.4029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932236909866,1.6765467236723453e-08,0.0010932069271802,-0.042944461107254,0.0,0.0,0.0,-0.013124156743288,60.0,-12.72235107421875,-0.0,-8.148516883466075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1347045898437,0.0,0.0,0.0001026015088427,292.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.79132080078125,0.0,0.0,0.0001080441652447,291.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9756164550781,0.0,0.0,7.98012042650953e-05,291.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8896179199219,0.0,0.0,0.0001080444053513,292.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8077392578125,0.0,0.0,0.000512515020091,290.7979431152344,294.1499938964844,273.3500061035156,271.3045349121094,276.3459777832031,273.3778381347656,290.4029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932236909866,1.6765467236723453e-08,0.0010932069271802,-0.042944461107254,0.0,0.0,0.0,-0.013124156743288,60.0,-12.72235107421875,-0.0,-8.148516883466075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1153564453125,0.0,0.0,0.0001029698833008,292.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.79022216796875,0.0,0.0,0.000108432075649,291.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9584350585937,0.0,0.0,8.0087709648069e-05,291.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87359619140625,0.0,0.0,0.0001084323157556,292.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7928466796875,0.0,0.0,0.0005143550806678,290.7962951660156,294.1499938964844,273.3299865722656,271.302734375,276.2877502441406,273.3570251464844,290.3941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971484007313,1.722443521146033e-08,0.0010971311712637,-0.0441438071429729,0.0,0.0,0.0,-0.013351684436202,60.0,-12.776013374328612,-0.0,-8.20712884319619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1153564453125,0.0,0.0,0.0001029698833008,292.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.79022216796875,0.0,0.0,0.000108432075649,291.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9584350585937,0.0,0.0,8.0087709648069e-05,291.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87359619140625,0.0,0.0,0.0001084323157556,292.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7928466796875,0.0,0.0,0.0005143550806678,290.7962951660156,294.1499938964844,273.3299865722656,271.302734375,276.2877502441406,273.3570251464844,290.3941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971484007313,1.722443521146033e-08,0.0010971311712637,-0.0441438071429729,0.0,0.0,0.0,-0.013351684436202,60.0,-12.776013374328612,-0.0,-8.20712884319619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0961608886719,0.0,0.0,0.000103344238596,292.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890930175781,0.0,0.0,0.0001088262943085,291.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9413757324219,0.0,0.0,8.037887891987339e-05,291.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.857666015625,0.0,0.0,0.0001088265344151,292.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7780456542969,0.0,0.0,0.00051622511819,290.7945556640625,294.1499938964844,273.3099975585937,271.3005676269531,276.2300720214844,273.33624267578125,290.3853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011369060724,1.769086743763637e-08,0.0011011192109435,-0.0453624688088893,0.0,0.0,0.0,-0.0135829141363501,60.0,-12.83062744140625,-0.0,-8.266908935183893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0961608886719,0.0,0.0,0.000103344238596,292.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890930175781,0.0,0.0,0.0001088262943085,291.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9413757324219,0.0,0.0,8.037887891987339e-05,291.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.857666015625,0.0,0.0,0.0001088265344151,292.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7780456542969,0.0,0.0,0.00051622511819,290.7945556640625,294.1499938964844,273.3099975585937,271.3005676269531,276.2300720214844,273.33624267578125,290.3853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011369060724,1.769086743763637e-08,0.0011011192109435,-0.0453624688088893,0.0,0.0,0.0,-0.0135829141363501,60.0,-12.83062744140625,-0.0,-8.266908935183893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0865783691406,0.0,0.0,0.0001035328677971,292.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7885131835937,0.0,0.0,0.0001090249279513,291.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.932861328125,0.0,0.0,8.052558405324817e-05,291.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8497619628906,0.0,0.0,0.0001090251680579,292.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7706604003906,0.0,0.0,0.0005171673255972,290.7936706542969,294.1499938964844,273.29998779296875,271.2993469238281,276.201416015625,273.32586669921875,290.3809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031465837731,1.792588832927322e-08,0.0011031286558136,-0.0459764413535594,0.0,0.0,0.0,-0.0136994225904345,60.0,-12.858205795288086,-0.0,-8.297111975252849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0770568847656,0.0,0.0,0.0001037218680721,292.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78790283203125,0.0,0.0,0.0001092239544959,291.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.92437744140625,0.0,0.0,8.067258750088513e-05,291.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.84185791015625,0.0,0.0,0.0001092241946025,292.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7633056640625,0.0,0.0,0.0005181113956496,290.7927551269531,294.1499938964844,273.2900085449219,271.2980041503906,276.17291259765625,273.31549072265625,290.3765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051603360101,1.8161374626402e-08,0.0011051421752199,-0.0465915761888027,0.0,0.0,0.0,-0.0138161620125174,60.0,-12.88589096069336,-0.0,-8.32743083378773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0580749511719,0.0,0.0,0.0001040995703078,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7866516113281,0.0,0.0,0.0001096217019949,291.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9075012207031,0.0,0.0,8.096635428955778e-05,291.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8261108398437,0.0,0.0,0.0001096219348255,292.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7486267089844,0.0,0.0,0.0005199981387704,290.7908630371094,294.1499938964844,273.2699890136719,271.2949523925781,276.11627197265625,273.2947998046875,290.3677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091844644397,1.8631983067507463e-08,0.0011091658379882,-0.0478207394480705,0.0,0.0,0.0,-0.0140494611114263,60.0,-12.94140338897705,-0.0,-8.388186500951633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0580749511719,0.0,0.0,0.0001040995703078,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7866516113281,0.0,0.0,0.0001096217019949,291.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9075012207031,0.0,0.0,8.096635428955778e-05,291.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8261108398437,0.0,0.0,0.0001096219348255,292.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7486267089844,0.0,0.0,0.0005199981387704,290.7908630371094,294.1499938964844,273.2699890136719,271.2949523925781,276.11627197265625,273.2947998046875,290.3677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091844644397,1.8631983067507463e-08,0.0011091658379882,-0.0478207394480705,0.0,0.0,0.0,-0.0140494611114263,60.0,-12.94140338897705,-0.0,-8.388186500951633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0392150878906,0.0,0.0,0.0001044738528435,292.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.78533935546875,0.0,0.0,0.0001100158406188,291.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8907165527344,0.0,0.0,8.125746535370126e-05,291.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8104553222656,0.0,0.0,0.0001100160734495,292.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7340393066406,0.0,0.0,0.000521867768839,290.7889099121094,294.1499938964844,273.25,271.2914123535156,276.0601501464844,273.27410888671875,290.3588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131722712889,1.909833002855521e-08,0.0011131531791761,-0.0490385629236698,0.0,0.0,0.0,-0.0142806470394134,60.0,-12.996785163879396,-0.0,-8.448608923572466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0392150878906,0.0,0.0,0.0001044738528435,292.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.78533935546875,0.0,0.0,0.0001100158406188,291.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8907165527344,0.0,0.0,8.125746535370126e-05,291.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8104553222656,0.0,0.0,0.0001100160734495,292.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7340393066406,0.0,0.0,0.000521867768839,290.7889099121094,294.1499938964844,273.25,271.2914123535156,276.0601501464844,273.27410888671875,290.3588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131722712889,1.909833002855521e-08,0.0011131531791761,-0.0490385629236698,0.0,0.0,0.0,-0.0142806470394134,60.0,-12.996785163879396,-0.0,-8.448608923572466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0204772949219,0.0,0.0,0.0001048407357302,292.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.783935546875,0.0,0.0,0.0001104021866922,291.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8740539550781,0.0,0.0,8.154282113537192e-05,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7948608398437,0.0,0.0,0.0001104024122469,292.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.71954345703125,0.0,0.0,0.0005237004370428,290.786865234375,294.1499938964844,273.2300109863281,271.287353515625,276.0045166015625,273.25347900390625,290.3499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170811485499,1.9555454144892792e-08,0.0011170615907758,-0.0502320900559425,0.0,0.0,0.0,-0.0145072611048817,60.0,-13.051556587219238,-0.0,-8.508046533961534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0204772949219,0.0,0.0,0.0001048407357302,292.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.783935546875,0.0,0.0,0.0001104021866922,291.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8740539550781,0.0,0.0,8.154282113537192e-05,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7948608398437,0.0,0.0,0.0001104024122469,292.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.71954345703125,0.0,0.0,0.0005237004370428,290.786865234375,294.1499938964844,273.2300109863281,271.287353515625,276.0045166015625,273.25347900390625,290.3499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170811485499,1.9555454144892792e-08,0.0011170615907758,-0.0502320900559425,0.0,0.0,0.0,-0.0145072611048817,60.0,-13.051556587219238,-0.0,-8.508046533961534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0018615722656,0.0,0.0,0.0001051958824973,292.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825012207031,0.0,0.0,0.0001107761709135,291.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8574523925781,0.0,0.0,8.181904559023678e-05,291.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7793884277344,0.0,0.0,0.0001107763964682,292.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.705078125,0.0,0.0,0.0005254744901321,290.7847595214844,294.1499938964844,273.2099914550781,271.2826843261719,275.9494323730469,273.2328796386719,290.3410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208649957552,1.999795884444212e-08,0.0011208449723199,-0.0513872541487216,0.0,0.0,0.0,-0.0147266276180744,60.0,-13.105201721191406,-0.0,-8.56578168395572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0018615722656,0.0,0.0,0.0001051958824973,292.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825012207031,0.0,0.0,0.0001107761709135,291.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8574523925781,0.0,0.0,8.181904559023678e-05,291.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7793884277344,0.0,0.0,0.0001107763964682,292.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.705078125,0.0,0.0,0.0005254744901321,290.7847595214844,294.1499938964844,273.2099914550781,271.2826843261719,275.9494323730469,273.2328796386719,290.3410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208649957552,1.999795884444212e-08,0.0011208449723199,-0.0513872541487216,0.0,0.0,0.0,-0.0147266276180744,60.0,-13.105201721191406,-0.0,-8.56578168395572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9925842285156,0.0,0.0,0.0001053674786817,292.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7817687988281,0.0,0.0,0.0001109568765969,291.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8492126464844,0.0,0.0,8.195250848075375e-05,291.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.77166748046875,0.0,0.0,0.0001109571021515,292.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6979064941406,0.0,0.0,0.0005263316561467,290.7836608886719,294.1499938964844,273.20001220703125,271.2801513671875,275.9220886230469,273.2226257324219,290.3365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226932983845,2.021177003541652e-08,0.0011226730421185,-0.0519453361630439,0.0,0.0,0.0,-0.0148326223716139,60.0,-13.131399154663086,-0.0,-8.593748646035237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9833679199219,0.0,0.0,0.0001055343527696,292.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.781005859375,0.0,0.0,0.0001111326055251,291.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8409729003906,0.0,0.0,8.208229701267555e-05,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.76397705078125,0.0,0.0,0.0001111328310798,292.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69073486328125,0.0,0.0,0.0005271652480587,290.7825622558594,294.1499938964844,273.19000244140625,271.2774353027344,275.8948669433594,273.2123413085937,290.33209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244713095948,2.041969260346832e-08,0.0011244508204981,-0.0524879992008209,0.0,0.0,0.0,-0.0149356974288821,60.0,-13.15708351135254,-0.0,-8.620988722896072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9649963378906,0.0,0.0,0.0001058519628713,292.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7794189453125,0.0,0.0,0.0001114670594688,291.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8245849609375,0.0,0.0,8.232933032559231e-05,291.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7486877441406,0.0,0.0,0.0001114672850235,292.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.67645263671875,0.0,0.0,0.0005287517560645,290.7803039550781,294.1499938964844,273.1700134277344,271.2715148925781,275.8407897949219,273.1918640136719,290.3231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278551537543,2.08154240510794e-08,0.0011278343154117,-0.0535207130014896,0.0,0.0,0.0,-0.0151318768039345,60.0,-13.206798553466797,-0.0,-8.67295213424768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9649963378906,0.0,0.0,0.0001058519628713,292.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7794189453125,0.0,0.0,0.0001114670594688,291.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8245849609375,0.0,0.0,8.232933032559231e-05,291.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7486877441406,0.0,0.0,0.0001114672850235,292.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.67645263671875,0.0,0.0,0.0005287517560645,290.7803039550781,294.1499938964844,273.1700134277344,271.2715148925781,275.8407897949219,273.1918640136719,290.3231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278551537543,2.08154240510794e-08,0.0011278343154117,-0.0535207130014896,0.0,0.0,0.0,-0.0151318768039345,60.0,-13.206798553466797,-0.0,-8.67295213424768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9467163085937,0.0,0.0,0.0001061427756212,292.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7778015136719,0.0,0.0,0.0001117732972488,291.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80828857421875,0.0,0.0,8.255551074398682e-05,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73345947265625,0.0,0.0,0.0001117735228035,292.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6622314453125,0.0,0.0,0.0005302043864503,290.7779541015625,294.1499938964844,273.1499938964844,271.2649230957031,275.7872314453125,273.1714172363281,290.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.117776709553709e-08,0.0011309323599562,-0.0544661432504653,0.0,0.0,0.0,-0.0153115037828683,60.0,-13.253610610961914,-0.0,-8.72066863166765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9467163085937,0.0,0.0,0.0001061427756212,292.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7778015136719,0.0,0.0,0.0001117732972488,291.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80828857421875,0.0,0.0,8.255551074398682e-05,291.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73345947265625,0.0,0.0,0.0001117735228035,292.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6622314453125,0.0,0.0,0.0005302043864503,290.7779541015625,294.1499938964844,273.1499938964844,271.2649230957031,275.7872314453125,273.1714172363281,290.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.117776709553709e-08,0.0011309323599562,-0.0544661432504653,0.0,0.0,0.0,-0.0153115037828683,60.0,-13.253610610961914,-0.0,-8.72066863166765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9285888671875,0.0,0.0,0.0001063991221599,292.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760925292969,0.0,0.0,0.0001120432498282,291.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7921142578125,0.0,0.0,8.27549010864459e-05,291.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.71832275390625,0.0,0.0,0.000112043468107,292.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6481018066406,0.0,0.0,0.0005314849549904,290.7755432128906,294.1499938964844,273.1300048828125,271.2578125,275.7342224121094,273.1510314941406,290.3051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717381882965e-08,0.0011336633469909,-0.0552994273602962,0.0,0.0,0.0,-0.0154698463156819,60.0,-13.296669006347656,-0.0,-8.762839343035014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9285888671875,0.0,0.0,0.0001063991221599,292.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760925292969,0.0,0.0,0.0001120432498282,291.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7921142578125,0.0,0.0,8.27549010864459e-05,291.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.71832275390625,0.0,0.0,0.000112043468107,292.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6481018066406,0.0,0.0,0.0005314849549904,290.7755432128906,294.1499938964844,273.1300048828125,271.2578125,275.7342224121094,273.1510314941406,290.3051147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717381882965e-08,0.0011336633469909,-0.0552994273602962,0.0,0.0,0.0,-0.0154698463156819,60.0,-13.296669006347656,-0.0,-8.762839343035014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
