time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
770580,291.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9105834960937,0.0,0.0,0.0001066156764863,292.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743530273437,0.0,0.0,0.0001122712928918,291.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7760314941406,0.0,0.0,8.292332495329902e-05,291.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7032775878906,0.0,0.0,0.0001122715038945,292.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.634033203125,0.0,0.0,0.0005325666861608,290.7730407714844,294.1499938964844,273.1099853515625,271.2504272460937,275.68170166015625,273.1307067871094,290.29608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.1766981106452483e-08,0.0011359702330082,-0.0560032278299331,0.0,0.0,0.0,-0.015603601001203,60.0,-13.335057258605955,-0.0,-8.798540562793279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9105834960937,0.0,0.0,0.0001066156764863,292.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743530273437,0.0,0.0,0.0001122712928918,291.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7760314941406,0.0,0.0,8.292332495329902e-05,291.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7032775878906,0.0,0.0,0.0001122715038945,292.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.634033203125,0.0,0.0,0.0005325666861608,290.7730407714844,294.1499938964844,273.1099853515625,271.2504272460937,275.68170166015625,273.1307067871094,290.29608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.1766981106452483e-08,0.0011359702330082,-0.0560032278299331,0.0,0.0,0.0,-0.015603601001203,60.0,-13.335057258605955,-0.0,-8.798540562793279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9016418457031,0.0,0.0,0.0001067086195689,292.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734375,0.0,0.0,0.0001123691617976,291.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7680358886719,0.0,0.0,8.299561159219593e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.69580078125,0.0,0.0,0.0001123693800764,292.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6270446777344,0.0,0.0,0.0005330309504643,290.77178955078125,294.1499938964844,273.1000061035156,271.2466125488281,275.6556701660156,273.1205444335937,290.2915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369823478162,2.1882781808812985e-08,0.0011369604617357,-0.0563052706420421,0.0,0.0,0.0,-0.0156610067933797,60.0,-13.352376937866213,-0.0,-8.813885443714754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8927307128906,0.0,0.0,0.00010679117986,292.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.77252197265625,0.0,0.0,0.0001124561094911,291.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.76007080078125,0.0,0.0,8.305982919409871e-05,291.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6883239746094,0.0,0.0,0.0001124563204939,292.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6200866699219,0.0,0.0,0.0005334433517418,290.7704772949219,294.1499938964844,273.0899963378906,271.2427673339844,275.6297912597656,273.1104431152344,290.2869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378619819879,2.1985650633382647e-08,0.0011378399794921,-0.0565735697746276,0.0,0.0,0.0,-0.0157120041549205,60.0,-13.368416786193848,-0.0,-8.827527864241348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.875,0.0,0.0,0.000106924897409,292.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7706604003906,0.0,0.0,0.0001125969210988,291.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.74420166015625,0.0,0.0,8.316383173223585e-05,291.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6734924316406,0.0,0.0,0.0001125971321016,292.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.606201171875,0.0,0.0,0.0005341113428585,290.7678527832031,294.1499938964844,273.07000732421875,271.23486328125,275.57843017578125,273.0902099609375,290.27789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.21522462595658e-08,0.00113926443737,-0.0570080578327178,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.396611213684082,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.875,0.0,0.0,0.000106924897409,292.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7706604003906,0.0,0.0,0.0001125969210988,291.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.74420166015625,0.0,0.0,8.316383173223585e-05,291.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6734924316406,0.0,0.0,0.0001125971321016,292.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.606201171875,0.0,0.0,0.0005341113428585,290.7678527832031,294.1499938964844,273.07000732421875,271.23486328125,275.57843017578125,273.0902099609375,290.27789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.21522462595658e-08,0.00113926443737,-0.0570080578327178,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.396611213684082,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.857421875,0.0,0.0,0.0001070166181307,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7687072753906,0.0,0.0,0.0001126935094362,291.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7284851074219,0.0,0.0,8.323517249664292e-05,291.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6587829589844,0.0,0.0,0.000112693713163,292.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5924377441406,0.0,0.0,0.0005345694953575,290.76513671875,294.1499938964844,273.04998779296875,271.22674560546875,275.52764892578125,273.070068359375,290.2687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060326278209,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.419546127319336,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.857421875,0.0,0.0,0.0001070166181307,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7687072753906,0.0,0.0,0.0001126935094362,291.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7284851074219,0.0,0.0,8.323517249664292e-05,291.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6587829589844,0.0,0.0,0.000112693713163,292.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5924377441406,0.0,0.0,0.0005345694953575,290.76513671875,294.1499938964844,273.04998779296875,271.22674560546875,275.52764892578125,273.070068359375,290.2687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060326278209,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.419546127319336,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8399963378906,0.0,0.0,0.000107066691271,292.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666931152344,0.0,0.0,0.000112746238301,291.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.712890625,0.0,0.0,8.327411342179403e-05,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6441650390625,0.0,0.0,0.0001127464420278,292.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5787658691406,0.0,0.0,0.0005348196136765,290.7623596191406,294.1499938964844,273.0299987792969,271.2184143066406,275.4774475097656,273.0499572753906,290.2596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.232887297282105e-08,0.0011407748097553,-0.0574686676263809,0.0,0.0,0.0,-0.0158821530640125,60.0,-13.437223434448242,-0.0,-8.87312268105234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8399963378906,0.0,0.0,0.000107066691271,292.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666931152344,0.0,0.0,0.000112746238301,291.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.712890625,0.0,0.0,8.327411342179403e-05,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6441650390625,0.0,0.0,0.0001127464420278,292.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5787658691406,0.0,0.0,0.0005348196136765,290.7623596191406,294.1499938964844,273.0299987792969,271.2184143066406,275.4774475097656,273.0499572753906,290.2596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.232887297282105e-08,0.0011407748097553,-0.0574686676263809,0.0,0.0,0.0,-0.0158821530640125,60.0,-13.437223434448242,-0.0,-8.87312268105234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.59375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8227233886719,0.0,0.0,0.0001070760772563,292.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646484375,0.0,0.0,0.0001127561263274,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6974182128906,0.0,0.0,8.328141120728105e-05,291.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6296691894531,0.0,0.0,0.0001127563227782,292.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5652160644531,0.0,0.0,0.0005348665290512,290.759521484375,294.1499938964844,273.010009765625,271.2098999023437,275.4278564453125,273.0298767089844,290.2504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408969294279,2.2340532979114872e-08,0.0011408746941015,-0.0574990771710872,0.0,0.0,0.0,-0.0158879347145557,60.0,-13.44969081878662,-0.0,-8.874673795844502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.59375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8227233886719,0.0,0.0,0.0001070760772563,292.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646484375,0.0,0.0,0.0001127561263274,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6974182128906,0.0,0.0,8.328141120728105e-05,291.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6296691894531,0.0,0.0,0.0001127563227782,292.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5652160644531,0.0,0.0,0.0005348665290512,290.759521484375,294.1499938964844,273.010009765625,271.2098999023437,275.4278564453125,273.0298767089844,290.2504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408969294279,2.2340532979114872e-08,0.0011408746941015,-0.0574990771710872,0.0,0.0,0.0,-0.0158879347145557,60.0,-13.44969081878662,-0.0,-8.874673795844502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81414794921875,0.0,0.0,0.0001070659127435,292.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7635803222656,0.0,0.0,0.0001127454306697,291.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6897277832031,0.0,0.0,8.327350951731205e-05,291.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6224670410156,0.0,0.0,0.0001127456271206,292.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5584716796875,0.0,0.0,0.0005348157719708,290.758056640625,294.1499938964844,273.0,271.20556640625,275.4032897949219,273.0198669433594,290.2458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407886631786,2.2327860449422587e-08,0.0011407663114368,-0.0574660338461399,0.0,0.0,0.0,-0.0158816538751125,60.0,-13.453987121582031,-0.0,-8.87298838847528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8056030273437,0.0,0.0,0.0001070462094503,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76251220703125,0.0,0.0,0.0001127246796386,291.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6820678710937,0.0,0.0,8.325818635057658e-05,291.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.61529541015625,0.0,0.0,0.0001127248760894,292.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5517272949219,0.0,0.0,0.0005347173428162,290.756591796875,294.1499938964844,272.989990234375,271.2012023925781,275.3788757324219,273.0098876953125,290.2411804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405786499381,2.2303289881620003e-08,0.0011405562981963,-0.0574019588530063,0.0,0.0,0.0,-0.0158694740384817,60.0,-13.457060813903809,-0.0,-8.869720602433517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7886657714844,0.0,0.0,0.0001069792197085,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7603454589844,0.0,0.0,0.0001126541319536,291.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6668701171875,0.0,0.0,8.32060759421438e-05,291.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6010437011719,0.0,0.0,0.0001126543284044,292.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.53839111328125,0.0,0.0,0.0005343827069737,290.75360107421875,294.1499938964844,272.9700012207031,271.1923828125,275.3304748535156,272.9898986816406,290.2319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398646747693,2.221978157024296e-08,0.0011398424394428,-0.0571841821074485,0.0,0.0,0.0,-0.0158280748873949,60.0,-13.45969295501709,-0.0,-8.85861766164453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7886657714844,0.0,0.0,0.0001069792197085,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7603454589844,0.0,0.0,0.0001126541319536,291.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6668701171875,0.0,0.0,8.32060759421438e-05,291.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6010437011719,0.0,0.0,0.0001126543284044,292.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.53839111328125,0.0,0.0,0.0005343827069737,290.75360107421875,294.1499938964844,272.9700012207031,271.1923828125,275.3304748535156,272.9898986816406,290.2319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398646747693,2.221978157024296e-08,0.0011398424394428,-0.0571841821074485,0.0,0.0,0.0,-0.0158280748873949,60.0,-13.45969295501709,-0.0,-8.85861766164453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7718811035156,0.0,0.0,0.0001068776255124,292.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580871582031,0.0,0.0,0.0001125471535488,291.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6518249511719,0.0,0.0,8.312705904245377e-05,291.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5869140625,0.0,0.0,0.0001125473427237,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.525146484375,0.0,0.0,0.0005338752525858,290.75054931640625,294.1499938964844,272.95001220703125,271.1833801269531,275.28271484375,272.9700012207031,290.2226867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315752566e-08,0.0011387600097805,-0.0568539537489414,0.0,0.0,0.0,-0.0157653037458658,60.0,-13.457716941833496,-0.0,-8.841796983460881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7718811035156,0.0,0.0,0.0001068776255124,292.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580871582031,0.0,0.0,0.0001125471535488,291.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6518249511719,0.0,0.0,8.312705904245377e-05,291.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5869140625,0.0,0.0,0.0001125473427237,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.525146484375,0.0,0.0,0.0005338752525858,290.75054931640625,294.1499938964844,272.95001220703125,271.1833801269531,275.28271484375,272.9700012207031,290.2226867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315752566e-08,0.0011387600097805,-0.0568539537489414,0.0,0.0,0.0,-0.0157653037458658,60.0,-13.457716941833496,-0.0,-8.841796983460881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7552490234375,0.0,0.0,0.0001067434277501,292.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557983398437,0.0,0.0,0.0001124058399,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.63690185546875,0.0,0.0,8.30226854304783e-05,291.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5729064941406,0.0,0.0,0.0001124060290749,292.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5119934082031,0.0,0.0,0.0005332048749551,290.7474365234375,294.1499938964844,272.92999267578125,271.1742858886719,275.2355651855469,272.9501037597656,290.21337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.192590820015993e-08,0.0011373301967978,-0.0564177520573139,0.0,0.0,0.0,-0.0156823918223381,60.0,-13.451460838317873,-0.0,-8.819603181109414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7552490234375,0.0,0.0,0.0001067434277501,292.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557983398437,0.0,0.0,0.0001124058399,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.63690185546875,0.0,0.0,8.30226854304783e-05,291.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5729064941406,0.0,0.0,0.0001124060290749,292.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5119934082031,0.0,0.0,0.0005332048749551,290.7474365234375,294.1499938964844,272.92999267578125,271.1742858886719,275.2355651855469,272.9501037597656,290.21337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.192590820015993e-08,0.0011373301967978,-0.0564177520573139,0.0,0.0,0.0,-0.0156823918223381,60.0,-13.451460838317873,-0.0,-8.819603181109414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7388000488281,0.0,0.0,0.0001065776159521,292.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7534484863281,0.0,0.0,0.0001122312314691,291.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6221008300781,0.0,0.0,8.28937190817669e-05,291.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5590209960937,0.0,0.0,0.000112231420644,292.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989929199219,0.0,0.0,0.0005323766381479,290.7442626953125,294.1499938964844,272.9100036621094,271.16510009765625,275.1890563964844,272.9302673339844,290.2040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.441094398498535,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7388000488281,0.0,0.0,0.0001065776159521,292.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7534484863281,0.0,0.0,0.0001122312314691,291.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6221008300781,0.0,0.0,8.28937190817669e-05,291.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5590209960937,0.0,0.0,0.000112231420644,292.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989929199219,0.0,0.0,0.0005323766381479,290.7442626953125,294.1499938964844,272.9100036621094,271.16510009765625,275.1890563964844,272.9302673339844,290.2040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.441094398498535,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.73065185546875,0.0,0.0,0.0001064830576069,292.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75225830078125,0.0,0.0,0.0001121316599892,291.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6147766113281,0.0,0.0,8.282017370220274e-05,291.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5521545410156,0.0,0.0,0.0001121318418881,292.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4925231933594,0.0,0.0,0.0005319043411873,290.7426452636719,294.1499938964844,272.8999938964844,271.16046142578125,275.1660461425781,272.9203491210937,290.19940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345776729285,2.1601424649020373e-08,0.0011345560196787,-0.0555713772773742,0.0,0.0,0.0,-0.015521534718573,60.0,-13.434348106384276,-0.0,-8.77662529319423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225341796875,0.0,0.0,0.0001063819508999,292.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.75103759765625,0.0,0.0,0.0001120251909014,291.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.60748291015625,0.0,0.0,8.274153515230864e-05,291.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5452880859375,0.0,0.0,0.0001120253728004,292.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.486083984375,0.0,0.0,0.0005313992733135,290.74102783203125,294.1499938964844,272.8900146484375,271.15582275390625,275.1431579589844,272.91046142578125,290.1947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133500249125,2.147542055297436e-08,0.0011334788287058,-0.0552426800131797,0.0,0.0,0.0,-0.015459069982171,60.0,-13.426748275756836,-0.0,-8.75996377658339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7064208984375,0.0,0.0,0.0001061595467035,292.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7485656738281,0.0,0.0,0.0001117909923777,291.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5929870605469,0.0,0.0,8.256855653598905e-05,291.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5316772460937,0.0,0.0,0.0001117911742767,292.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4732971191406,0.0,0.0,0.0005302883218973,290.7377014160156,294.1499938964844,272.8699951171875,271.146484375,275.0978698730469,272.89068603515625,290.18536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311304988339,2.119826625346377e-08,0.00113110919483,-0.0545196272432804,0.0,0.0,0.0,-0.0153216747567057,60.0,-13.408869743347168,-0.0,-8.723372246777218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7064208984375,0.0,0.0,0.0001061595467035,292.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7485656738281,0.0,0.0,0.0001117909923777,291.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5929870605469,0.0,0.0,8.256855653598905e-05,291.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5316772460937,0.0,0.0,0.0001117911742767,292.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4732971191406,0.0,0.0,0.0005302883218973,290.7377014160156,294.1499938964844,272.8699951171875,271.146484375,275.0978698730469,272.89068603515625,290.18536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311304988339,2.119826625346377e-08,0.00113110919483,-0.0545196272432804,0.0,0.0,0.0,-0.0153216747567057,60.0,-13.408869743347168,-0.0,-8.723372246777218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.69049072265625,0.0,0.0,0.0001059141432051,292.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7460632324219,0.0,0.0,0.0001115325721912,291.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5786437988281,0.0,0.0,8.237768633989617e-05,291.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5181884765625,0.0,0.0,0.0001115327468141,292.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46063232421875,0.0,0.0,0.0005290624685585,290.7343444824219,294.1499938964844,272.8500061035156,271.1370849609375,275.0531921386719,272.8709716796875,290.1759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285154614597,2.0892443330922106e-08,0.0011284946231171,-0.0537216812372207,0.0,0.0,0.0,-0.0151700666174292,60.0,-13.387751579284668,-0.0,-8.683083763116883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.69049072265625,0.0,0.0,0.0001059141432051,292.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7460632324219,0.0,0.0,0.0001115325721912,291.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5786437988281,0.0,0.0,8.237768633989617e-05,291.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5181884765625,0.0,0.0,0.0001115327468141,292.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46063232421875,0.0,0.0,0.0005290624685585,290.7343444824219,294.1499938964844,272.8500061035156,271.1370849609375,275.0531921386719,272.8709716796875,290.1759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285154614597,2.0892443330922106e-08,0.0011284946231171,-0.0537216812372207,0.0,0.0,0.0,-0.0151700666174292,60.0,-13.387751579284668,-0.0,-8.683083763116883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6747436523437,0.0,0.0,0.0001056506807799,292.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7434997558594,0.0,0.0,0.0001112551326514,291.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.564453125,0.0,0.0,8.217276626965031e-05,291.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5048217773437,0.0,0.0,0.0001112553072744,292.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4480895996094,0.0,0.0,0.0005277464515529,290.7309265136719,294.1499938964844,272.8299865722656,271.1276550292969,275.0091247558594,272.8512878417969,290.1665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257081059738,2.0564122849009443e-08,0.0011256875004619,-0.0528649277985096,0.0,0.0,0.0,-0.0150073058903217,60.0,-13.363977432250977,-0.0,-8.639935344945118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6747436523437,0.0,0.0,0.0001056506807799,292.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7434997558594,0.0,0.0,0.0001112551326514,291.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.564453125,0.0,0.0,8.217276626965031e-05,291.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5048217773437,0.0,0.0,0.0001112553072744,292.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4480895996094,0.0,0.0,0.0005277464515529,290.7309265136719,294.1499938964844,272.8299865722656,271.1276550292969,275.0091247558594,272.8512878417969,290.1665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257081059738,2.0564122849009443e-08,0.0011256875004619,-0.0528649277985096,0.0,0.0,0.0,-0.0150073058903217,60.0,-13.363977432250977,-0.0,-8.639935344945118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6591186523437,0.0,0.0,0.000105373255792,292.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.74090576171875,0.0,0.0,0.0001109629884012,291.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5503845214844,0.0,0.0,8.195699047064409e-05,291.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4915771484375,0.0,0.0,0.0001109631630242,292.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4356384277344,0.0,0.0,0.0005263606435619,290.7274780273437,294.1499938964844,272.8099975585937,271.11822509765625,274.9656066894531,272.8316345214844,290.1571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.021840650456852e-08,0.0011227317154407,-0.0519626550376415,0.0,0.0,0.0,-0.0148359220474958,60.0,-13.338171005249023,-0.0,-8.594616929258336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6591186523437,0.0,0.0,0.000105373255792,292.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.74090576171875,0.0,0.0,0.0001109629884012,291.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5503845214844,0.0,0.0,8.195699047064409e-05,291.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4915771484375,0.0,0.0,0.0001109631630242,292.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4356384277344,0.0,0.0,0.0005263606435619,290.7274780273437,294.1499938964844,272.8099975585937,271.11822509765625,274.9656066894531,272.8316345214844,290.1571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.021840650456852e-08,0.0011227317154407,-0.0519626550376415,0.0,0.0,0.0,-0.0148359220474958,60.0,-13.338171005249023,-0.0,-8.594616929258336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6513977050781,0.0,0.0,0.0001052297011483,292.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.73956298828125,0.0,0.0,0.0001108118231059,291.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5433959960937,0.0,0.0,8.184534090105444e-05,291.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4850158691406,0.0,0.0,0.0001108119977288,292.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4294738769531,0.0,0.0,0.0005256435833871,290.7257080078125,294.1499938964844,272.79998779296875,271.1134948730469,274.9440612792969,272.8218078613281,290.1524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212223907932,2.003952026541356e-08,0.0011212023673579,-0.0514957346022129,0.0,0.0,0.0,-0.0147472405806183,60.0,-13.324541091918944,-0.0,-8.571214493713344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6436767578125,0.0,0.0,0.0001050835853675,292.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7382202148437,0.0,0.0,0.0001106579584302,291.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5364685058594,0.0,0.0,8.173169771907851e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4784851074219,0.0,0.0,0.0001106581257772,292.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4233093261719,0.0,0.0,0.0005249137175269,290.72393798828125,294.1499938964844,272.7900085449219,271.1087951660156,274.92266845703125,272.8119812011719,290.1477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196654522791,1.985743658394768e-08,0.0011196455452591,-0.0510204397141933,0.0,0.0,0.0,-0.014656975865364,60.0,-13.310529708862305,-0.0,-8.547426233462829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62841796875,0.0,0.0,0.0001047857731464,292.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73553466796875,0.0,0.0,0.0001103443501051,291.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5226745605469,0.0,0.0,8.150006760843098e-05,291.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.46551513671875,0.0,0.0,0.0001103445174521,292.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4111022949219,0.0,0.0,0.0005234261043369,290.7203674316406,294.1499938964844,272.7699890136719,271.099365234375,274.8803100585937,272.7923889160156,290.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164920870214,1.948632544213069e-08,0.0011164725292474,-0.0500516146421432,0.0,0.0,0.0,-0.0144730014726519,60.0,-13.28156852722168,-0.0,-8.499044668042188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62841796875,0.0,0.0,0.0001047857731464,292.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73553466796875,0.0,0.0,0.0001103443501051,291.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5226745605469,0.0,0.0,8.150006760843098e-05,291.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.46551513671875,0.0,0.0,0.0001103445174521,292.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4111022949219,0.0,0.0,0.0005234261043369,290.7203674316406,294.1499938964844,272.7699890136719,271.099365234375,274.8803100585937,272.7923889160156,290.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164920870214,1.948632544213069e-08,0.0011164725292474,-0.0500516146421432,0.0,0.0,0.0,-0.0144730014726519,60.0,-13.28156852722168,-0.0,-8.499044668042188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6133117675781,0.0,0.0,0.0001044860982801,292.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7327575683594,0.0,0.0,0.0001100287772715,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.509033203125,0.0,0.0,8.126698230626062e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45263671875,0.0,0.0,0.0001100289446185,292.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39898681640625,0.0,0.0,0.0005219291779212,290.7167663574219,294.1499938964844,272.75,271.0899963378906,274.8385314941406,272.7728271484375,290.1288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132988147437,1.9112887272854092e-08,0.0011132797226309,-0.049076572060585,0.0,0.0,0.0,-0.0142878741025924,60.0,-13.251859664916992,-0.0,-8.450498256706852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6133117675781,0.0,0.0,0.0001044860982801,292.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7327575683594,0.0,0.0,0.0001100287772715,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.509033203125,0.0,0.0,8.126698230626062e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45263671875,0.0,0.0,0.0001100289446185,292.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39898681640625,0.0,0.0,0.0005219291779212,290.7167663574219,294.1499938964844,272.75,271.0899963378906,274.8385314941406,272.7728271484375,290.1288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132988147437,1.9112887272854092e-08,0.0011132797226309,-0.049076572060585,0.0,0.0,0.0,-0.0142878741025924,60.0,-13.251859664916992,-0.0,-8.450498256706852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5983581542969,0.0,0.0,0.0001041926952893,292.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.72998046875,0.0,0.0,0.0001097198110073,291.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4955139160156,0.0,0.0,8.103877917164937e-05,291.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4399108886719,0.0,0.0,0.0001097199710784,292.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3869934082031,0.0,0.0,0.0005204635672271,290.71307373046875,294.1499938964844,272.7300109863281,271.0806884765625,274.7972717285156,272.7532653808594,290.1194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101723648607,1.87472668500277e-08,0.0011101536219939,-0.0481218099594116,0.0,0.0,0.0,-0.0141066219657659,60.0,-13.222330093383787,-0.0,-8.403102924603446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
