time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
772920,291.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5983581542969,0.0,0.0,0.0001041926952893,292.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.72998046875,0.0,0.0,0.0001097198110073,291.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4955139160156,0.0,0.0,8.103877917164937e-05,291.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4399108886719,0.0,0.0,0.0001097199710784,292.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3869934082031,0.0,0.0,0.0005204635672271,290.71307373046875,294.1499938964844,272.7300109863281,271.0806884765625,274.7972717285156,272.7532653808594,290.1194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101723648607,1.87472668500277e-08,0.0011101536219939,-0.0481218099594116,0.0,0.0,0.0,-0.0141066219657659,60.0,-13.222330093383787,-0.0,-8.403102924603446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58355712890625,0.0,0.0,0.0001039145718095,292.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.72711181640625,0.0,0.0,0.0001094269391614,291.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48211669921875,0.0,0.0,8.08224649517797e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42730712890625,0.0,0.0,0.0001094270992325,292.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3751220703125,0.0,0.0,0.0005190742667764,290.7093505859375,294.1499938964844,272.7099914550781,271.0714416503906,274.75653076171875,272.7337341308594,290.10992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107208780013,1.8400696077947032e-08,0.0011071903863921,-0.047216672450304,0.0,0.0,0.0,-0.013934813439846,60.0,-13.194046974182127,-0.0,-8.358298941857356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58355712890625,0.0,0.0,0.0001039145718095,292.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.72711181640625,0.0,0.0,0.0001094269391614,291.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48211669921875,0.0,0.0,8.08224649517797e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42730712890625,0.0,0.0,0.0001094270992325,292.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3751220703125,0.0,0.0,0.0005190742667764,290.7093505859375,294.1499938964844,272.7099914550781,271.0714416503906,274.75653076171875,272.7337341308594,290.10992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107208780013,1.8400696077947032e-08,0.0011071903863921,-0.047216672450304,0.0,0.0,0.0,-0.013934813439846,60.0,-13.194046974182127,-0.0,-8.358298941857356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5762023925781,0.0,0.0,0.0001037844631355,292.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7256774902344,0.0,0.0,0.0001092899256036,291.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4754943847656,0.0,0.0,8.072126365732402e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4210205078125,0.0,0.0,0.0001092900856747,292.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36920166015625,0.0,0.0,0.0005184243782423,290.7074584960937,294.1499938964844,272.70001220703125,271.0668640136719,274.7363586425781,272.72393798828125,290.1051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110582227353,1.8238562660144453e-08,0.0011058039963245,-0.0467931926250457,0.0,0.0,0.0,-0.013854437507689,60.0,-13.180794715881348,-0.0,-8.33738056371658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.56890869140625,0.0,0.0,0.0001036617104546,292.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7242126464844,0.0,0.0,0.0001091606609406,291.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4688720703125,0.0,0.0,8.06257885415107e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.414794921875,0.0,0.0,0.0001091608210117,292.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3633117675781,0.0,0.0,0.0005178111605346,290.70556640625,294.1499938964844,272.69000244140625,271.0622863769531,274.7163391113281,272.71417236328125,290.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045141145586,1.8085595243633186e-08,0.0011044960701838,-0.0463936254382133,0.0,0.0,0.0,-0.0137786045670509,60.0,-13.168309211730955,-0.0,-8.317667976598386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5544128417969,0.0,0.0,0.0001034430824802,292.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7212829589844,0.0,0.0,0.0001089304423658,291.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45574951171875,0.0,0.0,8.045574941206723e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.40240478515625,0.0,0.0,0.0001089305951609,292.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35162353515625,0.0,0.0,0.0005167191266082,290.7017517089844,294.1499938964844,272.6700134277344,271.05322265625,274.6766052246094,272.694580078125,290.09100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021844111382,1.781315894788804e-08,0.001102166599594,-0.0456819459795951,0.0,0.0,0.0,-0.0136435469612479,60.0,-13.146087646484377,-0.0,-8.282617613986076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5544128417969,0.0,0.0,0.0001034430824802,292.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7212829589844,0.0,0.0,0.0001089304423658,291.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45574951171875,0.0,0.0,8.045574941206723e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.40240478515625,0.0,0.0,0.0001089305951609,292.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35162353515625,0.0,0.0,0.0005167191266082,290.7017517089844,294.1499938964844,272.6700134277344,271.05322265625,274.6766052246094,272.694580078125,290.09100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021844111382,1.781315894788804e-08,0.001102166599594,-0.0456819459795951,0.0,0.0,0.0,-0.0136435469612479,60.0,-13.146087646484377,-0.0,-8.282617613986076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5400085449219,0.0,0.0,0.0001032691434375,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182922363281,0.0,0.0,0.0001087472701328,291.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4427185058594,0.0,0.0,8.032046025618911e-05,291.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3901062011719,0.0,0.0,0.0001087474229279,292.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34002685546875,0.0,0.0,0.0005158502608537,290.6978759765625,294.1499938964844,272.6499938964844,271.0443115234375,274.6373291015625,272.6749572753906,290.0815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003307299688,1.7596400780917065e-08,0.0011003131512552,-0.0451156683266162,0.0,0.0,0.0,-0.0135360909625887,60.0,-13.128825187683104,-0.0,-8.254784233940884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5400085449219,0.0,0.0,0.0001032691434375,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182922363281,0.0,0.0,0.0001087472701328,291.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4427185058594,0.0,0.0,8.032046025618911e-05,291.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3901062011719,0.0,0.0,0.0001087474229279,292.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34002685546875,0.0,0.0,0.0005158502608537,290.6978759765625,294.1499938964844,272.6499938964844,271.0443115234375,274.6373291015625,272.6749572753906,290.0815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003307299688,1.7596400780917065e-08,0.0011003131512552,-0.0451156683266162,0.0,0.0,0.0,-0.0135360909625887,60.0,-13.128825187683104,-0.0,-8.254784233940884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5257568359375,0.0,0.0,0.0001031492574838,292.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7152709960937,0.0,0.0,0.0001086210395442,291.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4297790527344,0.0,0.0,8.022721885936335e-05,291.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778686523437,0.0,0.0,0.0001086211850633,292.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3284912109375,0.0,0.0,0.0005152514204382,290.6939392089844,294.1499938964844,272.6300048828125,271.0355224609375,274.5984802246094,272.6552734375,290.0720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.7447007394366665e-08,0.0010990356095135,-0.0447253547608852,0.0,0.0,0.0,-0.0134620303288102,60.0,-13.11777114868164,-0.0,-8.235627291242056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5257568359375,0.0,0.0,0.0001031492574838,292.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7152709960937,0.0,0.0,0.0001086210395442,291.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4297790527344,0.0,0.0,8.022721885936335e-05,291.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778686523437,0.0,0.0,0.0001086211850633,292.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3284912109375,0.0,0.0,0.0005152514204382,290.6939392089844,294.1499938964844,272.6300048828125,271.0355224609375,274.5984802246094,272.6552734375,290.0720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.7447007394366665e-08,0.0010990356095135,-0.0447253547608852,0.0,0.0,0.0,-0.0134620303288102,60.0,-13.11777114868164,-0.0,-8.235627291242056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5116271972656,0.0,0.0,0.0001030926505336,292.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.712158203125,0.0,0.0,0.0001085614276234,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169311523437,0.0,0.0,8.018319203983992e-05,291.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3657531738281,0.0,0.0,0.0001085615731426,292.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3170471191406,0.0,0.0,0.0005149686476215,290.6899719238281,294.1499938964844,272.6099853515625,271.0268859863281,274.5600280761719,272.6355285644531,290.06256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984495747834,1.7376452277062526e-08,0.0010984322289004,-0.0445410050451755,0.0,0.0,0.0,-0.0134270517155528,60.0,-13.114055633544922,-0.0,-8.226587766557716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5116271972656,0.0,0.0,0.0001030926505336,292.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.712158203125,0.0,0.0,0.0001085614276234,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169311523437,0.0,0.0,8.018319203983992e-05,291.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3657531738281,0.0,0.0,0.0001085615731426,292.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3170471191406,0.0,0.0,0.0005149686476215,290.6899719238281,294.1499938964844,272.6099853515625,271.0268859863281,274.5600280761719,272.6355285644531,290.06256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984495747834,1.7376452277062526e-08,0.0010984322289004,-0.0445410050451755,0.0,0.0,0.0,-0.0134270517155528,60.0,-13.114055633544922,-0.0,-8.226587766557716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.50457763671875,0.0,0.0,0.0001030913335853,292.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106018066406,0.0,0.0,0.0001085600379155,291.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4105529785156,0.0,0.0,8.018216612981632e-05,291.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3597106933594,0.0,0.0,0.0001085601834347,292.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.31134033203125,0.0,0.0,0.0005149620701558,290.6879577636719,294.1499938964844,272.6000061035156,271.0226135253906,274.5409240722656,272.6255798339844,290.0578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984353721141,1.7374800265201884e-08,0.0010984179098159,-0.0445366911590099,0.0,0.0,0.0,-0.0134262321516871,60.0,-13.115473747253418,-0.0,-8.226376024822457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4975891113281,0.0,0.0,0.0001031087085721,292.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7090148925781,0.0,0.0,0.0001085783369489,291.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4042053222656,0.0,0.0,8.019567758310586e-05,291.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.35369873046875,0.0,0.0,0.0001085784751921,292.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3056640625,0.0,0.0,0.0005150488577783,290.6859130859375,294.1499938964844,272.5899963378906,271.0184326171875,274.5219421386719,272.6156311035156,290.0531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986202396452,1.7396438067862622e-08,0.0010986027773469,-0.0445932261645793,0.0,0.0,0.0,-0.0134369581937789,60.0,-13.11908721923828,-0.0,-8.229147852034657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4836120605469,0.0,0.0,0.0001032058644341,292.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7058410644531,0.0,0.0,0.000108680644189,291.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915100097656,0.0,0.0,8.027124567888677e-05,291.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3417053222656,0.0,0.0,0.0001086807897081,292.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2943115234375,0.0,0.0,0.000515534193255,290.68182373046875,294.1499938964844,272.57000732421875,271.0101318359375,274.48419189453125,272.5956420898437,290.04364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996550554409,1.751748079925619e-08,0.0010996374767273,-0.0449094772338867,0.0,0.0,0.0,-0.0134969623759388,60.0,-13.133625984191896,-0.0,-8.24466113158451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4836120605469,0.0,0.0,0.0001032058644341,292.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7058410644531,0.0,0.0,0.000108680644189,291.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915100097656,0.0,0.0,8.027124567888677e-05,291.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3417053222656,0.0,0.0,0.0001086807897081,292.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2943115234375,0.0,0.0,0.000515534193255,290.68182373046875,294.1499938964844,272.57000732421875,271.0101318359375,274.48419189453125,272.5956420898437,290.04364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996550554409,1.751748079925619e-08,0.0010996374767273,-0.0449094772338867,0.0,0.0,0.0,-0.0134969623759388,60.0,-13.133625984191896,-0.0,-8.24466113158451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4697265625,0.0,0.0,0.0001033935768646,292.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7025756835937,0.0,0.0,0.0001088783174054,291.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3788757324219,0.0,0.0,8.041724504437298e-05,291.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32977294921875,0.0,0.0,0.0001088784629246,292.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.28302001953125,0.0,0.0,0.0005164718604646,290.6776733398437,294.1499938964844,272.54998779296875,271.0020751953125,274.4467163085937,272.5754699707031,290.0341491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016546050086,1.7751361269802146e-08,0.0011016369098797,-0.045520506799221,0.0,0.0,0.0,-0.0136129045858979,60.0,-13.158970832824709,-0.0,-8.274678009456694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4697265625,0.0,0.0,0.0001033935768646,292.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7025756835937,0.0,0.0,0.0001088783174054,291.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3788757324219,0.0,0.0,8.041724504437298e-05,291.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32977294921875,0.0,0.0,0.0001088784629246,292.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.28302001953125,0.0,0.0,0.0005164718604646,290.6776733398437,294.1499938964844,272.54998779296875,271.0020751953125,274.4467163085937,272.5754699707031,290.0341491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016546050086,1.7751361269802146e-08,0.0011016369098797,-0.045520506799221,0.0,0.0,0.0,-0.0136129045858979,60.0,-13.158970832824709,-0.0,-8.274678009456694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559326171875,0.0,0.0,0.0001036857720464,292.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.69927978515625,0.0,0.0,0.0001091860176529,291.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3663024902344,0.0,0.0,8.064450230449438e-05,291.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.31787109375,0.0,0.0,0.0001091861558961,292.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2717590332031,0.0,0.0,0.0005179314757697,290.6734313964844,294.1499938964844,272.5296936035156,270.9938659667969,274.4095153808594,272.5550537109375,290.0246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047675507143,1.8115427380394067e-08,0.0011047493899241,-0.0464715547859668,0.0,0.0,0.0,-0.01379338465631,60.0,-13.197327613830566,-0.0,-8.321510591713378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559326171875,0.0,0.0,0.0001036857720464,292.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.69927978515625,0.0,0.0,0.0001091860176529,291.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3663024902344,0.0,0.0,8.064450230449438e-05,291.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.31787109375,0.0,0.0,0.0001091861558961,292.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2717590332031,0.0,0.0,0.0005179314757697,290.6734313964844,294.1499938964844,272.5296936035156,270.9938659667969,274.4095153808594,272.5550537109375,290.0246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047675507143,1.8115427380394067e-08,0.0011047493899241,-0.0464715547859668,0.0,0.0,0.0,-0.01379338465631,60.0,-13.197327613830566,-0.0,-8.321510591713378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.442138671875,0.0,0.0,0.0001040882634697,292.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6958923339844,0.0,0.0,0.0001096098567359,291.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.353759765625,0.0,0.0,8.095755038084462e-05,291.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3059997558594,0.0,0.0,0.0001096099949791,292.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2605285644531,0.0,0.0,0.0005199419683776,290.66912841796875,294.1499938964844,272.5087890625,270.9852600097656,274.3724975585937,272.5341796875,290.01519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090554762631,1.8616923114223027e-08,0.0011090368498116,-0.0477814078330993,0.0,0.0,0.0,-0.014041993767023,60.0,-13.248955726623535,-0.0,-8.38623819277018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.442138671875,0.0,0.0,0.0001040882634697,292.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6958923339844,0.0,0.0,0.0001096098567359,291.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.353759765625,0.0,0.0,8.095755038084462e-05,291.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3059997558594,0.0,0.0,0.0001096099949791,292.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2605285644531,0.0,0.0,0.0005199419683776,290.66912841796875,294.1499938964844,272.5087890625,270.9852600097656,274.3724975585937,272.5341796875,290.01519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090554762631,1.8616923114223027e-08,0.0011090368498116,-0.0477814078330993,0.0,0.0,0.0,-0.014041993767023,60.0,-13.248955726623535,-0.0,-8.38623819277018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4352722167969,0.0,0.0,0.0001043296142597,292.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6941833496094,0.0,0.0,0.0001098640132113,291.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3475036621094,0.0,0.0,8.114527008729056e-05,291.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.300048828125,0.0,0.0,0.0001098641514545,292.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2549133300781,0.0,0.0,0.0005211475654505,290.6669616699219,294.1499938964844,272.4981384277344,270.9808044433594,274.3540344238281,272.5234680175781,290.0104675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116268578916,1.891765499806297e-08,0.0011116079986095,-0.0485667698085308,0.0,0.0,0.0,-0.0141910770907998,60.0,-13.280449867248535,-0.0,-8.425173803061625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.42840576171875,0.0,0.0,0.0001045974568114,292.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.69244384765625,0.0,0.0,0.0001101460657082,291.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3412475585937,0.0,0.0,8.135359530569986e-05,291.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29412841796875,0.0,0.0,0.0001101462039514,292.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2492980957031,0.0,0.0,0.0005224855267442,290.6647644042969,294.1499938964844,272.4873962402344,270.9762878417969,274.33563232421875,272.5126342773437,290.0057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144804302603,1.925139159197897e-08,0.0011144612217321,-0.0494382232427597,0.0,0.0,0.0,-0.0143565218895673,60.0,-13.315553665161133,-0.0,-8.468487777690825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4146728515625,0.0,0.0,0.0001052050502039,292.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889343261719,0.0,0.0,0.0001107858915929,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3287353515625,0.0,0.0,8.182616147678345e-05,291.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2822570800781,0.0,0.0,0.0001107860225602,292.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.238037109375,0.0,0.0,0.0005255205323919,290.6603088378906,294.1499938964844,272.4656066894531,270.967041015625,274.2988586425781,272.4905090332031,289.99627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209539370611,2.0008462442433483e-08,0.0011209339136257,-0.0514146722853183,0.0,0.0,0.0,-0.0147318309172987,60.0,-13.394817352294922,-0.0,-8.567155163063944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4146728515625,0.0,0.0,0.0001052050502039,292.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6889343261719,0.0,0.0,0.0001107858915929,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3287353515625,0.0,0.0,8.182616147678345e-05,291.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2822570800781,0.0,0.0,0.0001107860225602,292.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.238037109375,0.0,0.0,0.0005255205323919,290.6603088378906,294.1499938964844,272.4656066894531,270.967041015625,274.2988586425781,272.4905090332031,289.99627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209539370611,2.0008462442433483e-08,0.0011209339136257,-0.0514146722853183,0.0,0.0,0.0,-0.0147318309172987,60.0,-13.394817352294922,-0.0,-8.567155163063944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.40093994140625,0.0,0.0,0.0001059071073541,292.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.68536376953125,0.0,0.0,0.0001115251870942,291.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3161926269531,0.0,0.0,8.237220754381269e-05,291.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2703857421875,0.0,0.0,0.0001115253253374,292.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267761230469,0.0,0.0,0.0005290274857543,290.65576171875,294.1499938964844,272.4435119628906,270.95758056640625,274.2621459960937,272.4678649902344,289.9867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284337379038,2.0883256013348728e-08,0.0011284128995612,-0.0536977127194404,0.0,0.0,0.0,-0.0151654966175556,60.0,-13.487586975097656,-0.0,-8.681875129923355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.40093994140625,0.0,0.0,0.0001059071073541,292.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.68536376953125,0.0,0.0,0.0001115251870942,291.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3161926269531,0.0,0.0,8.237220754381269e-05,291.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2703857421875,0.0,0.0,0.0001115253253374,292.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267761230469,0.0,0.0,0.0005290274857543,290.65576171875,294.1499938964844,272.4435119628906,270.95758056640625,274.2621459960937,272.4678649902344,289.9867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284337379038,2.0883256013348728e-08,0.0011284128995612,-0.0536977127194404,0.0,0.0,0.0,-0.0151654966175556,60.0,-13.487586975097656,-0.0,-8.681875129923355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38720703125,0.0,0.0,0.0001066959521267,292.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6816711425781,0.0,0.0,0.000112355883175,291.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3036499023437,0.0,0.0,8.298575994558632e-05,291.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25848388671875,0.0,0.0,0.0001123560214182,292.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21551513671875,0.0,0.0,0.0005329679697751,290.651123046875,294.1499938964844,272.42120361328125,270.947998046875,274.2254943847656,272.4447937011719,289.977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368384584784,2.1866204846787696e-08,0.0011368166888132,-0.0562620349228382,0.0,0.0,0.0,-0.0156527794897556,60.0,-13.59208869934082,-0.0,-8.811688445575785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38720703125,0.0,0.0,0.0001066959521267,292.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6816711425781,0.0,0.0,0.000112355883175,291.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3036499023437,0.0,0.0,8.298575994558632e-05,291.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25848388671875,0.0,0.0,0.0001123560214182,292.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21551513671875,0.0,0.0,0.0005329679697751,290.651123046875,294.1499938964844,272.42120361328125,270.947998046875,274.2254943847656,272.4447937011719,289.977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368384584784,2.1866204846787696e-08,0.0011368166888132,-0.0562620349228382,0.0,0.0,0.0,-0.0156527794897556,60.0,-13.59208869934082,-0.0,-8.811688445575785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3734741210937,0.0,0.0,0.0001075625987141,292.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.67791748046875,0.0,0.0,0.0001132685065385,291.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2911071777344,0.0,0.0,8.365981193492189e-05,291.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2465515136719,0.0,0.0,0.0001132686375058,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,0.0005372970481403,290.6463928222656,294.1499938964844,272.39874267578125,270.9383544921875,274.1888122558594,272.4214172363281,289.9678039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460721725597,2.2946109012877972e-08,0.0011460492387413,-0.0590780377388,0.0,0.0,0.0,-0.0161881279200315,60.0,-13.707480430603027,-0.0,-8.955414187994395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3734741210937,0.0,0.0,0.0001075625987141,292.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.67791748046875,0.0,0.0,0.0001132685065385,291.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2911071777344,0.0,0.0,8.365981193492189e-05,291.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2465515136719,0.0,0.0,0.0001132686375058,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,0.0005372970481403,290.6463928222656,294.1499938964844,272.39874267578125,270.9383544921875,274.1888122558594,272.4214172363281,289.9678039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460721725597,2.2946109012877972e-08,0.0011460492387413,-0.0590780377388,0.0,0.0,0.0,-0.0161881279200315,60.0,-13.707480430603027,-0.0,-8.955414187994395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3665771484375,0.0,0.0,0.0001080220681615,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.676025390625,0.0,0.0,0.0001137523504439,291.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2847900390625,0.0,0.0,8.401717786910012e-05,291.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2405700683594,0.0,0.0,0.0001137524814112,292.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,0.0005395921762101,290.6440124511719,294.1499938964844,272.38751220703125,270.9335327148437,274.1705017089844,272.40966796875,289.9630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509676696732,2.3518646585785064e-08,0.0011509441537782,-0.0605704598128795,0.0,0.0,0.0,-0.016471954062581,60.0,-13.768972396850586,-0.0,-9.03208459135385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35968017578125,0.0,0.0,0.0001084971954696,292.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741027832031,0.0,0.0,0.0001142526743933,291.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27850341796875,0.0,0.0,8.438671648036689e-05,291.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2345886230469,0.0,0.0,0.0001142528126365,292.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,0.0005419655353762,290.6415710449219,294.1499938964844,272.3762512207031,270.9287109375,274.1521301269531,272.3978881835937,289.95831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560298735275,2.411069566221613e-08,0.0011560057755559,-0.0621133185923099,0.0,0.0,0.0,-0.0167654529213905,60.0,-13.832663536071776,-0.0,-9.111711563036806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3458557128906,0.0,0.0,0.0001094879771699,292.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.670166015625,0.0,0.0,0.0001152960176113,291.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2658386230469,0.0,0.0,8.515732770320028e-05,291.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225952148437,0.0,0.0,0.0001152961485786,292.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814270019531,0.0,0.0,0.000546914699953,290.6366577148437,294.1499938964844,272.3537902832031,270.9191589355469,274.11541748046875,272.37432861328125,289.94879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665862984955,2.5345315179947647e-08,0.0011665609199553,-0.0653292909264564,0.0,0.0,0.0,-0.0173774994909763,60.0,-13.96591854095459,-0.0,-9.278882373564556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3458557128906,0.0,0.0,0.0001094879771699,292.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.670166015625,0.0,0.0,0.0001152960176113,291.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2658386230469,0.0,0.0,8.515732770320028e-05,291.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225952148437,0.0,0.0,0.0001152961485786,292.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814270019531,0.0,0.0,0.000546914699953,290.6366577148437,294.1499938964844,272.3537902832031,270.9191589355469,274.11541748046875,272.37432861328125,289.94879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665862984955,2.5345315179947647e-08,0.0011665609199553,-0.0653292909264564,0.0,0.0,0.0,-0.0173774994909763,60.0,-13.96591854095459,-0.0,-9.278882373564556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3320007324219,0.0,0.0,0.000110523746116,292.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6661376953125,0.0,0.0,0.0001163867345894,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2531433105469,0.0,0.0,8.596292173024267e-05,291.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21051025390625,0.0,0.0,0.0001163868655567,292.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,0.000552088546101,290.6316223144531,294.1499938964844,272.3314819335937,270.90972900390625,274.07867431640625,272.3508605957031,289.9392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776220053434,2.663601605945588e-08,0.0011775953462347,-0.0686892196536064,0.0,0.0,0.0,-0.0180173441767692,60.0,-14.105731010437012,-0.0,-9.45526821283238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3320007324219,0.0,0.0,0.000110523746116,292.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6661376953125,0.0,0.0,0.0001163867345894,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2531433105469,0.0,0.0,8.596292173024267e-05,291.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21051025390625,0.0,0.0,0.0001163868655567,292.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1699523925781,0.0,0.0,0.000552088546101,290.6316223144531,294.1499938964844,272.3314819335937,270.90972900390625,274.07867431640625,272.3508605957031,289.9392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776220053434,2.663601605945588e-08,0.0011775953462347,-0.0686892196536064,0.0,0.0,0.0,-0.0180173441767692,60.0,-14.105731010437012,-0.0,-9.45526821283238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
