time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
775260,291.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.318115234375,0.0,0.0,0.0001115919076255,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6620178222656,0.0,0.0,0.0001175115685327,291.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.24041748046875,0.0,0.0,8.679371967446059e-05,291.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,0.000117511692224,292.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,0.0005574242677539,290.62646484375,294.1499938964844,272.30938720703125,270.9005432128906,274.0418701171875,272.32763671875,289.9296569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890030000358,2.796710774077837e-08,0.0011889750603586,-0.0721519142389297,0.0,0.0,0.0,-0.0186772122979164,60.0,-14.250697135925291,-0.0,-9.638911535603256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.318115234375,0.0,0.0,0.0001115919076255,292.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6620178222656,0.0,0.0,0.0001175115685327,291.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.24041748046875,0.0,0.0,8.679371967446059e-05,291.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,0.000117511692224,292.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,0.0005574242677539,290.62646484375,294.1499938964844,272.30938720703125,270.9005432128906,274.0418701171875,272.32763671875,289.9296569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890030000358,2.796710774077837e-08,0.0011889750603586,-0.0721519142389297,0.0,0.0,0.0,-0.0186772122979164,60.0,-14.250697135925291,-0.0,-9.638911535603256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3041687011719,0.0,0.0,0.0001126812494476,292.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578063964844,0.0,0.0,0.0001186586887342,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276306152344,0.0,0.0,8.764098311075941e-05,291.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18621826171875,0.0,0.0,0.0001186588197015,292.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0005628657527267,290.6212158203125,294.1499938964844,272.28759765625,270.89166259765625,274.0050354003906,272.3046875,289.9200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001200609607622,2.9324606742875403e-08,0.0012005802709609,-0.0756806880235672,0.0,0.0,0.0,-0.0193501692265272,60.0,-14.399118423461914,-0.0,-9.828013247670245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3041687011719,0.0,0.0,0.0001126812494476,292.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6578063964844,0.0,0.0,0.0001186586887342,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276306152344,0.0,0.0,8.764098311075941e-05,291.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18621826171875,0.0,0.0,0.0001186588197015,292.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0005628657527267,290.6212158203125,294.1499938964844,272.28759765625,270.89166259765625,274.0050354003906,272.3046875,289.9200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001200609607622,2.9324606742875403e-08,0.0012005802709609,-0.0756806880235672,0.0,0.0,0.0,-0.0193501692265272,60.0,-14.399118423461914,-0.0,-9.828013247670245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29718017578125,0.0,0.0,0.0001132308752858,292.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6556396484375,0.0,0.0,0.0001192374766105,291.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22119140625,0.0,0.0,8.806847472442314e-05,291.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,0.0001192376075778,292.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.000565611233469,290.6185607910156,294.1499938964844,272.27685546875,270.8873596191406,273.9866027832031,272.2933959960937,289.9152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064657639712,3.0009545071152395e-08,0.0012064357288181,-0.0774601250886917,0.0,0.0,0.0,-0.0196897163987159,60.0,-14.474193572998049,-0.0,-9.924121968651889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2901611328125,0.0,0.0,0.0001137824874604,292.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534729003906,0.0,0.0,0.0001198183526867,291.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147827148437,0.0,0.0,8.849750156514347e-05,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,0.0001198184763779,292.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,0.0005683666677214,290.6158752441406,294.1499938964844,272.2662048339844,270.8831787109375,273.9681701660156,272.2821960449219,289.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123429914936,3.0696956088149825e-08,0.001212312374264,-0.0792452618479728,0.0,0.0,0.0,-0.0200304891914129,60.0,-14.549633979797363,-0.0,-1.002104781377966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.276123046875,0.0,0.0,0.0001148891242337,292.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6490783691406,0.0,0.0,0.000120983691886,291.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,8.935821824707091e-05,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,0.0001209838155773,292.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,0.000573894532863,290.6103820800781,294.1499938964844,272.2453308105469,270.8751220703125,273.9312744140625,272.2602233886719,289.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241340009495,3.207605914212763e-08,0.0012241018703207,-0.0828244090080261,0.0,0.0,0.0,-0.0207141526043415,60.0,-14.701104164123535,-0.0,-1.0216919577032969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.276123046875,0.0,0.0,0.0001148891242337,292.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6490783691406,0.0,0.0,0.000120983691886,291.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,8.935821824707091e-05,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,0.0001209838155773,292.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1235046386719,0.0,0.0,0.000573894532863,290.6103820800781,294.1499938964844,272.2453308105469,270.8751220703125,273.9312744140625,272.2602233886719,289.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241340009495,3.207605914212763e-08,0.0012241018703207,-0.0828244090080261,0.0,0.0,0.0,-0.0207141526043415,60.0,-14.701104164123535,-0.0,-1.0216919577032969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.26202392578125,0.0,0.0,0.0001159940875368,292.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6445617675781,0.0,0.0,0.0001221472775796,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,9.021763980854304e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0001221474085468,292.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,0.0005794140743091,290.60479736328125,294.1499938964844,272.2250061035156,270.8675842285156,273.8944091796875,272.23883056640625,289.8910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359070824459,3.3453101622171744e-08,0.0012358736712485,-0.086395114660263,0.0,0.0,0.0,-0.0213967971503734,60.0,-14.852612495422363,-0.0,-1.0414387219270793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.26202392578125,0.0,0.0,0.0001159940875368,292.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6445617675781,0.0,0.0,0.0001221472775796,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,9.021763980854304e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0001221474085468,292.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,0.0005794140743091,290.60479736328125,294.1499938964844,272.2250061035156,270.8675842285156,273.8944091796875,272.23883056640625,289.8910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359070824459,3.3453101622171744e-08,0.0012358736712485,-0.086395114660263,0.0,0.0,0.0,-0.0213967971503734,60.0,-14.852612495422363,-0.0,-1.0414387219270793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2478942871094,0.0,0.0,0.0001170893665403,292.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6399230957031,0.0,0.0,0.0001233006478287,291.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759033203125,0.0,0.0,9.106951620196924e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,0.0001233007787959,292.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,0.0005848851869814,290.5990905761719,294.1499938964844,272.2053527832031,270.8606262207031,273.8575439453125,272.2181701660156,289.88134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475770199671,3.4818089744703684e-08,0.0012475422117859,-0.0899313911795616,0.0,0.0,0.0,-0.0220734644681215,60.0,-15.003061294555664,-0.0,-1.0611987733000205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2478942871094,0.0,0.0,0.0001170893665403,292.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6399230957031,0.0,0.0,0.0001233006478287,291.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759033203125,0.0,0.0,9.106951620196924e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,0.0001233007787959,292.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,0.0005848851869814,290.5990905761719,294.1499938964844,272.2053527832031,270.8606262207031,273.8575439453125,272.2181701660156,289.88134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475770199671,3.4818089744703684e-08,0.0012475422117859,-0.0899313911795616,0.0,0.0,0.0,-0.0220734644681215,60.0,-15.003061294555664,-0.0,-1.0611987733000205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337341308594,0.0,0.0,0.0001181634506792,292.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6352233886719,0.0,0.0,0.0001244317245436,291.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,9.190491982735692e-05,291.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,0.000124431840959,292.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880432128906,0.0,0.0,0.0005902505363337,290.59326171875,294.1499938964844,272.1864624023437,270.8543701171875,273.8207397460937,272.1982727050781,289.8715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590212281793,3.6156702520884216e-08,0.0012589851394295,-0.0933961495757103,0.0,0.0,0.0,-0.0227370560169219,60.0,-15.151144981384276,-0.0,-1.0807569594817325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337341308594,0.0,0.0,0.0001181634506792,292.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6352233886719,0.0,0.0,0.0001244317245436,291.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,9.190491982735692e-05,291.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,0.000124431840959,292.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880432128906,0.0,0.0,0.0005902505363337,290.59326171875,294.1499938964844,272.1864624023437,270.8543701171875,273.8207397460937,272.1982727050781,289.8715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590212281793,3.6156702520884216e-08,0.0012589851394295,-0.0933961495757103,0.0,0.0,0.0,-0.0227370560169219,60.0,-15.151144981384276,-0.0,-1.0807569594817325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.22662353515625,0.0,0.0,0.0001186882145702,292.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6328125,0.0,0.0,0.0001249843189725,291.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,9.231307194568215e-05,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,0.0001249844499398,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08209228515625,0.0,0.0,0.0005928718019276,290.59033203125,294.1499938964844,272.17730712890625,270.8515014648437,273.8023681640625,272.1886901855469,289.8666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646125396713,3.681070737115989e-08,0.0012645756360143,-0.095087744295597,0.0,0.0,0.0,-0.0230612661689519,60.0,-15.22370719909668,-0.0,-1.0903773528525565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2195129394531,0.0,0.0,0.0001192029812955,292.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.63037109375,0.0,0.0,0.0001255263923667,291.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,9.271344606531784e-05,291.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11199951171875,0.0,0.0,0.0001255265233339,292.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761108398437,0.0,0.0,0.0005954431835561,290.5873413085937,294.1499938964844,272.1683959960937,270.84881591796875,273.7840270996094,272.1792907714844,289.8616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700972147285,3.745226351270503e-08,0.0012700598454102,-0.0967463627457618,0.0,0.0,0.0,-0.0233793035149574,60.0,-15.295048713684082,-0.0,-1.0998559218933225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,0.0001201986378873,292.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6254577636719,0.0,0.0,0.0001265748724108,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,9.34878407861106e-05,291.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,0.0001265749888261,291.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06414794921875,0.0,0.0,0.0006004166789352,290.581298828125,294.1499938964844,272.1512756347656,270.8441162109375,273.7474060058594,272.1612548828125,289.851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012807057937607,3.869315889915016e-08,0.0012806671438738,-0.0999522656202316,0.0,0.0,0.0,-0.0239944532513618,60.0,-15.433396339416504,-0.0,-1.1183055192987013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,0.0001201986378873,292.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6254577636719,0.0,0.0,0.0001265748724108,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365966796875,0.0,0.0,9.34878407861106e-05,291.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,0.0001265749888261,291.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06414794921875,0.0,0.0,0.0006004166789352,290.581298828125,294.1499938964844,272.1512756347656,270.8441162109375,273.7474060058594,272.1612548828125,289.851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012807057937607,3.869315889915016e-08,0.0012806671438738,-0.0999522656202316,0.0,0.0,0.0,-0.0239944532513618,60.0,-15.433396339416504,-0.0,-1.1183055192987013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,0.0001211474445881,292.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.62042236328125,0.0,0.0,0.0001275740069104,291.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,9.422580478712916e-05,291.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868530273437,0.0,0.0,0.0001275741233257,291.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,0.0006051561795175,290.5751342773437,294.1499938964844,272.1351928710937,270.8403015136719,273.7109680175781,272.1442565917969,289.8418273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908151838928,3.987569030527993e-08,0.0012907752534374,-0.1030045971274375,0.0,0.0,0.0,-0.0245806667953729,60.0,-15.565085411071776,-0.0,-1.1360297946794165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,0.0001211474445881,292.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.62042236328125,0.0,0.0,0.0001275740069104,291.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233825683594,0.0,0.0,9.422580478712916e-05,291.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868530273437,0.0,0.0,0.0001275741233257,291.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,0.0006051561795175,290.5751342773437,294.1499938964844,272.1351928710937,270.8403015136719,273.7109680175781,272.1442565917969,289.8418273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908151838928,3.987569030527993e-08,0.0012907752534374,-0.1030045971274375,0.0,0.0,0.0,-0.0245806667953729,60.0,-15.565085411071776,-0.0,-1.1360297946794165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,0.0001220551421283,292.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.61529541015625,0.0,0.0,0.0001285298494622,291.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,9.493179095443338e-05,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0742492675781,0.0,0.0,0.0001285299804294,291.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400390625,0.0,0.0,0.000609690323472,290.56884765625,294.1499938964844,272.1202087402344,270.83746337890625,273.6747436523437,272.1283874511719,289.8318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004865031689,4.1006998685588776e-08,0.0013004454085603,-0.1059221029281616,0.0,0.0,0.0,-0.0251414887607097,60.0,-15.690166473388672,-0.0,-1.1531165000633337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,0.0001220551421283,292.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.61529541015625,0.0,0.0,0.0001285298494622,291.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,9.493179095443338e-05,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0742492675781,0.0,0.0,0.0001285299804294,291.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400390625,0.0,0.0,0.000609690323472,290.56884765625,294.1499938964844,272.1202087402344,270.83746337890625,273.6747436523437,272.1283874511719,289.8318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004865031689,4.1006998685588776e-08,0.0013004454085603,-0.1059221029281616,0.0,0.0,0.0,-0.0251414887607097,60.0,-15.690166473388672,-0.0,-1.1531165000633337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.162353515625,0.0,0.0,0.0001229316258104,292.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.61004638671875,0.0,0.0,0.0001294528483413,291.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,9.561350452713668e-05,291.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,0.0001294529647566,291.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279235839844,0.0,0.0,0.0006140685873106,290.5624694824219,294.1499938964844,272.1064147949219,270.8356628417969,273.63873291015625,272.1137390136719,289.8217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098252238705,4.209943682553785e-08,0.0013097831979393,-0.1087368801236152,0.0,0.0,0.0,-0.0256830379366874,60.0,-15.80958652496338,-0.0,-1.1697368762497717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.162353515625,0.0,0.0,0.0001229316258104,292.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.61004638671875,0.0,0.0,0.0001294528483413,291.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,9.561350452713668e-05,291.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,0.0001294529647566,291.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279235839844,0.0,0.0,0.0006140685873106,290.5624694824219,294.1499938964844,272.1064147949219,270.8356628417969,273.63873291015625,272.1137390136719,289.8217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098252238705,4.209943682553785e-08,0.0013097831979393,-0.1087368801236152,0.0,0.0,0.0,-0.0256830379366874,60.0,-15.80958652496338,-0.0,-1.1697368762497717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.0001233571383636,292.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6073913574219,0.0,0.0,0.000129900930915,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,9.594445873517544e-05,291.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05523681640625,0.0,0.0,0.0001299010473303,291.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218505859375,0.0,0.0,0.0006161940982565,290.55926513671875,294.1499938964844,272.1000061035156,270.8351745605469,273.620849609375,272.1069030761719,289.8166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143590185791,4.26297859235092e-08,0.001314316294156,-0.1101024895906448,0.0,0.0,0.0,-0.0259459465742111,60.0,-15.867250442504885,-0.0,-1.177848432121209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14801025390625,0.0,0.0,0.0001237728720298,292.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6047058105469,0.0,0.0,0.0001303387107327,291.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,9.626780229154974e-05,291.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04888916015625,0.0,0.0,0.000130338827148,291.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157775878906,0.0,0.0,0.0006182707147672,290.5559997558594,294.1499938964844,272.09393310546875,270.8349914550781,273.60302734375,272.10040283203125,289.81158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187883887439,4.314794210813489e-08,0.0013187453150749,-0.1114361211657524,0.0,0.0,0.0,-0.0262028109282255,60.0,-15.923510551452637,-0.0,-1.1858004711484685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,0.0001245710009243,292.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5992736816406,0.0,0.0,0.0001311791711486,291.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.0,0.0,9.688856516731904e-05,291.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361633300781,0.0,0.0,0.0001311793021159,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00360107421875,0.0,0.0,0.0006222575320862,290.5494079589844,294.1499938964844,272.0827941894531,270.83551025390625,273.5676574707031,272.0884094238281,289.8013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272922951728,4.414273391262213e-08,0.0013272481737658,-0.1139949113130569,0.0,0.0,0.0,-0.0266959555447101,60.0,-16.031326293945312,-0.0,-1.201142225681906e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,0.0001245710009243,292.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5992736816406,0.0,0.0,0.0001311791711486,291.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.0,0.0,9.688856516731904e-05,291.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361633300781,0.0,0.0,0.0001311793021159,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00360107421875,0.0,0.0,0.0006222575320862,290.5494079589844,294.1499938964844,272.0827941894531,270.83551025390625,273.5676574707031,272.0884094238281,289.8013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272922951728,4.414273391262213e-08,0.0013272481737658,-0.1139949113130569,0.0,0.0,0.0,-0.0266959555447101,60.0,-16.031326293945312,-0.0,-1.201142225681906e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,0.0001253184163942,292.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.59375,0.0,0.0,0.0001319662405876,290.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570678710937,0.0,0.0,9.746988507686184e-05,291.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234069824219,0.0,0.0,0.0001319663570029,291.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99139404296875,0.0,0.0,0.0006259910296648,290.5426940917969,294.1499938964844,272.0731506347656,270.8373107910156,273.5326232910156,272.0779113769531,289.79107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001335255918093,4.50743264934772e-08,0.0013352108653634,-0.1163891777396202,0.0,0.0,0.0,-0.0271577704697847,60.0,-16.13174819946289,-0.0,-1.2155985018580398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192932128906,0.0,0.0,0.0001253184163942,292.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.59375,0.0,0.0,0.0001319662405876,290.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570678710937,0.0,0.0,9.746988507686184e-05,291.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234069824219,0.0,0.0,0.0001319663570029,291.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99139404296875,0.0,0.0,0.0006259910296648,290.5426940917969,294.1499938964844,272.0731506347656,270.8373107910156,273.5326232910156,272.0779113769531,289.79107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001335255918093,4.50743264934772e-08,0.0013352108653634,-0.1163891777396202,0.0,0.0,0.0,-0.0271577704697847,60.0,-16.13174819946289,-0.0,-1.2155985018580398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049499511719,0.0,0.0,0.0001260077842744,292.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.588134765625,0.0,0.0,0.0001326921919826,290.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04376220703125,0.0,0.0,9.800606494536623e-05,291.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106506347656,0.0,0.0,0.0001326923083979,291.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791564941406,0.0,0.0,0.0006294345948845,290.5359191894531,294.1499938964844,272.0650634765625,270.8404846191406,273.498046875,272.0689697265625,289.7807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013426010264083,4.593358582383189e-08,0.0013425551587715,-0.1185958236455917,0.0,0.0,0.0,-0.0275837257504463,60.0,-16.223752975463867,-0.0,-1.229008717018587e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049499511719,0.0,0.0,0.0001260077842744,292.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.588134765625,0.0,0.0,0.0001326921919826,290.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04376220703125,0.0,0.0,9.800606494536623e-05,291.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106506347656,0.0,0.0,0.0001326923083979,291.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791564941406,0.0,0.0,0.0006294345948845,290.5359191894531,294.1499938964844,272.0650634765625,270.8404846191406,273.498046875,272.0689697265625,289.7807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013426010264083,4.593358582383189e-08,0.0013425551587715,-0.1185958236455917,0.0,0.0,0.0,-0.0275837257504463,60.0,-16.223752975463867,-0.0,-1.229008717018587e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,0.0001266322069568,292.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5824279785156,0.0,0.0,0.0001333497348241,290.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304260253906,0.0,0.0,9.849172784015536e-05,291.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978942871094,0.0,0.0,0.0001333498512394,291.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669189453125,0.0,0.0,0.0006325537106022,290.5290222167969,294.1499938964844,272.05859375,270.8450622558594,273.46392822265625,272.0616455078125,289.7702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492541620507,4.671188946758775e-08,0.0013492074795067,-0.1205931454896926,0.0,0.0,0.0,-0.0279695522040128,60.0,-16.306324005126953,-0.0,-1.241218967606983e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,0.0001266322069568,292.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5824279785156,0.0,0.0,0.0001333497348241,290.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304260253906,0.0,0.0,9.849172784015536e-05,291.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978942871094,0.0,0.0,0.0001333498512394,291.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669189453125,0.0,0.0,0.0006325537106022,290.5290222167969,294.1499938964844,272.05859375,270.8450622558594,273.46392822265625,272.0616455078125,289.7702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492541620507,4.671188946758775e-08,0.0013492074795067,-0.1205931454896926,0.0,0.0,0.0,-0.0279695522040128,60.0,-16.306324005126953,-0.0,-1.241218967606983e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,0.0001269180356757,292.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5795288085937,0.0,0.0,0.0001336507266387,290.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,9.871404472505674e-05,291.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99151611328125,0.0,0.0,0.000133650843054,291.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0006339815445244,290.5255432128906,294.1499938964844,272.0560302734375,270.847900390625,273.4470520019531,272.05865478515625,289.7650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522995868697,4.70681662534389e-08,0.0013522525550797,-0.1215069666504859,0.0,0.0,0.0,-0.0281461663544178,60.0,-16.343664169311523,-0.0,-1.2468282761801674e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,0.0001271852961508,292.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5766296386719,0.0,0.0,0.0001339321606792,290.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,9.892191155813634e-05,291.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9851379394531,0.0,0.0,0.0001339322770945,291.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546813964844,0.0,0.0,0.0006353165372274,290.52203369140625,294.1499938964844,272.05389404296875,270.85113525390625,273.4303283691406,272.0560913085937,289.759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551472220569,4.740129000424531e-08,0.001355099841021,-0.1223611533641815,0.0,0.0,0.0,-0.0283113047480583,60.0,-16.378345489501953,-0.0,-1.2520845871222266e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,0.0001276613911613,292.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707397460937,0.0,0.0,0.0001344335032626,290.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038146972656,0.0,0.0,9.929219959303735e-05,291.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97235107421875,0.0,0.0,0.000134433619678,291.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424133300781,0.0,0.0,0.0006376946694217,290.51495361328125,294.1499938964844,272.0509948730469,270.8587951660156,273.3973083496094,272.05230712890625,289.74920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602199032902,4.799470687544272e-08,0.0013601718237623,-0.1238821223378181,0.0,0.0,0.0,-0.0286054760217666,60.0,-16.43937110900879,-0.0,-1.2614754041351264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,0.0001276613911613,292.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707397460937,0.0,0.0,0.0001344335032626,290.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038146972656,0.0,0.0,9.929219959303735e-05,291.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97235107421875,0.0,0.0,0.000134433619678,291.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424133300781,0.0,0.0,0.0006376946694217,290.51495361328125,294.1499938964844,272.0509948730469,270.8587951660156,273.3973083496094,272.05230712890625,289.74920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602199032902,4.799470687544272e-08,0.0013601718237623,-0.1238821223378181,0.0,0.0,0.0,-0.0286054760217666,60.0,-16.43937110900879,-0.0,-1.2614754041351264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477294921875,0.0,0.0,0.0001280559081351,292.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56475830078125,0.0,0.0,0.0001348489604424,290.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99053955078125,0.0,0.0,9.959904855350032e-05,291.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,0.0001348490768577,291.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93017578125,0.0,0.0,0.0006396654061973,290.5078125,294.1499938964844,272.04998779296875,270.8681335449219,273.36492919921875,272.0504150390625,289.7385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644234277307,4.8486459292007567e-08,0.0013643749989569,-0.1251418888568878,0.0,0.0,0.0,-0.0288492497056722,60.0,-16.488235473632812,-0.0,-1.2692838424754882e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
