time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
777600,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477294921875,0.0,0.0,0.0001280559081351,292.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56475830078125,0.0,0.0,0.0001348489604424,290.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99053955078125,0.0,0.0,9.959904855350032e-05,291.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,0.0001348490768577,291.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93017578125,0.0,0.0,0.0006396654061973,290.5078125,294.1499938964844,272.04998779296875,270.8681335449219,273.36492919921875,272.0504150390625,289.7385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644234277307,4.8486459292007567e-08,0.0013643749989569,-0.1251418888568878,0.0,0.0,0.0,-0.0288492497056722,60.0,-16.488235473632812,-0.0,-1.2692838424754882e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334777832031,0.0,0.0,0.0001283991732634,292.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5587158203125,0.0,0.0,0.0001352104300167,290.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772644042969,0.0,0.0,9.986603254219516e-05,291.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468688964844,0.0,0.0,0.000135210546432,291.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179382324219,0.0,0.0,0.0006413800874724,290.5005798339844,294.1499938964844,272.04998779296875,270.8783569335937,273.333251953125,272.050048828125,289.72784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680807314813,4.891431970577288e-08,0.0013680318370461,-0.1262375116348266,0.0,0.0,0.0,-0.0290613509714603,60.0,-16.526514053344727,-0.0,-1.2760972367686918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334777832031,0.0,0.0,0.0001283991732634,292.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5587158203125,0.0,0.0,0.0001352104300167,290.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772644042969,0.0,0.0,9.986603254219516e-05,291.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468688964844,0.0,0.0,0.000135210546432,291.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179382324219,0.0,0.0,0.0006413800874724,290.5005798339844,294.1499938964844,272.04998779296875,270.8783569335937,273.333251953125,272.050048828125,289.72784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680807314813,4.891431970577288e-08,0.0013680318370461,-0.1262375116348266,0.0,0.0,0.0,-0.0290613509714603,60.0,-16.526514053344727,-0.0,-1.2760972367686918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.019287109375,0.0,0.0,0.0001287304330617,292.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5525817871094,0.0,0.0,0.0001355592830805,290.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640197753906,0.0,0.0,0.0001001236887532,291.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93414306640625,0.0,0.0,0.0001355593849439,291.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057006835937,0.0,0.0,0.0006430348730646,290.4932556152344,294.1499938964844,272.04998779296875,270.8886413574219,273.3022155761719,272.0500183105469,289.717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716100947931,4.93272267476641e-08,0.0013715607346966,-0.127294436097145,0.0,0.0,0.0,-0.0292660370469093,60.0,-16.560461044311523,-0.0,-1.2826897943796214e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.019287109375,0.0,0.0,0.0001287304330617,292.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5525817871094,0.0,0.0,0.0001355592830805,290.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640197753906,0.0,0.0,0.0001001236887532,291.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93414306640625,0.0,0.0,0.0001355593849439,291.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057006835937,0.0,0.0,0.0006430348730646,290.4932556152344,294.1499938964844,272.04998779296875,270.8886413574219,273.3022155761719,272.0500183105469,289.717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716100947931,4.93272267476641e-08,0.0013715607346966,-0.127294436097145,0.0,0.0,0.0,-0.0292660370469093,60.0,-16.560461044311523,-0.0,-1.2826897943796214e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01220703125,0.0,0.0,0.0001288926287088,292.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5494689941406,0.0,0.0,0.0001357300789095,290.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0001002498320303,291.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92779541015625,0.0,0.0,0.0001357301807729,291.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89959716796875,0.0,0.0,0.0006438450072892,290.48956298828125,294.1499938964844,272.04998779296875,270.893798828125,273.2869873046875,272.04998779296875,289.7116394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373338047415,4.952939391955624e-08,0.0013732885709032,-0.127811774611473,0.0,0.0,0.0,-0.0293662566691637,60.0,-16.576692581176758,-0.0,-1.2859239006957068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0051574707031,0.0,0.0,0.0001290527725359,292.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5463562011719,0.0,0.0,0.0001358987065032,290.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508056640625,0.0,0.0,0.0001003743891487,291.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.92144775390625,0.0,0.0,0.0001358988083666,291.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934936523437,0.0,0.0,0.0006446449551731,290.4858703613281,294.1499938964844,272.04998779296875,270.8989562988281,273.2719116210937,272.04998779296875,289.7061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750442303717,4.9728999584885976e-08,0.0013749945210292,-0.1283224672079086,0.0,0.0,0.0,-0.0294652059674263,60.0,-16.59259033203125,-0.0,-1.2891209166809858e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99102783203125,0.0,0.0,0.0001293662935495,292.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.54010009765625,0.0,0.0,0.0001362288749078,290.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376220703125,0.0,0.0,0.0001006182428682,291.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90875244140625,0.0,0.0,0.0001362289767712,291.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,0.0006462110904976,290.4783935546875,294.1499938964844,272.04998779296875,270.9093017578125,273.24224853515625,272.04998779296875,289.6952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783846516162,5.01198016422677e-08,0.0013783344766125,-0.1293220371007919,0.0,0.0,0.0,-0.0296589341014623,60.0,-16.62346076965332,-0.0,-1.295391740541163e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99102783203125,0.0,0.0,0.0001293662935495,292.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.54010009765625,0.0,0.0,0.0001362288749078,290.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376220703125,0.0,0.0,0.0001006182428682,291.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90875244140625,0.0,0.0,0.0001362289767712,291.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,0.0006462110904976,290.4783935546875,294.1499938964844,272.04998779296875,270.9093017578125,273.24224853515625,272.04998779296875,289.6952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783846516162,5.01198016422677e-08,0.0013783344766125,-0.1293220371007919,0.0,0.0,0.0,-0.0296589341014623,60.0,-16.62346076965332,-0.0,-1.295391740541163e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769592285156,0.0,0.0,0.0001296682312386,292.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5337219238281,0.0,0.0,0.0001365468197036,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244689941406,0.0,0.0,0.0001008530816761,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8960876464844,0.0,0.0,0.000136546921567,291.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690795898437,0.0,0.0,0.0006477193091996,290.4708557128906,294.1499938964844,272.04998779296875,270.91961669921875,273.2132263183594,272.04998779296875,289.6842956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013816014397889,5.049615126040408e-08,0.0013815509155392,-0.1302842944860458,0.0,0.0,0.0,-0.0298454985022544,60.0,-16.65289878845215,-0.0,-1.3014451383241976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769592285156,0.0,0.0,0.0001296682312386,292.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5337219238281,0.0,0.0,0.0001365468197036,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9244689941406,0.0,0.0,0.0001008530816761,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8960876464844,0.0,0.0,0.000136546921567,291.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690795898437,0.0,0.0,0.0006477193091996,290.4708557128906,294.1499938964844,272.04998779296875,270.91961669921875,273.2132263183594,272.04998779296875,289.6842956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013816014397889,5.049615126040408e-08,0.0013815509155392,-0.1302842944860458,0.0,0.0,0.0,-0.0298454985022544,60.0,-16.65289878845215,-0.0,-1.3014451383241976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629211425781,0.0,0.0,0.000129954147269,292.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5273132324219,0.0,0.0,0.0001368478988297,290.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9113464355469,0.0,0.0,0.0001010754567687,291.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834533691406,0.0,0.0,0.0001368480006931,291.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8569030761719,0.0,0.0,0.0006491475505754,290.4632263183594,294.1499938964844,272.04998779296875,270.92987060546875,273.1848449707031,272.04998779296875,289.6732482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846475630998,5.0852527522238233e-08,0.0013845966896042,-0.1311951726675033,0.0,0.0,0.0,-0.0300221629440784,60.0,-16.68047332763672,-0.0,-1.3071901605599126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629211425781,0.0,0.0,0.000129954147269,292.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5273132324219,0.0,0.0,0.0001368478988297,290.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9113464355469,0.0,0.0,0.0001010754567687,291.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834533691406,0.0,0.0,0.0001368480006931,291.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8569030761719,0.0,0.0,0.0006491475505754,290.4632263183594,294.1499938964844,272.04998779296875,270.92987060546875,273.1848449707031,272.04998779296875,289.6732482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846475630998,5.0852527522238233e-08,0.0013845966896042,-0.1311951726675033,0.0,0.0,0.0,-0.0300221629440784,60.0,-16.68047332763672,-0.0,-1.3071901605599126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0001302183518419,292.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.52081298828125,0.0,0.0,0.0001371261168969,290.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89825439453125,0.0,0.0,0.0001012809443636,291.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708190917969,0.0,0.0,0.0001371262187603,291.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8447265625,0.0,0.0,0.0006504672928713,290.4555358886719,294.1499938964844,272.04998779296875,270.9400329589844,273.1571044921875,272.04998779296875,289.6621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874624855816,5.118184986940833e-08,0.00138741126284,-0.1320366263389587,0.0,0.0,0.0,-0.0301854144781827,60.0,-16.705568313598633,-0.0,-1.3125101361310956e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9489440917969,0.0,0.0,0.0001302183518419,292.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.52081298828125,0.0,0.0,0.0001371261168969,290.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89825439453125,0.0,0.0,0.0001012809443636,291.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708190917969,0.0,0.0,0.0001371262187603,291.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8447265625,0.0,0.0,0.0006504672928713,290.4555358886719,294.1499938964844,272.04998779296875,270.9400329589844,273.1571044921875,272.04998779296875,289.6621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874624855816,5.118184986940833e-08,0.00138741126284,-0.1320366263389587,0.0,0.0,0.0,-0.0301854144781827,60.0,-16.705568313598633,-0.0,-1.3125101361310956e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94195556640625,0.0,0.0,0.0001303395547438,292.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5175170898437,0.0,0.0,0.0001372537662973,290.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916931152344,0.0,0.0,0.0001013752262224,291.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645324707031,0.0,0.0,0.0001372538681607,291.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8386535644531,0.0,0.0,0.0006510727689601,290.45166015625,294.1499938964844,272.04998779296875,270.9450988769531,273.1434631347656,272.04998779296875,289.65655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013887538807466,5.1332936124026673e-08,0.0013887025415897,-0.1324225664138794,0.0,0.0,0.0,-0.0302603114396333,60.0,-16.716880798339844,-0.0,-1.3149545452506572e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349975585937,0.0,0.0,0.0001304516918025,292.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.51422119140625,0.0,0.0,0.0001373718405375,290.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851623535156,0.0,0.0,0.0001014624358504,291.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85821533203125,0.0,0.0,0.0001373719424009,291.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.83258056640625,0.0,0.0,0.0006516329012811,290.4477844238281,294.1499938964844,272.04998779296875,270.9501037597656,273.1299743652344,272.04998779296875,289.6509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899485347792,5.147269988015069e-08,0.001389897079207,-0.1327795535326004,0.0,0.0,0.0,-0.0303295943886041,60.0,-16.72719383239746,-0.0,-1.3172177659726006e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211120605469,0.0,0.0,0.0001306430931435,292.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.507568359375,0.0,0.0,0.0001375733991153,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87213134765625,0.0,0.0,0.0001016113019431,291.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456420898437,0.0,0.0,0.0001375735009787,291.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204650878906,0.0,0.0,0.0006525889621116,290.43994140625,294.1499938964844,272.04998779296875,270.9600524902344,273.1034851074219,272.04998779296875,289.6397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919877819716,5.1711271709109496e-08,0.0013919360935688,-0.1333887875080108,0.0,0.0,0.0,-0.0304478611797094,60.0,-16.744213104248047,-0.0,-1.3210853921918897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211120605469,0.0,0.0,0.0001306430931435,292.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.507568359375,0.0,0.0,0.0001375733991153,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87213134765625,0.0,0.0,0.0001016113019431,291.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456420898437,0.0,0.0,0.0001375735009787,291.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204650878906,0.0,0.0,0.0006525889621116,290.43994140625,294.1499938964844,272.04998779296875,270.9600524902344,273.1034851074219,272.04998779296875,289.6397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919877819716,5.1711271709109496e-08,0.0013919360935688,-0.1333887875080108,0.0,0.0,0.0,-0.0304478611797094,60.0,-16.744213104248047,-0.0,-1.3210853921918897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9072570800781,0.0,0.0,0.0001307824568357,292.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5008544921875,0.0,0.0,0.0001377201551804,290.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.859130859375,0.0,0.0,0.0001017196991597,291.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330993652344,0.0,0.0,0.0001377202570438,291.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.808349609375,0.0,0.0,0.0006532851257361,290.4320678710937,294.1499938964844,272.04998779296875,270.9698181152344,273.0776062011719,272.04998779296875,289.62847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934726594015,5.1884974539007096e-08,0.001393420738168,-0.1338322758674621,0.0,0.0,0.0,-0.0305339694023132,60.0,-16.755157470703125,-0.0,-1.323904967875933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9072570800781,0.0,0.0,0.0001307824568357,292.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5008544921875,0.0,0.0,0.0001377201551804,290.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.859130859375,0.0,0.0,0.0001017196991597,291.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330993652344,0.0,0.0,0.0001377202570438,291.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.808349609375,0.0,0.0,0.0006532851257361,290.4320678710937,294.1499938964844,272.04998779296875,270.9698181152344,273.0776062011719,272.04998779296875,289.62847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934726594015,5.1884974539007096e-08,0.001393420738168,-0.1338322758674621,0.0,0.0,0.0,-0.0305339694023132,60.0,-16.755157470703125,-0.0,-1.323904967875933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934631347656,0.0,0.0,0.0001308635255554,292.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4940795898437,0.0,0.0,0.000137805531267,290.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8461608886719,0.0,0.0,0.0001017827526084,291.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8205871582031,0.0,0.0,0.0001378056185785,291.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962646484375,0.0,0.0,0.0006536900764331,290.4241027832031,294.1499938964844,272.04998779296875,270.9793701171875,273.0523376464844,272.04998779296875,289.6171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943363446742,5.1985999505177474e-08,0.0013942843070253,-0.134090170264244,0.0,0.0,0.0,-0.0305840503424406,60.0,-16.758975982666016,-0.0,-1.325546321595539e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934631347656,0.0,0.0,0.0001308635255554,292.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4940795898437,0.0,0.0,0.000137805531267,290.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8461608886719,0.0,0.0,0.0001017827526084,291.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8205871582031,0.0,0.0,0.0001378056185785,291.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962646484375,0.0,0.0,0.0006536900764331,290.4241027832031,294.1499938964844,272.04998779296875,270.9793701171875,273.0523376464844,272.04998779296875,289.6171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943363446742,5.1985999505177474e-08,0.0013942843070253,-0.134090170264244,0.0,0.0,0.0,-0.0305840503424406,60.0,-16.758975982666016,-0.0,-1.325546321595539e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87969970703125,0.0,0.0,0.0001308865321334,292.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4872436523437,0.0,0.0,0.000137829745654,290.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8332214355469,0.0,0.0,0.0001018006441881,291.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80810546875,0.0,0.0,0.0001378298475174,291.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841796875,0.0,0.0,0.0006538049783557,290.4161071777344,294.1499938964844,272.04998779296875,270.9887084960937,273.0276794433594,272.04998779296875,289.60577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945813989266,5.201464503556964e-08,0.0013945293612778,-0.1341632902622223,0.0,0.0,0.0,-0.0305982530117034,60.0,-16.755292892456055,-0.0,-1.326011869196009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87969970703125,0.0,0.0,0.0001308865321334,292.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4872436523437,0.0,0.0,0.000137829745654,290.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8332214355469,0.0,0.0,0.0001018006441881,291.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.80810546875,0.0,0.0,0.0001378298475174,291.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7841796875,0.0,0.0,0.0006538049783557,290.4161071777344,294.1499938964844,272.04998779296875,270.9887084960937,273.0276794433594,272.04998779296875,289.60577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945813989266,5.201464503556964e-08,0.0013945293612778,-0.1341632902622223,0.0,0.0,0.0,-0.0305982530117034,60.0,-16.755292892456055,-0.0,-1.326011869196009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87286376953125,0.0,0.0,0.0001308784267166,292.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4837951660156,0.0,0.0,0.0001378212182316,290.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8267822265625,0.0,0.0,0.0001017943359329,291.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8018798828125,0.0,0.0,0.0001378213055431,291.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781677246094,0.0,0.0,0.0006537645240314,290.4120788574219,294.1499938964844,272.04998779296875,270.9933166503906,273.0155944824219,272.04998779296875,289.6000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944949023425,5.2004530459726084e-08,0.001394442981109,-0.1341374665498733,0.0,0.0,0.0,-0.0305932369083166,60.0,-16.750686645507812,-0.0,-1.325847449606954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86602783203125,0.0,0.0,0.0001308594073634,292.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4803466796875,0.0,0.0,0.0001378011947963,290.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8203430175781,0.0,0.0,0.000101779551187,291.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.795654296875,0.0,0.0,0.0001378012821078,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.77215576171875,0.0,0.0,0.0006536695291288,290.4080505371094,294.1499938964844,272.04998779296875,270.997802734375,273.003662109375,272.04998779296875,289.5943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942923396825,5.198081254320641e-08,0.0013942403020337,-0.1340769231319427,0.0,0.0,0.0,-0.0305814817547798,60.0,-16.744497299194336,-0.0,-1.3254620512270776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524169921875,0.0,0.0,0.0001307972852373,292.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4734191894531,0.0,0.0,0.0001377357693854,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075256347656,0.0,0.0,0.0001017312242765,291.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78326416015625,0.0,0.0,0.0001377358566969,291.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601623535156,0.0,0.0,0.0006533592240884,290.3999328613281,294.1499938964844,272.04998779296875,271.0066223144531,272.9801940917969,272.04998779296875,289.5829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001393630169332,5.190333496329914e-08,0.0013935782480984,-0.1338791400194168,0.0,0.0,0.0,-0.0305430740118026,60.0,-16.728288650512695,-0.0,-1.324203253716405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524169921875,0.0,0.0,0.0001307972852373,292.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4734191894531,0.0,0.0,0.0001377357693854,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075256347656,0.0,0.0,0.0001017312242765,291.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78326416015625,0.0,0.0,0.0001377358566969,291.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601623535156,0.0,0.0,0.0006533592240884,290.3999328613281,294.1499938964844,272.04998779296875,271.0066223144531,272.9801940917969,272.04998779296875,289.5829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001393630169332,5.190333496329914e-08,0.0013935782480984,-0.1338791400194168,0.0,0.0,0.0,-0.0305430740118026,60.0,-16.728288650512695,-0.0,-1.324203253716405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388671875,0.0,0.0,0.0001307193015236,292.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4664001464844,0.0,0.0,0.0001376536529278,290.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947692871094,0.0,0.0,0.0001016705718939,291.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7709045410156,0.0,0.0,0.0001376537402393,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74822998046875,0.0,0.0,0.0006529696984216,290.39178466796875,294.1499938964844,272.04998779296875,271.0151062011719,272.95733642578125,272.04998779296875,289.5714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927990803495,5.180609363719668e-08,0.0013927472755312,-0.1336308866739273,0.0,0.0,0.0,-0.0304948706179857,60.0,-16.708608627319336,-0.0,-1.322624285648999e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8388671875,0.0,0.0,0.0001307193015236,292.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4664001464844,0.0,0.0,0.0001376536529278,290.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947692871094,0.0,0.0,0.0001016705718939,291.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7709045410156,0.0,0.0,0.0001376537402393,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74822998046875,0.0,0.0,0.0006529696984216,290.39178466796875,294.1499938964844,272.04998779296875,271.0151062011719,272.95733642578125,272.04998779296875,289.5714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927990803495,5.180609363719668e-08,0.0013927472755312,-0.1336308866739273,0.0,0.0,0.0,-0.0304948706179857,60.0,-16.708608627319336,-0.0,-1.322624285648999e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8254089355469,0.0,0.0,0.0001306212943745,292.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4593505859375,0.0,0.0,0.0001375504652969,290.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78204345703125,0.0,0.0,0.0001015943562379,291.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75860595703125,0.0,0.0,0.0001375505380565,291.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362976074219,0.0,0.0,0.0006524801719933,290.3835754394531,294.1499938964844,272.04998779296875,271.0232849121094,272.93505859375,272.04998779296875,289.55987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917548349127,5.1683905155641696e-08,0.0013917031465098,-0.1333189010620117,0.0,0.0,0.0,-0.0304342992603778,60.0,-16.686866760253906,-0.0,-1.3206414450905868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8254089355469,0.0,0.0,0.0001306212943745,292.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4593505859375,0.0,0.0,0.0001375504652969,290.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78204345703125,0.0,0.0,0.0001015943562379,291.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75860595703125,0.0,0.0,0.0001375505380565,291.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362976074219,0.0,0.0,0.0006524801719933,290.3835754394531,294.1499938964844,272.04998779296875,271.0232849121094,272.93505859375,272.04998779296875,289.55987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917548349127,5.1683905155641696e-08,0.0013917031465098,-0.1333189010620117,0.0,0.0,0.0,-0.0304342992603778,60.0,-16.686866760253906,-0.0,-1.3206414450905868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119812011719,0.0,0.0,0.0001304870238527,292.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4522705078125,0.0,0.0,0.0001374090643366,290.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7693786621094,0.0,0.0,0.0001014899171423,291.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.746337890625,0.0,0.0,0.0001374091516481,291.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.72442626953125,0.0,0.0,0.0006518094451166,290.3753356933594,294.1499938964844,272.04998779296875,271.03106689453125,272.913330078125,272.04998779296875,289.5483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903239741921,5.1516490628955593e-08,0.0013902725186198,-0.1328913867473602,0.0,0.0,0.0,-0.0303513091057539,60.0,-16.661239624023438,-0.0,-1.3179271718399832e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119812011719,0.0,0.0,0.0001304870238527,292.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4522705078125,0.0,0.0,0.0001374090643366,290.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7693786621094,0.0,0.0,0.0001014899171423,291.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.746337890625,0.0,0.0,0.0001374091516481,291.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.72442626953125,0.0,0.0,0.0006518094451166,290.3753356933594,294.1499938964844,272.04998779296875,271.03106689453125,272.913330078125,272.04998779296875,289.5483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903239741921,5.1516490628955593e-08,0.0013902725186198,-0.1328913867473602,0.0,0.0,0.0,-0.0303513091057539,60.0,-16.661239624023438,-0.0,-1.3179271718399832e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052978515625,0.0,0.0,0.0001304072211496,292.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486999511719,0.0,0.0,0.0001373250270262,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630615234375,0.0,0.0,0.0001014278459479,291.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.740234375,0.0,0.0,0.0001373251143377,291.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.718505859375,0.0,0.0,0.000651410780847,290.3712158203125,294.1499938964844,272.04998779296875,271.0348205566406,272.90264892578125,272.04998779296875,289.5425109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894736766815,5.141699688238077e-08,0.0013894222211092,-0.1326372772455215,0.0,0.0,0.0,-0.0303019881248474,60.0,-16.646774291992188,-0.0,-1.3163155188067321e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79864501953125,0.0,0.0,0.000130319604068,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44512939453125,0.0,0.0,0.0001372327678836,290.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567749023437,0.0,0.0,0.0001013597066048,291.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.734130859375,0.0,0.0,0.0001372328551951,291.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71258544921875,0.0,0.0,0.0006509731756523,290.3670654296875,294.1499938964844,272.04998779296875,271.0384521484375,272.89215087890625,272.04998779296875,289.5367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885401422157,5.1307768700326064e-08,0.0013884888030588,-0.1323582977056503,0.0,0.0,0.0,-0.0302478428930044,60.0,-16.631256103515625,-0.0,-1.3145472621545198e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7853698730469,0.0,0.0,0.0001301232987316,292.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4379272460937,0.0,0.0,0.0001370260433759,290.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442321777344,0.0,0.0,0.0001012070206343,291.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72198486328125,0.0,0.0,0.0001370261306874,291.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008056640625,0.0,0.0,0.0006499926093965,290.3587341308594,294.1499938964844,272.04998779296875,271.04541015625,272.8715209960937,272.04998779296875,289.52508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864483917132,5.106303291313453e-08,0.0013863972853869,-0.1317330598831176,0.0,0.0,0.0,-0.0301265213638544,60.0,-16.597301483154297,-0.0,-1.3105895391163358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7853698730469,0.0,0.0,0.0001301232987316,292.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4379272460937,0.0,0.0,0.0001370260433759,290.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7442321777344,0.0,0.0,0.0001012070206343,291.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72198486328125,0.0,0.0,0.0001370261306874,291.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7008056640625,0.0,0.0,0.0006499926093965,290.3587341308594,294.1499938964844,272.04998779296875,271.04541015625,272.8715209960937,272.04998779296875,289.52508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864483917132,5.106303291313453e-08,0.0013863972853869,-0.1317330598831176,0.0,0.0,0.0,-0.0301265213638544,60.0,-16.597301483154297,-0.0,-1.3105895391163358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
