time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
779940,291.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7721862792969,0.0,0.0,0.0001299034338444,292.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4306945800781,0.0,0.0,0.0001367945078527,290.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7317199707031,0.0,0.0,0.0001010360065265,291.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098693847656,0.0,0.0,0.0001367945951642,291.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6890563964844,0.0,0.0,0.0006488942308351,290.35040283203125,294.1499938964844,272.04998779296875,271.05194091796875,272.8514404296875,272.04998779296875,289.513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841054169461,5.078891263110563e-08,0.0013840546598657,-0.1310326009988784,0.0,0.0,0.0,-0.0299906358122825,60.0,-16.55997085571289,-0.0,-1.3061637105238333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7721862792969,0.0,0.0,0.0001299034338444,292.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4306945800781,0.0,0.0,0.0001367945078527,290.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7317199707031,0.0,0.0,0.0001010360065265,291.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098693847656,0.0,0.0,0.0001367945951642,291.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6890563964844,0.0,0.0,0.0006488942308351,290.35040283203125,294.1499938964844,272.04998779296875,271.05194091796875,272.8514404296875,272.04998779296875,289.513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841054169461,5.078891263110563e-08,0.0013840546598657,-0.1310326009988784,0.0,0.0,0.0,-0.0299906358122825,60.0,-16.55997085571289,-0.0,-1.3061637105238333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7590637207031,0.0,0.0,0.0001296664704568,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4234313964844,0.0,0.0,0.0001365449861623,290.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71929931640625,0.0,0.0,0.0001008517065201,291.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69781494140625,0.0,0.0,0.0001365450589219,291.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773681640625,0.0,0.0,0.0006477106362581,290.3420104980469,294.1499938964844,272.04998779296875,271.0579528808594,272.8318786621094,272.04998779296875,289.50177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381580485031,5.0493504488713377e-08,0.0013815300771966,-0.130277544260025,0.0,0.0,0.0,-0.0298441965132951,60.0,-16.52001953125,-0.0,-1.301402505760052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7590637207031,0.0,0.0,0.0001296664704568,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4234313964844,0.0,0.0,0.0001365449861623,290.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71929931640625,0.0,0.0,0.0001008517065201,291.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69781494140625,0.0,0.0,0.0001365450589219,291.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773681640625,0.0,0.0,0.0006477106362581,290.3420104980469,294.1499938964844,272.04998779296875,271.0579528808594,272.8318786621094,272.04998779296875,289.50177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001381580485031,5.0493504488713377e-08,0.0013815300771966,-0.130277544260025,0.0,0.0,0.0,-0.0298441965132951,60.0,-16.52001953125,-0.0,-1.301402505760052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7460021972656,0.0,0.0,0.0001294198154937,291.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4161376953125,0.0,0.0,0.0001362852490274,290.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069396972656,0.0,0.0,0.0001006598686217,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6858215332031,0.0,0.0,0.0001362853217869,291.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66571044921875,0.0,0.0,0.0006464785546995,290.3335876464844,294.1499938964844,272.04998779296875,271.0634765625,272.8128356933594,272.04998779296875,289.4900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789522927254,5.018601356709952e-08,0.0013789021177217,-0.1294913589954376,0.0,0.0,0.0,-0.0296917650848627,60.0,-16.478328704833984,-0.0,-1.2964557072336902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7460021972656,0.0,0.0,0.0001294198154937,291.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4161376953125,0.0,0.0,0.0001362852490274,290.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069396972656,0.0,0.0,0.0001006598686217,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6858215332031,0.0,0.0,0.0001362853217869,291.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66571044921875,0.0,0.0,0.0006464785546995,290.3335876464844,294.1499938964844,272.04998779296875,271.0634765625,272.8128356933594,272.04998779296875,289.4900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789522927254,5.018601356709952e-08,0.0013789021177217,-0.1294913589954376,0.0,0.0,0.0,-0.0296917650848627,60.0,-16.478328704833984,-0.0,-1.2964557072336902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.739501953125,0.0,0.0,0.0001292949164053,291.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4124450683594,0.0,0.0,0.0001361537288175,290.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7007751464844,0.0,0.0,0.0001005627273116,291.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6798400878906,0.0,0.0,0.0001361538015771,291.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.659912109375,0.0,0.0,0.0006458546849898,290.3293762207031,294.1499938964844,272.04998779296875,271.0660400390625,272.8034973144531,272.04998779296875,289.4842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776214327663,5.00303123374124e-08,0.0013775714905932,-0.1290931850671768,0.0,0.0,0.0,-0.029614582657814,60.0,-16.457115173339844,-0.0,-1.293954454695268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330322265625,0.0,0.0,0.0001291693770326,291.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4087829589844,0.0,0.0,0.0001360215101158,290.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6946105957031,0.0,0.0,0.0001004650766844,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6738586425781,0.0,0.0,0.0001360215828754,291.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65411376953125,0.0,0.0,0.0006452274974435,290.3251342773437,294.1499938964844,272.04998779296875,271.0684509277344,272.7943115234375,272.04998779296875,289.4783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762835878878,4.987379398357916e-08,0.0013762337621301,-0.1286928504705429,0.0,0.0,0.0,-0.0295369904488325,60.0,-16.43577766418457,-0.0,-1.2914425440158084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201232910156,0.0,0.0,0.0001289195206481,291.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4013977050781,0.0,0.0,0.0001357584114884,290.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.682373046875,0.0,0.0,0.0001002707431325,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6619567871094,0.0,0.0,0.000135758484248,291.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6425476074219,0.0,0.0,0.0006439794087782,290.3166809082031,294.1499938964844,272.04998779296875,271.0728454589844,272.7762756347656,272.04998779296875,289.4666442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373621285893,4.9562313364504014e-08,0.0013735716929659,-0.1278960108757019,0.0,0.0,0.0,-0.0293825846165418,60.0,-16.392995834350586,-0.0,-1.2864508391885465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201232910156,0.0,0.0,0.0001289195206481,291.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4013977050781,0.0,0.0,0.0001357584114884,290.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.682373046875,0.0,0.0,0.0001002707431325,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6619567871094,0.0,0.0,0.000135758484248,291.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6425476074219,0.0,0.0,0.0006439794087782,290.3166809082031,294.1499938964844,272.04998779296875,271.0728454589844,272.7762756347656,272.04998779296875,289.4666442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373621285893,4.9562313364504014e-08,0.0013735716929659,-0.1278960108757019,0.0,0.0,0.0,-0.0293825846165418,60.0,-16.392995834350586,-0.0,-1.2864508391885465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.707275390625,0.0,0.0,0.000128680418129,291.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3939819335937,0.0,0.0,0.0001355066342512,290.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.670166015625,0.0,0.0,0.0001000847769319,291.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6501159667969,0.0,0.0,0.0001355067070107,291.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6310119628906,0.0,0.0,0.0006427851039916,290.30816650390625,294.1499938964844,272.04998779296875,271.07666015625,272.7586975097656,272.04998779296875,289.4549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710734201595,4.926424779228e-08,0.0013710241764783,-0.1271332502365112,0.0,0.0,0.0,-0.0292348265647888,60.0,-16.35090446472168,-0.0,-1.2816832395401434e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.707275390625,0.0,0.0,0.000128680418129,291.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3939819335937,0.0,0.0,0.0001355066342512,290.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.670166015625,0.0,0.0,0.0001000847769319,291.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6501159667969,0.0,0.0,0.0001355067070107,291.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6310119628906,0.0,0.0,0.0006427851039916,290.30816650390625,294.1499938964844,272.04998779296875,271.07666015625,272.7586975097656,272.04998779296875,289.4549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710734201595,4.926424779228e-08,0.0013710241764783,-0.1271332502365112,0.0,0.0,0.0,-0.0292348265647888,60.0,-16.35090446472168,-0.0,-1.2816832395401434e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69451904296875,0.0,0.0,0.0001284659811062,291.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.38653564453125,0.0,0.0,0.0001352808176307,290.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.65802001953125,0.0,0.0,9.991799015551804e-05,291.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6383056640625,0.0,0.0,0.0001352808758383,291.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6195373535156,0.0,0.0,0.0006417139084078,290.29962158203125,294.1499938964844,272.04998779296875,271.079833984375,272.7415771484375,272.04998779296875,289.44317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687884202226,4.89969167460913e-08,0.0013687394093722,-0.1264489740133285,0.0,0.0,0.0,-0.0291023049503564,60.0,-16.311054229736328,-0.0,-1.2774147251093382e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69451904296875,0.0,0.0,0.0001284659811062,291.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.38653564453125,0.0,0.0,0.0001352808176307,290.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.65802001953125,0.0,0.0,9.991799015551804e-05,291.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6383056640625,0.0,0.0,0.0001352808758383,291.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6195373535156,0.0,0.0,0.0006417139084078,290.29962158203125,294.1499938964844,272.04998779296875,271.079833984375,272.7415771484375,272.04998779296875,289.44317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687884202226,4.89969167460913e-08,0.0013687394093722,-0.1264489740133285,0.0,0.0,0.0,-0.0291023049503564,60.0,-16.311054229736328,-0.0,-1.2774147251093382e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817932128906,0.0,0.0,0.0001282896701013,291.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3790283203125,0.0,0.0,0.0001350951497443,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459350585937,0.0,0.0,9.978086018236354e-05,291.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6265563964844,0.0,0.0,0.0001350952225038,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60809326171875,0.0,0.0,0.0006408332264982,290.29107666015625,294.1499938964844,272.04998779296875,271.0823669433594,272.72491455078125,272.04998779296875,289.43145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669094769284,4.8777121008924964e-08,0.0013668606989085,-0.1258862316608429,0.0,0.0,0.0,-0.0289933457970619,60.0,-16.275142669677734,-0.0,-1.2739104704451165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817932128906,0.0,0.0,0.0001282896701013,291.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3790283203125,0.0,0.0,0.0001350951497443,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459350585937,0.0,0.0,9.978086018236354e-05,291.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6265563964844,0.0,0.0,0.0001350952225038,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60809326171875,0.0,0.0,0.0006408332264982,290.29107666015625,294.1499938964844,272.04998779296875,271.0823669433594,272.72491455078125,272.04998779296875,289.43145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669094769284,4.8777121008924964e-08,0.0013668606989085,-0.1258862316608429,0.0,0.0,0.0,-0.0289933457970619,60.0,-16.275142669677734,-0.0,-1.2739104704451165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67547607421875,0.0,0.0,0.0001282200828427,291.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3752746582031,0.0,0.0,0.0001350218662992,290.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6399230957031,0.0,0.0,9.972673433367164e-05,291.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6206970214844,0.0,0.0,0.0001350219390587,291.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6023864746094,0.0,0.0,0.0006404856103472,290.2867736816406,294.1499938964844,272.04998779296875,271.0833435058594,272.7167663574219,272.04998779296875,289.4255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366167794913,4.869036374088864e-08,0.0013661191333085,-0.125664085149765,0.0,0.0,0.0,-0.0289503373205661,60.0,-16.259300231933594,-0.0,-1.2725286069326105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.66912841796875,0.0,0.0,0.0001281623844988,291.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3714904785156,0.0,0.0,0.000134961126605,290.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6338806152344,0.0,0.0,9.968186350306496e-05,291.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6148376464844,0.0,0.0,0.0001349611848127,291.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5967102050781,0.0,0.0,0.000640197424218,290.282470703125,294.1499938964844,272.04998779296875,271.0841979980469,272.70867919921875,272.04998779296875,289.4197082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655530055984,4.861844260517501e-08,0.0013655044604092,-0.125479906797409,0.0,0.0,0.0,-0.0289146844297647,60.0,-16.244861602783203,-0.0,-1.2713836383682064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6565246582031,0.0,0.0,0.0001280903088627,291.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3639221191406,0.0,0.0,0.0001348852092633,290.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62188720703125,0.0,0.0,9.962580224964768e-05,291.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031494140625,0.0,0.0,0.0001348852820228,291.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5853271484375,0.0,0.0,0.0006398374098353,290.2738342285156,294.1499938964844,272.04998779296875,271.0853271484375,272.6928405761719,272.04998779296875,289.407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647846644744,4.85285696072424e-08,0.0013647361192852,-0.1252497434616089,0.0,0.0,0.0,-0.0288701318204402,60.0,-16.220653533935547,-0.0,-1.2699536000582157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6565246582031,0.0,0.0,0.0001280903088627,291.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3639221191406,0.0,0.0,0.0001348852092633,290.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62188720703125,0.0,0.0,9.962580224964768e-05,291.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031494140625,0.0,0.0,0.0001348852820228,291.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5853271484375,0.0,0.0,0.0006398374098353,290.2738342285156,294.1499938964844,272.04998779296875,271.0853271484375,272.6928405761719,272.04998779296875,289.407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647846644744,4.85285696072424e-08,0.0013647361192852,-0.1252497434616089,0.0,0.0,0.0,-0.0288701318204402,60.0,-16.220653533935547,-0.0,-1.2699536000582157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6439819335937,0.0,0.0,0.0001280668657273,291.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3562927246094,0.0,0.0,0.000134860529215,290.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6098937988281,0.0,0.0,9.960756869986652e-05,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.59149169921875,0.0,0.0,0.0001348606019746,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5739440917969,0.0,0.0,0.0006397202960215,290.2651672363281,294.1499938964844,272.04998779296875,271.085693359375,272.67742919921875,272.04998779296875,289.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645346043631,4.8499334326379546e-08,0.0013644860591739,-0.1251748502254486,0.0,0.0,0.0,-0.0288556367158889,60.0,-16.203598022460938,-0.0,-1.269488478783387e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6439819335937,0.0,0.0,0.0001280668657273,291.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3562927246094,0.0,0.0,0.000134860529215,290.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6098937988281,0.0,0.0,9.960756869986652e-05,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.59149169921875,0.0,0.0,0.0001348606019746,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5739440917969,0.0,0.0,0.0006397202960215,290.2651672363281,294.1499938964844,272.04998779296875,271.085693359375,272.67742919921875,272.04998779296875,289.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013645346043631,4.8499334326379546e-08,0.0013644860591739,-0.1251748502254486,0.0,0.0,0.0,-0.0288556367158889,60.0,-16.203598022460938,-0.0,-1.269488478783387e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6314392089844,0.0,0.0,0.0001280159776797,291.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3486328125,0.0,0.0,0.0001348069345112,290.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.59796142578125,0.0,0.0,9.956798749044538e-05,291.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.579833984375,0.0,0.0,0.0001348070072708,291.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5626220703125,0.0,0.0,0.0006394661031663,290.2564392089844,294.1499938964844,272.04998779296875,271.085693359375,272.662353515625,272.04998779296875,289.38446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639925746247,4.843587575464881e-08,0.0013639440294355,-0.1250123232603073,0.0,0.0,0.0,-0.0288241822272539,60.0,-16.187959671020508,-0.0,-1.268479508098608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6314392089844,0.0,0.0,0.0001280159776797,291.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3486328125,0.0,0.0,0.0001348069345112,290.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.59796142578125,0.0,0.0,9.956798749044538e-05,291.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.579833984375,0.0,0.0,0.0001348070072708,291.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5626220703125,0.0,0.0,0.0006394661031663,290.2564392089844,294.1499938964844,272.04998779296875,271.085693359375,272.662353515625,272.04998779296875,289.38446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639925746247,4.843587575464881e-08,0.0013639440294355,-0.1250123232603073,0.0,0.0,0.0,-0.0288241822272539,60.0,-16.187959671020508,-0.0,-1.268479508098608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.61895751953125,0.0,0.0,0.000127881867229,291.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3409118652344,0.0,0.0,0.0001346657227259,290.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5860290527344,0.0,0.0,9.946367936208844e-05,291.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5682373046875,0.0,0.0,0.0001346657809335,291.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5513000488281,0.0,0.0,0.0006387961911968,290.2476806640625,294.1499938964844,272.04998779296875,271.085693359375,272.647705078125,272.04998779296875,289.37274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625635765492,4.826868504892445e-08,0.001362515380606,-0.1245840638875961,0.0,0.0,0.0,-0.0287413019686937,60.0,-16.164857864379883,-0.0,-1.265822788809601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.61895751953125,0.0,0.0,0.000127881867229,291.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3409118652344,0.0,0.0,0.0001346657227259,290.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5860290527344,0.0,0.0,9.946367936208844e-05,291.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5682373046875,0.0,0.0,0.0001346657809335,291.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5513000488281,0.0,0.0,0.0006387961911968,290.2476806640625,294.1499938964844,272.04998779296875,271.085693359375,272.647705078125,272.04998779296875,289.37274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625635765492,4.826868504892445e-08,0.001362515380606,-0.1245840638875961,0.0,0.0,0.0,-0.0287413019686937,60.0,-16.164857864379883,-0.0,-1.265822788809601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6127319335937,0.0,0.0,0.0001277787960134,291.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3370361328125,0.0,0.0,0.0001345571945421,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5801086425781,0.0,0.0,9.938352013705298e-05,291.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5624389648437,0.0,0.0,0.0001345572527498,291.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.545654296875,0.0,0.0,0.0006382813444361,290.2432861328125,294.1499938964844,272.04998779296875,271.085693359375,272.6405029296875,272.04998779296875,289.3668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614656636491,4.814020826415799e-08,0.0013614174677059,-0.1242549270391464,0.0,0.0,0.0,-0.0286776162683963,60.0,-16.149444580078125,-0.0,-1.263783246940875e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6065368652344,0.0,0.0,0.0001276556286029,291.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3331604003906,0.0,0.0,0.0001344274787697,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5741577148437,0.0,0.0,9.928771032718942e-05,291.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5566711425781,0.0,0.0,0.0001344275369774,291.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5400085449219,0.0,0.0,0.0006376660894602,290.2388916015625,294.1499938964844,272.04998779296875,271.085693359375,272.6333923339844,272.04998779296875,289.3609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601531973108,4.798665642624656e-08,0.0013601052341982,-0.1238614842295646,0.0,0.0,0.0,-0.0286014955490827,60.0,-16.13143539428711,-0.0,-1.2613476485512365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5941772460937,0.0,0.0,0.0001273485395358,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3254089355469,0.0,0.0,0.0001341040915576,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5623474121094,0.0,0.0,9.904886974254624e-05,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5451354980469,0.0,0.0,0.0001341041643172,291.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5287475585937,0.0,0.0,0.0006361320847645,290.2301025390625,294.1499938964844,272.04998779296875,271.085693359375,272.61944580078125,272.04998779296875,289.3492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568813446909,4.760384797464212e-08,0.0013568337308242,-0.1228804141283035,0.0,0.0,0.0,-0.0284117311239242,60.0,-16.08757972717285,-0.0,-1.2552861505810142e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5941772460937,0.0,0.0,0.0001273485395358,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3254089355469,0.0,0.0,0.0001341040915576,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5623474121094,0.0,0.0,9.904886974254624e-05,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5451354980469,0.0,0.0,0.0001341041643172,291.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5287475585937,0.0,0.0,0.0006361320847645,290.2301025390625,294.1499938964844,272.04998779296875,271.085693359375,272.61944580078125,272.04998779296875,289.3492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568813446909,4.760384797464212e-08,0.0013568337308242,-0.1228804141283035,0.0,0.0,0.0,-0.0284117311239242,60.0,-16.08757972717285,-0.0,-1.2552861505810142e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5818786621094,0.0,0.0,0.0001269648055313,291.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3175964355469,0.0,0.0,0.0001337000139756,290.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5505676269531,0.0,0.0,9.875041723717004e-05,291.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5336608886719,0.0,0.0,0.0001337000721832,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5175476074219,0.0,0.0,0.0006342153064906,290.2212829589844,294.1499938964844,272.04998779296875,271.085693359375,272.6058959960937,272.04998779296875,289.3375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527929550036,4.7125521263069465e-08,0.0013527458067983,-0.1216540485620498,0.0,0.0,0.0,-0.028174614533782,60.0,-16.033737182617188,-0.0,-1.247732512865696e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5818786621094,0.0,0.0,0.0001269648055313,291.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3175964355469,0.0,0.0,0.0001337000139756,290.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5505676269531,0.0,0.0,9.875041723717004e-05,291.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5336608886719,0.0,0.0,0.0001337000721832,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5175476074219,0.0,0.0,0.0006342153064906,290.2212829589844,294.1499938964844,272.04998779296875,271.085693359375,272.6058959960937,272.04998779296875,289.3375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527929550036,4.7125521263069465e-08,0.0013527458067983,-0.1216540485620498,0.0,0.0,0.0,-0.028174614533782,60.0,-16.033737182617188,-0.0,-1.247732512865696e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56964111328125,0.0,0.0,0.000126509781694,291.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3097839355469,0.0,0.0,0.0001332208485109,290.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53887939453125,0.0,0.0,9.839650738285854e-05,291.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5222473144531,0.0,0.0,0.0001332209067186,291.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50640869140625,0.0,0.0,0.0006319423555396,290.21246337890625,294.1499938964844,272.04998779296875,271.085693359375,272.5926818847656,272.04998779296875,289.3258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479447225108,4.6558316313394243e-08,0.0013478981563821,-0.1201991438865661,0.0,0.0,0.0,-0.0278934370726346,60.0,-15.970614433288574,-0.0,-1.2388048276079644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56964111328125,0.0,0.0,0.000126509781694,291.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3097839355469,0.0,0.0,0.0001332208485109,290.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53887939453125,0.0,0.0,9.839650738285854e-05,291.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5222473144531,0.0,0.0,0.0001332209067186,291.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50640869140625,0.0,0.0,0.0006319423555396,290.21246337890625,294.1499938964844,272.04998779296875,271.085693359375,272.5926818847656,272.04998779296875,289.3258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479447225108,4.6558316313394243e-08,0.0013478981563821,-0.1201991438865661,0.0,0.0,0.0,-0.0278934370726346,60.0,-15.970614433288574,-0.0,-1.2388048276079644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5574951171875,0.0,0.0,0.000125989128719,291.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30194091796875,0.0,0.0,0.0001326725760009,290.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5272216796875,0.0,0.0,9.799154940992594e-05,291.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5108642578125,0.0,0.0,0.0001326726342085,291.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.49530029296875,0.0,0.0,0.0006293415790423,290.2036437988281,294.1499938964844,272.04998779296875,271.085693359375,272.5798645019531,272.04998779296875,289.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423972995951,4.5909306578550975e-08,0.001342351315543,-0.1185334920883178,0.0,0.0,0.0,-0.0275717098265886,60.0,-15.898923873901367,-0.0,-1.2286287187635025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5574951171875,0.0,0.0,0.000125989128719,291.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30194091796875,0.0,0.0,0.0001326725760009,290.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5272216796875,0.0,0.0,9.799154940992594e-05,291.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5108642578125,0.0,0.0,0.0001326726342085,291.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.49530029296875,0.0,0.0,0.0006293415790423,290.2036437988281,294.1499938964844,272.04998779296875,271.085693359375,272.5798645019531,272.04998779296875,289.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423972995951,4.5909306578550975e-08,0.001342351315543,-0.1185334920883178,0.0,0.0,0.0,-0.0275717098265886,60.0,-15.898923873901367,-0.0,-1.2286287187635025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55145263671875,0.0,0.0,0.0001257082185475,291.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.29803466796875,0.0,0.0,0.0001323767646681,290.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5214233398437,0.0,0.0,9.777305967872962e-05,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5052185058594,0.0,0.0,0.0001323768228758,291.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4897766113281,0.0,0.0,0.0006279383669607,290.19921875,294.1499938964844,272.04998779296875,271.085693359375,272.5735778808594,272.04998779296875,289.30828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001339404261671,4.555915467108208e-08,0.0013393586268648,-0.1176344528794288,0.0,0.0,0.0,-0.0273981299251317,60.0,-15.860321044921877,-0.0,-1.223155976504131e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54541015625,0.0,0.0,0.0001254107628483,291.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29412841796875,0.0,0.0,0.0001320635346928,290.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5156555175781,0.0,0.0,9.754171333042903e-05,291.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49957275390625,0.0,0.0,0.0001320635929005,291.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842529296875,0.0,0.0,0.0006264525582082,290.1947937011719,294.1499938964844,272.04998779296875,271.085693359375,272.5673828125,272.04998779296875,289.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362350873649,4.5188389918848784e-08,0.00133618991822,-0.1166821867227554,0.0,0.0,0.0,-0.0272143352776765,60.0,-15.819656372070312,-0.0,-1.2173742902632514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5334167480469,0.0,0.0,0.0001247758918907,291.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2862854003906,0.0,0.0,0.0001313949906034,290.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.504150390625,0.0,0.0,9.704792319098487e-05,291.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48834228515625,0.0,0.0,0.0001313950488111,291.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4732666015625,0.0,0.0,0.0006232812302187,290.1859741210937,294.1499938964844,272.04998779296875,271.085693359375,272.5552062988281,272.04998779296875,289.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294706586748,4.4397037157750674e-08,0.0013294261880218,-0.1146486699581146,0.0,0.0,0.0,-0.0268220417201519,60.0,-15.733357429504396,-0.0,-1.2050797693063944e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
