time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
782280,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5334167480469,0.0,0.0,0.0001247758918907,291.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2862854003906,0.0,0.0,0.0001313949906034,290.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.504150390625,0.0,0.0,9.704792319098487e-05,291.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48834228515625,0.0,0.0,0.0001313950488111,291.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4732666015625,0.0,0.0,0.0006232812302187,290.1859741210937,294.1499938964844,272.04998779296875,271.085693359375,272.5552062988281,272.04998779296875,289.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294706586748,4.4397037157750674e-08,0.0013294261880218,-0.1146486699581146,0.0,0.0,0.0,-0.0268220417201519,60.0,-15.733357429504396,-0.0,-1.2050797693063944e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5215148925781,0.0,0.0,0.0001240928249899,291.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2784423828125,0.0,0.0,0.0001306756748817,290.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49273681640625,0.0,0.0,9.651664731791244e-05,291.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4771728515625,0.0,0.0,0.0001306757330894,291.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4623718261719,0.0,0.0,0.0006198691553436,290.1771545410156,294.1499938964844,272.04998779296875,271.085693359375,272.5433959960937,272.04998779296875,289.2791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221926055848,4.354561156105775e-08,0.0013221490662544,-0.1124592497944831,0.0,0.0,0.0,-0.0263999700546264,60.0,-15.6403226852417,-0.0,-1.1919214415456737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5215148925781,0.0,0.0,0.0001240928249899,291.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2784423828125,0.0,0.0,0.0001306756748817,290.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49273681640625,0.0,0.0,9.651664731791244e-05,291.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4771728515625,0.0,0.0,0.0001306757330894,291.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4623718261719,0.0,0.0,0.0006198691553436,290.1771545410156,294.1499938964844,272.04998779296875,271.085693359375,272.5433959960937,272.04998779296875,289.2791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221926055848,4.354561156105775e-08,0.0013221490662544,-0.1124592497944831,0.0,0.0,0.0,-0.0263999700546264,60.0,-15.6403226852417,-0.0,-1.1919214415456737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5097351074219,0.0,0.0,0.0001233707007486,291.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2705993652344,0.0,0.0,0.0001299152499996,290.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4814147949219,0.0,0.0,9.595499432180075e-05,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4660949707031,0.0,0.0,0.0001299153082072,291.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4515380859375,0.0,0.0,0.0006162620265968,290.1683654785156,294.1499938964844,272.04998779296875,271.085693359375,272.531982421875,272.04998779296875,289.2675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013144984841346,4.264553155053363e-08,0.0013144558761268,-0.1101430132985115,0.0,0.0,0.0,-0.0259537771344184,60.0,-15.54149341583252,-0.0,-1.178089590325726e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5097351074219,0.0,0.0,0.0001233707007486,291.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2705993652344,0.0,0.0,0.0001299152499996,290.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4814147949219,0.0,0.0,9.595499432180075e-05,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4660949707031,0.0,0.0,0.0001299153082072,291.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4515380859375,0.0,0.0,0.0006162620265968,290.1683654785156,294.1499938964844,272.04998779296875,271.085693359375,272.531982421875,272.04998779296875,289.2675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013144984841346,4.264553155053363e-08,0.0013144558761268,-0.1101430132985115,0.0,0.0,0.0,-0.0259537771344184,60.0,-15.54149341583252,-0.0,-1.178089590325726e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4980163574219,0.0,0.0,0.0001226342283189,291.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.26275634765625,0.0,0.0,0.0001291397056775,290.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4701538085937,0.0,0.0,9.538218000670896e-05,291.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4551086425781,0.0,0.0,0.0001291397638851,291.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4407653808594,0.0,0.0,0.0006125831860117,290.1595764160156,294.1499938964844,272.04998779296875,271.085693359375,272.5208435058594,272.04998779296875,289.2558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066513929516,4.172757073206412e-08,0.0013066097162663,-0.1077790036797523,0.0,0.0,0.0,-0.0254987198859453,60.0,-15.439982414245604,-0.0,-1.1640658925671238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4980163574219,0.0,0.0,0.0001226342283189,291.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.26275634765625,0.0,0.0,0.0001291397056775,290.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4701538085937,0.0,0.0,9.538218000670896e-05,291.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4551086425781,0.0,0.0,0.0001291397638851,291.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4407653808594,0.0,0.0,0.0006125831860117,290.1595764160156,294.1499938964844,272.04998779296875,271.085693359375,272.5208435058594,272.04998779296875,289.2558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066513929516,4.172757073206412e-08,0.0013066097162663,-0.1077790036797523,0.0,0.0,0.0,-0.0254987198859453,60.0,-15.439982414245604,-0.0,-1.1640658925671238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4921875,0.0,0.0,0.0001222588180098,291.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25885009765625,0.0,0.0,0.0001287443883484,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4645690917969,0.0,0.0,9.509019582765176e-05,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4496154785156,0.0,0.0,0.0001287444320041,291.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4353942871094,0.0,0.0,0.0006107079098001,290.1552124023437,294.1499938964844,272.04998779296875,271.085693359375,272.5154113769531,272.04998779296875,289.2500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026514789089,4.125965702428402e-08,0.0013026101514697,-0.1065733134746551,0.0,0.0,0.0,-0.0252667628228664,60.0,-15.388283729553224,-0.0,-1.156949807068486e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.48638916015625,0.0,0.0,0.0001218784818775,291.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.25494384765625,0.0,0.0,0.0001283438759855,290.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.458984375,0.0,0.0,9.479438449488951e-05,291.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4441833496094,0.0,0.0,0.0001283439341932,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4300537109375,0.0,0.0,0.0006088080699555,290.1508178710937,294.1499938964844,272.04998779296875,271.085693359375,272.5100402832031,272.04998779296875,289.24432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012985991779714,4.0785614885408e-08,0.0012985583161935,-0.105351373553276,0.0,0.0,0.0,-0.0250317677855491,60.0,-15.336071968078612,-0.0,-1.1497626672962725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4748840332031,0.0,0.0,0.0001210976624861,291.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.24713134765625,0.0,0.0,0.0001275216345675,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4479064941406,0.0,0.0,9.418707486474888e-05,291.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4333190917969,0.0,0.0,0.0001275216927751,291.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.41943359375,0.0,0.0,0.0006049077492207,290.14208984375,294.1499938964844,272.04998779296875,271.085693359375,272.4995422363281,272.04998779296875,289.2327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902795569971,3.9812412921946816e-08,0.001290239742957,-0.1028413325548172,0.0,0.0,0.0,-0.024549325928092,60.0,-15.229633331298828,-0.0,-1.1350777384677713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4748840332031,0.0,0.0,0.0001210976624861,291.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.24713134765625,0.0,0.0,0.0001275216345675,290.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4479064941406,0.0,0.0,9.418707486474888e-05,291.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4333190917969,0.0,0.0,0.0001275216927751,291.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.41943359375,0.0,0.0,0.0006049077492207,290.14208984375,294.1499938964844,272.04998779296875,271.085693359375,272.4995422363281,272.04998779296875,289.2327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902795569971,3.9812412921946816e-08,0.001290239742957,-0.1028413325548172,0.0,0.0,0.0,-0.024549325928092,60.0,-15.229633331298828,-0.0,-1.1350777384677713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.46343994140625,0.0,0.0,0.0001202855346491,291.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.23931884765625,0.0,0.0,0.0001266664330614,290.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4369201660156,0.0,0.0,9.355541988043116e-05,291.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.42254638671875,0.0,0.0,0.0001266664767172,291.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4089050292969,0.0,0.0,0.000600851024501,290.13336181640625,294.1499938964844,272.04998779296875,271.085693359375,272.4893798828125,272.04998779296875,289.2212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.8800205715006086e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475460886955,60.0,-15.119847297668455,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.46343994140625,0.0,0.0,0.0001202855346491,291.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.23931884765625,0.0,0.0,0.0001266664330614,290.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4369201660156,0.0,0.0,9.355541988043116e-05,291.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.42254638671875,0.0,0.0,0.0001266664767172,291.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4089050292969,0.0,0.0,0.000600851024501,290.13336181640625,294.1499938964844,272.04998779296875,271.085693359375,272.4893798828125,272.04998779296875,289.2212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281626522541,3.8800205715006086e-08,0.0012815877562388,-0.1002286821603775,0.0,0.0,0.0,-0.0240475460886955,60.0,-15.119847297668455,-0.0,-1.119904169399888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4521179199219,0.0,0.0,0.0001194398500956,291.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315368652344,0.0,0.0,0.0001257758849533,290.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4259948730469,0.0,0.0,9.289766603615136e-05,291.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.411865234375,0.0,0.0,0.000125775928609,291.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3984375,0.0,0.0,0.0005966266035102,290.1246643066406,294.1499938964844,272.04998779296875,271.085693359375,272.4794921875,272.04998779296875,289.2097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726158602163,3.7746186620779554e-08,0.001272578141652,-0.0975059866905212,0.0,0.0,0.0,-0.0235250387340784,60.0,-15.006171226501465,-0.0,-1.1042119751891732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4521179199219,0.0,0.0,0.0001194398500956,291.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315368652344,0.0,0.0,0.0001257758849533,290.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4259948730469,0.0,0.0,9.289766603615136e-05,291.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.411865234375,0.0,0.0,0.000125775928609,291.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3984375,0.0,0.0,0.0005966266035102,290.1246643066406,294.1499938964844,272.04998779296875,271.085693359375,272.4794921875,272.04998779296875,289.2097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726158602163,3.7746186620779554e-08,0.001272578141652,-0.0975059866905212,0.0,0.0,0.0,-0.0235250387340784,60.0,-15.006171226501465,-0.0,-1.1042119751891732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44091796875,0.0,0.0,0.0001185627043014,291.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2237854003906,0.0,0.0,0.0001248522021342,290.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4151916503906,0.0,0.0,9.221544314641504e-05,291.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4013061523437,0.0,0.0,0.0001248522457899,291.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3880615234375,0.0,0.0,0.0005922451382502,290.11602783203125,294.1499938964844,272.04998779296875,271.085693359375,272.46990966796875,272.04998779296875,289.1982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632701545953,3.665298109467585e-08,0.0012632334837689,-0.0946798473596572,0.0,0.0,0.0,-0.0229831058531999,60.0,-14.8884916305542,-0.0,-1.0880531675638849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44091796875,0.0,0.0,0.0001185627043014,291.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2237854003906,0.0,0.0,0.0001248522021342,290.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4151916503906,0.0,0.0,9.221544314641504e-05,291.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4013061523437,0.0,0.0,0.0001248522457899,291.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3880615234375,0.0,0.0,0.0005922451382502,290.11602783203125,294.1499938964844,272.04998779296875,271.085693359375,272.46990966796875,272.04998779296875,289.1982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632701545953,3.665298109467585e-08,0.0012632334837689,-0.0946798473596572,0.0,0.0,0.0,-0.0229831058531999,60.0,-14.8884916305542,-0.0,-1.0880531675638849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4353332519531,0.0,0.0,0.0001181139232357,291.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.21990966796875,0.0,0.0,0.0001243796141352,290.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4098205566406,0.0,0.0,9.186639363178983e-05,291.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3960266113281,0.0,0.0,0.0001243796723429,291.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3829040527344,0.0,0.0,0.0005900033866055,290.1116943359375,294.1499938964844,272.04998779296875,271.085693359375,272.4652404785156,272.04998779296875,289.19256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584883952513,3.609366316936757e-08,0.0012584523065015,-0.093233048915863,0.0,0.0,0.0,-0.0227058362215757,60.0,-14.82848834991455,-0.0,-1.079831832839773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4297790527344,0.0,0.0,0.0001176515652332,291.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2160339355469,0.0,0.0,0.0001238927361555,290.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40447998046875,0.0,0.0,9.150677942670882e-05,291.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3907775878906,0.0,0.0,0.0001238927798112,291.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.37774658203125,0.0,0.0,0.0005876938230358,290.1073913574219,294.1499938964844,272.04998779296875,271.085693359375,272.4606018066406,272.04998779296875,289.1868591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535621644929,3.5517423668807175e-08,0.0012535266578197,-0.0917418897151947,0.0,0.0,0.0,-0.0224201790988445,60.0,-14.76723575592041,-0.0,-1.0713942799611686e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.41876220703125,0.0,0.0,0.0001166809379355,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20831298828125,0.0,0.0,0.0001228706096298,290.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.39385986328125,0.0,0.0,9.0751847892534e-05,291.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.38037109375,0.0,0.0,0.0001228706532856,291.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675537109375,0.0,0.0,0.0005828452995046,290.09881591796875,294.1499938964844,272.04998779296875,271.085693359375,272.4515991210937,272.04998779296875,289.17547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432204093784,3.430774242474399e-08,0.0012431860668584,-0.0886096134781837,0.0,0.0,0.0,-0.0218205042183399,60.0,-14.640057563781738,-0.0,-1.0537890204886936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.41876220703125,0.0,0.0,0.0001166809379355,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20831298828125,0.0,0.0,0.0001228706096298,290.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.39385986328125,0.0,0.0,9.0751847892534e-05,291.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.38037109375,0.0,0.0,0.0001228706532856,291.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675537109375,0.0,0.0,0.0005828452995046,290.09881591796875,294.1499938964844,272.04998779296875,271.085693359375,272.4515991210937,272.04998779296875,289.17547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432204093784,3.430774242474399e-08,0.0012431860668584,-0.0886096134781837,0.0,0.0,0.0,-0.0218205042183399,60.0,-14.640057563781738,-0.0,-1.0537890204886936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4078674316406,0.0,0.0,0.0001156445723609,291.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2006530761719,0.0,0.0,0.0001217792741954,290.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3833312988281,0.0,0.0,8.994578092824668e-05,291.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3700561523437,0.0,0.0,0.0001217793178511,291.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.357421875,0.0,0.0,0.0005776684265583,290.0902709960937,294.1499938964844,272.04998779296875,271.085693359375,272.4428405761719,272.04998779296875,289.1641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321781832724,3.3016160472243434e-08,0.0012321452377364,-0.0852624475955963,0.0,0.0,0.0,-0.0211802255362272,60.0,-14.50546646118164,-0.0,-1.035152408235263e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4078674316406,0.0,0.0,0.0001156445723609,291.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2006530761719,0.0,0.0,0.0001217792741954,290.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3833312988281,0.0,0.0,8.994578092824668e-05,291.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3700561523437,0.0,0.0,0.0001217793178511,291.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.357421875,0.0,0.0,0.0005776684265583,290.0902709960937,294.1499938964844,272.04998779296875,271.085693359375,272.4428405761719,272.04998779296875,289.1641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321781832724,3.3016160472243434e-08,0.0012321452377364,-0.0852624475955963,0.0,0.0,0.0,-0.0211802255362272,60.0,-14.50546646118164,-0.0,-1.035152408235263e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3970642089844,0.0,0.0,0.0001145580536103,291.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1929931640625,0.0,0.0,0.0001206351225846,290.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3728942871094,0.0,0.0,8.910071483114734e-05,291.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3598327636719,0.0,0.0,0.0001206351589644,291.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3473815917969,0.0,0.0,0.0005722410860471,290.0817565917969,294.1499938964844,272.04998779296875,271.085693359375,272.434326171875,272.04998779296875,289.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206016108393,3.1662100496987484e-08,0.0012205699458718,-0.0817503854632377,0.0,0.0,0.0,-0.0205089766532182,60.0,-14.364120483398438,-0.0,-1.015792605585375e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3970642089844,0.0,0.0,0.0001145580536103,291.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1929931640625,0.0,0.0,0.0001206351225846,290.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3728942871094,0.0,0.0,8.910071483114734e-05,291.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3598327636719,0.0,0.0,0.0001206351589644,291.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3473815917969,0.0,0.0,0.0005722410860471,290.0817565917969,294.1499938964844,272.04998779296875,271.085693359375,272.434326171875,272.04998779296875,289.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206016108393,3.1662100496987484e-08,0.0012205699458718,-0.0817503854632377,0.0,0.0,0.0,-0.0205089766532182,60.0,-14.364120483398438,-0.0,-1.015792605585375e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3863830566406,0.0,0.0,0.0001134470076067,291.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1853942871094,0.0,0.0,0.0001194651267724,290.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3625793457031,0.0,0.0,8.8236563897226e-05,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3497314453125,0.0,0.0,0.0001194651704281,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.33746337890625,0.0,0.0,0.000566691160202,290.0733337402344,294.1499938964844,272.04998779296875,271.085693359375,272.4261169433594,272.04998779296875,289.1416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087635695934,3.027749073680752e-08,0.0012087333016097,-0.0781560391187667,0.0,0.0,0.0,-0.0198225807398557,60.0,-14.217841148376465,-0.0,-9.961846103578865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3863830566406,0.0,0.0,0.0001134470076067,291.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1853942871094,0.0,0.0,0.0001194651267724,290.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3625793457031,0.0,0.0,8.8236563897226e-05,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3497314453125,0.0,0.0,0.0001194651704281,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.33746337890625,0.0,0.0,0.000566691160202,290.0733337402344,294.1499938964844,272.04998779296875,271.085693359375,272.4261169433594,272.04998779296875,289.1416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087635695934,3.027749073680752e-08,0.0012087333016097,-0.0781560391187667,0.0,0.0,0.0,-0.0198225807398557,60.0,-14.217841148376465,-0.0,-9.961846103578865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.381103515625,0.0,0.0,0.0001128934891312,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1816101074219,0.0,0.0,0.0001188822570838,290.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35748291015625,0.0,0.0,8.780605276115239e-05,291.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3446960449219,0.0,0.0,0.0001188822934636,291.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3325500488281,0.0,0.0,0.0005639262381009,290.0691223144531,294.1499938964844,272.04998779296875,271.085693359375,272.422119140625,272.04998779296875,289.13604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028658529743,2.9587706507072653e-08,0.0012028362834826,-0.0763642862439155,0.0,0.0,0.0,-0.0194806307554245,60.0,-14.14419651031494,-0.0,-9.864874783716004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3758239746094,0.0,0.0,0.0001123493857448,291.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1778259277344,0.0,0.0,0.0001183092899736,290.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3523864746094,0.0,0.0,8.738286123843864e-05,291.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3396911621094,0.0,0.0,0.0001183093263534,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32763671875,0.0,0.0,0.0005612082895822,290.06494140625,294.1499938964844,272.04998779296875,271.085693359375,272.41815185546875,272.04998779296875,289.1304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970684863626,2.8909648008834665e-08,0.0011970396153628,-0.074602298438549,0.0,0.0,0.0,-0.0191444940865039,60.0,-14.071035385131836,-0.0,-9.770013065235617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3653869628906,0.0,0.0,0.0001113122052629,291.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1702880859375,0.0,0.0,0.0001172170887002,290.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.34228515625,0.0,0.0,8.657616126583889e-05,291.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3298034667969,0.0,0.0,0.00011721712508,291.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179016113281,0.0,0.0,0.0005560274003073,290.0566101074219,294.1499938964844,272.04998779296875,271.085693359375,272.4104309082031,272.04998779296875,289.11932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860172962769,2.7617142350777613e-08,0.0011859897058457,-0.0712417513132095,0.0,0.0,0.0,-0.0185037534683942,60.0,-13.929021835327148,-0.0,-9.590456784280833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3653869628906,0.0,0.0,0.0001113122052629,291.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1702880859375,0.0,0.0,0.0001172170887002,290.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.34228515625,0.0,0.0,8.657616126583889e-05,291.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3298034667969,0.0,0.0,0.00011721712508,291.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179016113281,0.0,0.0,0.0005560274003073,290.0566101074219,294.1499938964844,272.04998779296875,271.085693359375,272.4104309082031,272.04998779296875,289.11932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860172962769,2.7617142350777613e-08,0.0011859897058457,-0.0712417513132095,0.0,0.0,0.0,-0.0185037534683942,60.0,-13.929021835327148,-0.0,-9.590456784280833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.35504150390625,0.0,0.0,0.0001103636750485,291.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1628112792969,0.0,0.0,0.000116218237963,290.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.332275390625,0.0,0.0,8.583841554354876e-05,291.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3199768066406,0.0,0.0,0.0001162182743428,291.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3082580566406,0.0,0.0,0.000551289296709,290.0483093261719,294.1499938964844,272.04998779296875,271.085693359375,272.4029235839844,272.04998779296875,289.1082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759105836972,2.6435126088131256e-08,0.0011758841574192,-0.0681664124131202,0.0,0.0,0.0,-0.017917787656188,60.0,-13.796303749084473,-0.0,-9.42770554956951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.35504150390625,0.0,0.0,0.0001103636750485,291.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1628112792969,0.0,0.0,0.000116218237963,290.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.332275390625,0.0,0.0,8.583841554354876e-05,291.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3199768066406,0.0,0.0,0.0001162182743428,291.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3082580566406,0.0,0.0,0.000551289296709,290.0483093261719,294.1499938964844,272.04998779296875,271.085693359375,272.4029235839844,272.04998779296875,289.1082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759105836972,2.6435126088131256e-08,0.0011758841574192,-0.0681664124131202,0.0,0.0,0.0,-0.017917787656188,60.0,-13.796303749084473,-0.0,-9.42770554956951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3448181152344,0.0,0.0,0.0001095008774427,291.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1553649902344,0.0,0.0,0.0001153096745838,290.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3223571777344,0.0,0.0,8.516735397279263e-05,291.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.31024169921875,0.0,0.0,0.0001153097109636,291.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987060546875,0.0,0.0,0.0005469794268719,290.0400695800781,294.1499938964844,272.04998779296875,271.085693359375,272.3956604003906,272.04998779296875,289.0972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667172657325,2.5359968347515863e-08,0.0011666918871924,-0.0653674453496933,0.0,0.0,0.0,-0.0173847917467355,60.0,-13.67424201965332,-0.0,-9.280874735395629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3448181152344,0.0,0.0,0.0001095008774427,291.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1553649902344,0.0,0.0,0.0001153096745838,290.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3223571777344,0.0,0.0,8.516735397279263e-05,291.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.31024169921875,0.0,0.0,0.0001153097109636,291.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987060546875,0.0,0.0,0.0005469794268719,290.0400695800781,294.1499938964844,272.04998779296875,271.085693359375,272.3956604003906,272.04998779296875,289.0972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667172657325,2.5359968347515863e-08,0.0011666918871924,-0.0653674453496933,0.0,0.0,0.0,-0.0173847917467355,60.0,-13.67424201965332,-0.0,-9.280874735395629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.33465576171875,0.0,0.0,0.0001087407872546,291.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1479187011719,0.0,0.0,0.0001145092610386,290.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3125305175781,0.0,0.0,8.457617514068261e-05,291.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3005676269531,0.0,0.0,0.0001145092974184,291.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2891845703125,0.0,0.0,0.0005431826575659,290.0318298339844,294.1499938964844,272.04998779296875,271.085693359375,272.3885803222656,272.04998779296875,289.0863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001158618251793,2.4412804222606613e-08,0.0011585939209908,-0.0629004314541816,0.0,0.0,0.0,-0.0169152468442916,60.0,-13.564064979553224,-0.0,-9.152476820872837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.33465576171875,0.0,0.0,0.0001087407872546,291.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1479187011719,0.0,0.0,0.0001145092610386,290.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3125305175781,0.0,0.0,8.457617514068261e-05,291.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3005676269531,0.0,0.0,0.0001145092974184,291.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2891845703125,0.0,0.0,0.0005431826575659,290.0318298339844,294.1499938964844,272.04998779296875,271.085693359375,272.3885803222656,272.04998779296875,289.0863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001158618251793,2.4412804222606613e-08,0.0011585939209908,-0.0629004314541816,0.0,0.0,0.0,-0.0169152468442916,60.0,-13.564064979553224,-0.0,-9.152476820872837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.32958984375,0.0,0.0,0.0001084021932911,291.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1441955566406,0.0,0.0,0.0001141527027357,290.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3076477050781,0.0,0.0,8.431282185483724e-05,291.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2957763671875,0.0,0.0,0.0001141527391155,291.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.28448486328125,0.0,0.0,0.000541491259355,290.0277404785156,294.1499938964844,272.04998779296875,271.085693359375,272.3851318359375,272.04998779296875,289.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550104245543,2.3990876840684905e-08,0.001154986442998,-0.0618011094629764,0.0,0.0,0.0,-0.0167060811072587,60.0,-13.513989448547363,-0.0,-9.095568032080337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3245544433594,0.0,0.0,0.0001080917791114,291.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405029296875,0.0,0.0,0.0001138258230639,290.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3027648925781,0.0,0.0,8.40713910292834e-05,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2909851074219,0.0,0.0,0.0001138258594437,291.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2797546386719,0.0,0.0,0.0005399407236836,290.0236511230469,294.1499938964844,272.04998779296875,271.085693359375,272.3816833496094,272.04998779296875,289.075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517028324306,2.360407158619182e-08,0.0011516792001202,-0.0607930943369865,0.0,0.0,0.0,-0.0165143255144357,60.0,-13.467265129089355,-0.0,-9.043552040566284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
