time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
784620,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3145446777344,0.0,0.0,0.0001075592444976,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1330871582031,0.0,0.0,0.0001132650431827,291.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.29302978515625,0.0,0.0,8.36571998661384e-05,291.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.28143310546875,0.0,0.0,0.0001132650795625,291.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2703857421875,0.0,0.0,0.0005372805753722,290.0154724121094,294.1499938964844,272.04998779296875,271.085693359375,272.3749694824219,272.04998779296875,289.0646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460284003987,2.2940486843481267e-08,0.0011460054665803,-0.0590633787214756,0.0,0.0,0.0,-0.0161853618919849,60.0,-13.384668350219728,-0.0,-8.95466243377996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3145446777344,0.0,0.0,0.0001075592444976,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1330871582031,0.0,0.0,0.0001132650431827,291.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.29302978515625,0.0,0.0,8.36571998661384e-05,291.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.28143310546875,0.0,0.0,0.0001132650795625,291.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2703857421875,0.0,0.0,0.0005372805753722,290.0154724121094,294.1499938964844,272.04998779296875,271.085693359375,272.3749694824219,272.04998779296875,289.0646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460284003987,2.2940486843481267e-08,0.0011460054665803,-0.0590633787214756,0.0,0.0,0.0,-0.0161853618919849,60.0,-13.384668350219728,-0.0,-8.95466243377996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3045654296875,0.0,0.0,0.0001071435253834,291.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1257019042969,0.0,0.0,0.0001128272706409,291.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.28338623046875,0.0,0.0,8.333385630976409e-05,291.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2719116210937,0.0,0.0,0.0001128273070207,291.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2610168457031,0.0,0.0,0.0005352040170691,290.00732421875,294.1499938964844,272.04998779296875,271.085693359375,272.3684387207031,272.0500183105469,289.0538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415986809879,2.2422465661975373e-08,0.0011415762128308,-0.0577127262949943,0.0,0.0,0.0,-0.0159285571426153,60.0,-13.316615104675291,-0.0,-8.885576363582005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3045654296875,0.0,0.0,0.0001071435253834,291.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1257019042969,0.0,0.0,0.0001128272706409,291.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.28338623046875,0.0,0.0,8.333385630976409e-05,291.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2719116210937,0.0,0.0,0.0001128273070207,291.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2610168457031,0.0,0.0,0.0005352040170691,290.00732421875,294.1499938964844,272.04998779296875,271.085693359375,272.3684387207031,272.0500183105469,289.0538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415986809879,2.2422465661975373e-08,0.0011415762128308,-0.0577127262949943,0.0,0.0,0.0,-0.0159285571426153,60.0,-13.316615104675291,-0.0,-8.885576363582005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29461669921875,0.0,0.0,0.0001067809425876,291.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1182861328125,0.0,0.0,0.0001124454502132,291.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.27374267578125,0.0,0.0,8.305184746859595e-05,291.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.262451171875,0.0,0.0,0.000112445486593,291.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.251708984375,0.0,0.0,0.0005333928274922,289.9991455078125,294.1499938964844,272.0510559082031,271.0867004394531,272.3620300292969,272.0503234863281,289.0431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377353221178,2.197065285258759e-08,0.0011377134360373,-0.0565344542264938,0.0,0.0,0.0,-0.0157045777887105,60.0,-13.258827209472656,-0.0,-8.82553834458122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29461669921875,0.0,0.0,0.0001067809425876,291.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1182861328125,0.0,0.0,0.0001124454502132,291.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.27374267578125,0.0,0.0,8.305184746859595e-05,291.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.262451171875,0.0,0.0,0.000112445486593,291.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.251708984375,0.0,0.0,0.0005333928274922,289.9991455078125,294.1499938964844,272.0510559082031,271.0867004394531,272.3620300292969,272.0503234863281,289.0431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377353221178,2.197065285258759e-08,0.0011377134360373,-0.0565344542264938,0.0,0.0,0.0,-0.0157045777887105,60.0,-13.258827209472656,-0.0,-8.82553834458122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.28472900390625,0.0,0.0,0.0001064008392859,291.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1108703613281,0.0,0.0,0.000112045185233,291.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2641296386719,0.0,0.0,8.275621075881645e-05,291.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2530212402344,0.0,0.0,0.0001120452143368,291.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2424011230469,0.0,0.0,0.0005314940935932,289.9909973144531,294.1499938964844,272.0541076660156,271.089599609375,272.3558349609375,272.0519714355469,289.0325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133685465902,2.1497017499427784e-08,0.0011336639290675,-0.0552990175783634,0.0,0.0,0.0,-0.0154697783291339,60.0,-13.202144622802734,-0.0,-8.76281802675294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.28472900390625,0.0,0.0,0.0001064008392859,291.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1108703613281,0.0,0.0,0.000112045185233,291.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2641296386719,0.0,0.0,8.275621075881645e-05,291.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2530212402344,0.0,0.0,0.0001120452143368,291.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2424011230469,0.0,0.0,0.0005314940935932,289.9909973144531,294.1499938964844,272.0541076660156,271.089599609375,272.3558349609375,272.0519714355469,289.0325622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133685465902,2.1497017499427784e-08,0.0011336639290675,-0.0552990175783634,0.0,0.0,0.0,-0.0154697783291339,60.0,-13.202144622802734,-0.0,-8.76281802675294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.27978515625,0.0,0.0,0.000106204606709,291.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.107177734375,0.0,0.0,0.0001118385407608,291.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2593688964844,0.0,0.0,8.260358299594373e-05,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.248291015625,0.0,0.0,0.0001118385771405,291.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.23779296875,0.0,0.0,0.0005305138765834,289.9869079589844,294.1499938964844,272.0563659667969,271.0917663574219,272.3528137207031,272.0533142089844,289.0272827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315947631374,2.12525002041275e-08,0.0011315734591335,-0.0546611174941062,0.0,0.0,0.0,-0.0153485629707574,60.0,-13.172944068908691,-0.0,-8.73052599104085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2748718261719,0.0,0.0,0.0001060031863744,291.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1034545898437,0.0,0.0,0.0001116264393203,291.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25457763671875,0.0,0.0,8.244693162851036e-05,291.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2435913085937,0.0,0.0,0.0001116264757001,291.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.233154296875,0.0,0.0,0.0005295077571645,289.9828491210937,294.1499938964844,272.05908203125,271.0943603515625,272.3498840332031,272.0551147460937,289.02203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294486466795,2.100152229900232e-08,0.0011294276919215,-0.0540063008666038,0.0,0.0,0.0,-0.0152241438627243,60.0,-13.14280128479004,-0.0,-8.697443121263859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2650756835937,0.0,0.0,0.0001055858956533,291.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0960693359375,0.0,0.0,0.0001111870078602,291.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2450561523437,0.0,0.0,8.212236571125686e-05,291.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2342224121094,0.0,0.0,0.00011118704424,291.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.22393798828125,0.0,0.0,0.0005274232826195,289.9747009277344,294.1499938964844,272.0658874511719,271.100830078125,272.3441772460937,272.05987548828125,289.01153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250025127083,2.048154890132992e-08,0.0011249820236116,-0.0526494346559047,0.0,0.0,0.0,-0.0149663742631673,60.0,-13.08010959625244,-0.0,-8.62910027876751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2650756835937,0.0,0.0,0.0001055858956533,291.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0960693359375,0.0,0.0,0.0001111870078602,291.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2450561523437,0.0,0.0,8.212236571125686e-05,291.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2342224121094,0.0,0.0,0.00011118704424,291.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.22393798828125,0.0,0.0,0.0005274232826195,289.9747009277344,294.1499938964844,272.0658874511719,271.100830078125,272.3441772460937,272.05987548828125,289.01153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250025127083,2.048154890132992e-08,0.0011249820236116,-0.0526494346559047,0.0,0.0,0.0,-0.0149663742631673,60.0,-13.08010959625244,-0.0,-8.62910027876751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2572631835937,0.0,0.0,0.0001052382795023,291.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0901184082031,0.0,0.0,0.0001108209544327,291.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2374572753906,0.0,0.0,8.185199840227142e-05,291.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2267761230469,0.0,0.0,0.0001108209908124,291.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2165832519531,0.0,0.0,0.0005256868898868,289.9681701660156,294.1499938964844,272.07257080078125,271.1072082519531,272.3398132324219,272.06494140625,289.0032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212987592443,2.004840737868108e-08,0.001121278735809,-0.0515189319849014,0.0,0.0,0.0,-0.0147516494616866,60.0,-13.027214050292969,-0.0,-8.57237623108631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2553100585937,0.0,0.0,0.0001051493745762,291.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0886535644531,0.0,0.0,0.000110727334686,291.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2355651855469,0.0,0.0,8.178284770110622e-05,291.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.22491455078125,0.0,0.0,0.0001107273637899,291.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2147521972656,0.0,0.0,0.0005252428236417,289.966552734375,294.1499938964844,272.07440185546875,271.10894775390625,272.3387451171875,272.0663757324219,289.0010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203516041859,1.993762488439188e-08,0.0011203315807506,-0.0512297600507736,0.0,0.0,0.0,-0.0146967303007841,60.0,-13.013662338256836,-0.0,-8.557898212302464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24560546875,0.0,0.0,0.0001046926845447,291.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08123779296875,0.0,0.0,0.0001102464229916,291.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.22613525390625,0.0,0.0,8.142765000229701e-05,291.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2156066894531,0.0,0.0,0.0001102464520954,291.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2055969238281,0.0,0.0,0.0005229615489952,289.9584350585937,294.1499938964844,272.08453369140625,271.1186218261719,272.3336486816406,272.07452392578125,288.9907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154856765642,1.9368572523603692e-08,0.0011154663516208,-0.049744177609682,0.0,0.0,0.0,-0.0144146298989653,60.0,-12.943500518798828,-0.0,-8.483721813945524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24560546875,0.0,0.0,0.0001046926845447,291.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.08123779296875,0.0,0.0,0.0001102464229916,291.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.22613525390625,0.0,0.0,8.142765000229701e-05,291.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2156066894531,0.0,0.0,0.0001102464520954,291.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2055969238281,0.0,0.0,0.0005229615489952,289.9584350585937,294.1499938964844,272.08453369140625,271.1186218261719,272.3336486816406,272.07452392578125,288.9907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154856765642,1.9368572523603692e-08,0.0011154663516208,-0.049744177609682,0.0,0.0,0.0,-0.0144146298989653,60.0,-12.943500518798828,-0.0,-8.483721813945524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2359313964844,0.0,0.0,0.0001042172298184,291.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738525390625,0.0,0.0,0.0001097457425203,291.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2167358398437,0.0,0.0,8.105784945655614e-05,291.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.20635986328125,0.0,0.0,0.0001097457716241,291.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1965026855469,0.0,0.0,0.0005205865600146,289.9503173828125,294.1499938964844,272.09619140625,271.12969970703125,272.32891845703125,272.0841369628906,288.98046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104198638349,1.877613975409531e-08,0.0011104011209681,-0.0481972135603427,0.0,0.0,0.0,-0.0141209382563829,60.0,-12.870101928710938,-0.0,-8.406840379393543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2359313964844,0.0,0.0,0.0001042172298184,291.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738525390625,0.0,0.0,0.0001097457425203,291.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2167358398437,0.0,0.0,8.105784945655614e-05,291.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.20635986328125,0.0,0.0,0.0001097457716241,291.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1965026855469,0.0,0.0,0.0005205865600146,289.9503173828125,294.1499938964844,272.09619140625,271.12969970703125,272.32891845703125,272.0841369628906,288.98046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104198638349,1.877613975409531e-08,0.0011104011209681,-0.0481972135603427,0.0,0.0,0.0,-0.0141209382563829,60.0,-12.870101928710938,-0.0,-8.406840379393543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.23114013671875,0.0,0.0,0.0001039724811562,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0701599121094,0.0,0.0,0.0001094880062737,291.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2120666503906,0.0,0.0,8.086748857749626e-05,291.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2017517089844,0.0,0.0,0.0001094880353775,291.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19195556640625,0.0,0.0,0.0005193639663048,289.9462585449219,294.1499938964844,272.1025695800781,271.1357727050781,272.3266906738281,272.0895080566406,288.975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078120442107,1.84711712591934e-08,0.0011077936505898,-0.0474007427692413,0.0,0.0,0.0,-0.0139697538688778,60.0,-12.832107543945312,-0.0,-8.367400283759707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.226318359375,0.0,0.0,0.0001037238325807,291.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06646728515625,0.0,0.0,0.000109226166387,291.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2073974609375,0.0,0.0,8.067409362411126e-05,291.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1971740722656,0.0,0.0,0.0001092261954909,291.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1874084472656,0.0,0.0,0.0005181219312362,289.9422302246094,294.1499938964844,272.1092529296875,271.14215087890625,272.32452392578125,272.0951843261719,288.9702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051628971472,1.816135153376308e-08,0.001105144736357,-0.0465915128588676,0.0,0.0,0.0,-0.0138161648064851,60.0,-12.793450355529783,-0.0,-8.327427281074051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2167663574219,0.0,0.0,0.0001032139916787,291.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05908203125,0.0,0.0,0.0001086892807506,291.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1980895996094,0.0,0.0,8.027755393413827e-05,291.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18798828125,0.0,0.0,0.0001086893098545,291.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1783752441406,0.0,0.0,0.0005155751714482,289.93414306640625,294.1499938964844,272.1236267089844,271.1558532714844,272.32049560546875,272.1073608398437,288.9600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526081919072567e-08,0.0010997131466865,-0.044931948184967,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.71407985687256,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2167663574219,0.0,0.0,0.0001032139916787,291.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05908203125,0.0,0.0,0.0001086892807506,291.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1980895996094,0.0,0.0,8.027755393413827e-05,291.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18798828125,0.0,0.0,0.0001086893098545,291.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1783752441406,0.0,0.0,0.0005155751714482,289.93414306640625,294.1499938964844,272.1236267089844,271.1558532714844,272.32049560546875,272.1073608398437,288.9600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526081919072567e-08,0.0010997131466865,-0.044931948184967,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.71407985687256,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2072448730469,0.0,0.0,0.000102689344203,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517272949219,0.0,0.0,0.0001081368027371,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1888427734375,0.0,0.0,7.98694891273044e-05,291.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788635253906,0.0,0.0,0.0001081368318409,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1694030761719,0.0,0.0,0.0005129544297233,289.9260559082031,294.1499938964844,272.13922119140625,271.17071533203125,272.3168640136719,272.1207580566406,288.9499816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.631858825683594,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2072448730469,0.0,0.0,0.000102689344203,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517272949219,0.0,0.0,0.0001081368027371,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1888427734375,0.0,0.0,7.98694891273044e-05,291.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788635253906,0.0,0.0,0.0001081368318409,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1694030761719,0.0,0.0,0.0005129544297233,289.9260559082031,294.1499938964844,272.13922119140625,271.17071533203125,272.3168640136719,272.1207580566406,288.9499816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.631858825683594,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1977844238281,0.0,0.0,0.0001021524949464,291.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0443725585937,0.0,0.0,0.0001075714753824,291.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1796264648437,0.0,0.0,7.945194374769926e-05,291.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1697998046875,0.0,0.0,0.0001075715044862,291.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.16046142578125,0.0,0.0,0.000510272802785,289.91802978515625,294.1499938964844,272.1559143066406,271.1866149902344,272.3136291503906,272.1352844238281,288.93994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203458130803483e-08,0.0010884044459089,-0.0414755977690219,0.0,0.0,0.0,-0.0128455599769949,60.0,-12.547327995300291,-0.0,-8.077031310449456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1977844238281,0.0,0.0,0.0001021524949464,291.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0443725585937,0.0,0.0,0.0001075714753824,291.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1796264648437,0.0,0.0,7.945194374769926e-05,291.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1697998046875,0.0,0.0,0.0001075715044862,291.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.16046142578125,0.0,0.0,0.000510272802785,289.91802978515625,294.1499938964844,272.1559143066406,271.1866149902344,272.3136291503906,272.1352844238281,288.93994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203458130803483e-08,0.0010884044459089,-0.0414755977690219,0.0,0.0,0.0,-0.0128455599769949,60.0,-12.547327995300291,-0.0,-8.077031310449456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1883850097656,0.0,0.0,0.0001016069218167,291.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0370483398437,0.0,0.0,0.0001069969584932,291.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17047119140625,0.0,0.0,7.902760989964008e-05,291.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607666015625,0.0,0.0,0.000106996987597,291.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15155029296875,0.0,0.0,0.000507547520101,289.9100036621094,294.1499938964844,272.17364501953125,271.2034912109375,272.3108215332031,272.1507568359375,288.9299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826076613739,1.5523676566431277e-08,0.0010825921781361,-0.0396985821425914,0.0,0.0,0.0,-0.0125085655599832,60.0,-12.460976600646973,-0.0,-7.99098600623438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1883850097656,0.0,0.0,0.0001016069218167,291.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0370483398437,0.0,0.0,0.0001069969584932,291.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17047119140625,0.0,0.0,7.902760989964008e-05,291.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607666015625,0.0,0.0,0.000106996987597,291.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15155029296875,0.0,0.0,0.000507547520101,289.9100036621094,294.1499938964844,272.17364501953125,271.2034912109375,272.3108215332031,272.1507568359375,288.9299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826076613739,1.5523676566431277e-08,0.0010825921781361,-0.0396985821425914,0.0,0.0,0.0,-0.0125085655599832,60.0,-12.460976600646973,-0.0,-7.99098600623438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1837158203125,0.0,0.0,0.0001013322398648,291.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03338623046875,0.0,0.0,0.0001067077100742,291.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659240722656,0.0,0.0,7.881396595621482e-05,291.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1562805175781,0.0,0.0,0.000106707739178,291.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1471252441406,0.0,0.0,0.000506175449118,289.906005859375,294.1499938964844,272.1828308105469,271.2122802734375,272.3095703125,272.1588134765625,288.92498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796810965985,1.5181429446897713e-08,0.0010796658461913,-0.0388037748634815,0.0,0.0,0.0,-0.0123389000073075,60.0,-12.41727352142334,-0.0,-7.947839719690819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1790466308594,0.0,0.0,0.0001010572741506,291.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0297241210937,0.0,0.0,0.000106418156065,291.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.161376953125,0.0,0.0,7.860010373406112e-05,291.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517944335937,0.0,0.0,0.0001064181851688,291.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427001953125,0.0,0.0,0.0005048019229434,289.9020080566406,294.1499938964844,272.1922607421875,271.22125244140625,272.3084411621094,272.1670837402344,288.9200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767513886094,1.4838832385066782e-08,0.0010767364874482,-0.0379079580307006,0.0,0.0,0.0,-0.0121690612286329,60.0,-12.373361587524414,-0.0,-7.904765908506306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.16973876953125,0.0,0.0,0.0001005089507088,291.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223999023437,0.0,0.0,0.0001058407506207,291.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1523132324219,0.0,0.0,7.817363075446337e-05,291.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14288330078125,0.0,0.0,0.0001058407724485,291.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1338806152344,0.0,0.0,0.0005020629614591,289.8940124511719,294.1499938964844,272.211669921875,271.23974609375,272.30645751953125,272.18408203125,288.9101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155635774670829e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.285237312316896,-0.0,-7.819218694748997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.16973876953125,0.0,0.0,0.0001005089507088,291.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223999023437,0.0,0.0,0.0001058407506207,291.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1523132324219,0.0,0.0,7.817363075446337e-05,291.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14288330078125,0.0,0.0,0.0001058407724485,291.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1338806152344,0.0,0.0,0.0005020629614591,289.8940124511719,294.1499938964844,272.211669921875,271.23974609375,272.30645751953125,272.18408203125,288.9101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155635774670829e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.285237312316896,-0.0,-7.819218694748997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1605224609375,0.0,0.0,9.996898734243588e-05,291.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0151062011719,0.0,0.0,0.0001052721418091,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1432800292969,0.0,0.0,7.775366248097271e-05,291.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13397216796875,0.0,0.0,0.0001052721636369,291.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1251220703125,0.0,0.0,0.00049936567666,289.88604736328125,294.1499938964844,272.2318115234375,271.2589416503906,272.3049011230469,272.2017517089844,288.900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651558404788,1.3482859273494796e-08,0.0010651423363015,-0.0343615300953388,0.0,0.0,0.0,-0.0114968502894043,60.0,-12.197367668151855,-0.0,-7.735430074262696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1605224609375,0.0,0.0,9.996898734243588e-05,291.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0151062011719,0.0,0.0,0.0001052721418091,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1432800292969,0.0,0.0,7.775366248097271e-05,291.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13397216796875,0.0,0.0,0.0001052721636369,291.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1251220703125,0.0,0.0,0.00049936567666,289.88604736328125,294.1499938964844,272.2318115234375,271.2589416503906,272.3049011230469,272.2017517089844,288.900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651558404788,1.3482859273494796e-08,0.0010651423363015,-0.0343615300953388,0.0,0.0,0.0,-0.0114968502894043,60.0,-12.197367668151855,-0.0,-7.735430074262696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513366699219,0.0,0.0,9.944407793227585e-05,291.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0078430175781,0.0,0.0,0.0001047193800332,291.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.13433837890625,0.0,0.0,7.734539394732565e-05,291.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1251525878906,0.0,0.0,0.000104719409137,291.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11639404296875,0.0,0.0,0.0004967436543665,289.87811279296875,294.1499938964844,272.2525634765625,271.2786865234375,272.3038024902344,272.219970703125,288.8906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595628991723,1.282884376507809e-08,0.0010595500934869,-0.0326505489647388,0.0,0.0,0.0,-0.0111726280301809,60.0,-12.110700607299805,-0.0,-7.654409728274916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513366699219,0.0,0.0,9.944407793227585e-05,291.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0078430175781,0.0,0.0,0.0001047193800332,291.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.13433837890625,0.0,0.0,7.734539394732565e-05,291.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1251525878906,0.0,0.0,0.000104719409137,291.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11639404296875,0.0,0.0,0.0004967436543665,289.87811279296875,294.1499938964844,272.2525634765625,271.2786865234375,272.3038024902344,272.219970703125,288.8906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595628991723,1.282884376507809e-08,0.0010595500934869,-0.0326505489647388,0.0,0.0,0.0,-0.0111726280301809,60.0,-12.110700607299805,-0.0,-7.654409728274916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1421813964844,0.0,0.0,9.893831884255631e-05,291.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0005798339844,0.0,0.0,0.0001041868017637,291.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1254272460937,0.0,0.0,7.695202657487243e-05,291.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1163330078125,0.0,0.0,0.0001041868235915,291.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10772705078125,0.0,0.0,0.0004942173254676,289.8702087402344,294.1499938964844,272.2738037109375,271.2989501953125,272.3030700683594,272.2386169433594,288.8809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198701604404505e-08,0.0010541619267314,-0.0310017503798007,0.0,0.0,0.0,-0.0108602400869131,60.0,-12.025805473327637,-0.0,-7.57675024942728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1421813964844,0.0,0.0,9.893831884255631e-05,291.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0005798339844,0.0,0.0,0.0001041868017637,291.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1254272460937,0.0,0.0,7.695202657487243e-05,291.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1163330078125,0.0,0.0,0.0001041868235915,291.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10772705078125,0.0,0.0,0.0004942173254676,289.8702087402344,294.1499938964844,272.2738037109375,271.2989501953125,272.3030700683594,272.2386169433594,288.8809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198701604404505e-08,0.0010541619267314,-0.0310017503798007,0.0,0.0,0.0,-0.0108602400869131,60.0,-12.025805473327637,-0.0,-7.57675024942728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376342773437,0.0,0.0,9.86951490631327e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9969482421875,0.0,0.0,0.0001039307244354,291.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1209716796875,0.0,0.0,7.676289533264935e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1119689941406,0.0,0.0,0.0001039307462633,291.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1033935546875,0.0,0.0,0.000493002589792,289.86627197265625,294.1499938964844,272.2845764160156,271.3092041015625,272.3028869628906,272.24810791015625,288.87615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515832109376,1.1895720852805882e-08,0.0010515712201595,-0.0302088987082242,0.0,0.0,0.0,-0.0107100401073694,60.0,-11.98444366455078,-0.0,-7.539551916124766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
