time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
786960,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1330871582031,0.0,0.0,9.845725435297936e-05,291.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,0.0001036802132148,291.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1165466308594,0.0,0.0,7.657786773052067e-05,291.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10760498046875,0.0,0.0,0.0001036802350427,291.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0990905761719,0.0,0.0,0.0004918142803944,289.8623046875,294.1499938964844,272.2954406738281,271.319580078125,272.30279541015625,272.2576904296875,288.8713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490482673048,1.1599319726940394e-08,0.001049036742188,-0.0294332094490528,0.0,0.0,0.0,-0.0105631006881594,60.0,-11.943648338317873,-0.0,-7.50324886666931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1240539550781,0.0,0.0,9.800560656003654e-05,291.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9861145019531,0.0,0.0,0.0001032046056934,291.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1076965332031,0.0,0.0,7.622658449690789e-05,291.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.098876953125,0.0,0.0,0.0001032046275213,291.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904846191406,0.0,0.0,0.0004895582096651,289.8544311523437,294.1499938964844,272.3174133300781,271.3404846191406,272.30291748046875,272.2770080566406,288.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442361235618,1.1036600966463084e-08,0.0010442250641062,-0.027960417792201,0.0,0.0,0.0,-0.0102841379120945,60.0,-11.864727973937988,-0.0,-7.43456922691621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1240539550781,0.0,0.0,9.800560656003654e-05,291.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9861145019531,0.0,0.0,0.0001032046056934,291.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1076965332031,0.0,0.0,7.622658449690789e-05,291.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.098876953125,0.0,0.0,0.0001032046275213,291.8434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0904846191406,0.0,0.0,0.0004895582096651,289.8544311523437,294.1499938964844,272.3174133300781,271.3404846191406,272.30291748046875,272.2770080566406,288.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442361235618,1.1036600966463084e-08,0.0010442250641062,-0.027960417792201,0.0,0.0,0.0,-0.0102841379120945,60.0,-11.864727973937988,-0.0,-7.43456922691621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11505126953125,0.0,0.0,9.758535452419892e-05,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9788818359375,0.0,0.0,0.0001027620601234,291.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0989074707031,0.0,0.0,7.589971937704831e-05,290.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0902099609375,0.0,0.0,0.0001027620819513,291.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819091796875,0.0,0.0,0.0004874589794781,289.8465881347656,294.1499938964844,272.3395690917969,271.3616027832031,272.303466796875,272.29656982421875,288.8523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397583246231,1.0513000248124628e-08,0.0010397478472441,-0.0265898443758487,0.0,0.0,0.0,-0.0100245662033557,60.0,-11.789410591125488,-0.0,-7.37094723035625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11505126953125,0.0,0.0,9.758535452419892e-05,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9788818359375,0.0,0.0,0.0001027620601234,291.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0989074707031,0.0,0.0,7.589971937704831e-05,290.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0902099609375,0.0,0.0,0.0001027620819513,291.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819091796875,0.0,0.0,0.0004874589794781,289.8465881347656,294.1499938964844,272.3395690917969,271.3616027832031,272.303466796875,272.29656982421875,288.8523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397583246231,1.0513000248124628e-08,0.0010397478472441,-0.0265898443758487,0.0,0.0,0.0,-0.0100245662033557,60.0,-11.789410591125488,-0.0,-7.37094723035625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1060791015625,0.0,0.0,9.71998815657571e-05,291.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9716796875,0.0,0.0,0.0001023561417241,291.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.09014892578125,0.0,0.0,7.559991354355589e-05,290.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08154296875,0.0,0.0,0.000102356163552,291.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733642578125,0.0,0.0,0.000485533470055,289.8387451171875,294.1499938964844,272.36181640625,271.3827819824219,272.30438232421875,272.3163146972656,288.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035651192069,1.0032737307597016e-08,0.001035641063936,-0.0253325868397951,0.0,0.0,0.0,-0.0097864791750907,60.0,-11.718232154846191,-0.0,-7.31283051891296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1060791015625,0.0,0.0,9.71998815657571e-05,291.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9716796875,0.0,0.0,0.0001023561417241,291.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.09014892578125,0.0,0.0,7.559991354355589e-05,290.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08154296875,0.0,0.0,0.000102356163552,291.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733642578125,0.0,0.0,0.000485533470055,289.8387451171875,294.1499938964844,272.36181640625,271.3827819824219,272.30438232421875,272.3163146972656,288.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035651192069,1.0032737307597016e-08,0.001035641063936,-0.0253325868397951,0.0,0.0,0.0,-0.0097864791750907,60.0,-11.718232154846191,-0.0,-7.31283051891296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0971374511719,0.0,0.0,9.685083932708947e-05,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9644470214844,0.0,0.0,0.0001019885821733,291.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0814208984375,0.0,0.0,7.532843301305547e-05,290.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.07293701171875,0.0,0.0,0.0001019886040012,291.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648498535156,0.0,0.0,0.0004837899468839,289.8309020996094,294.1499938964844,272.3840637207031,271.40399169921875,272.3056945800781,272.33612060546875,288.83349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319320717826,9.597861172494504e-09,0.0010319225257262,-0.0241940412670373,0.0,0.0,0.0,-0.0095708919689059,60.0,-11.65149974822998,-0.0,-7.26040525478311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0971374511719,0.0,0.0,9.685083932708947e-05,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9644470214844,0.0,0.0,0.0001019885821733,291.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0814208984375,0.0,0.0,7.532843301305547e-05,290.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.07293701171875,0.0,0.0,0.0001019886040012,291.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648498535156,0.0,0.0,0.0004837899468839,289.8309020996094,294.1499938964844,272.3840637207031,271.40399169921875,272.3056945800781,272.33612060546875,288.83349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319320717826,9.597861172494504e-09,0.0010319225257262,-0.0241940412670373,0.0,0.0,0.0,-0.0095708919689059,60.0,-11.65149974822998,-0.0,-7.26040525478311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0926818847656,0.0,0.0,9.669093560660258e-05,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9608459472656,0.0,0.0,0.0001018201946862,291.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0770874023437,0.0,0.0,7.520406506955624e-05,290.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0686340332031,0.0,0.0,0.0001018202165141,291.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06060791015625,0.0,0.0,0.0004829911631532,289.8269958496094,294.1499938964844,272.3951721191406,271.41455078125,272.3065185546875,272.3460693359375,288.8288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302282171323,9.398631206636311e-09,0.0010302187874913,-0.0236724074929952,0.0,0.0,0.0,-0.0094721252098679,60.0,-11.619962692260742,-0.0,-7.236450016989694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0882568359375,0.0,0.0,9.654025780037044e-05,291.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9572448730469,0.0,0.0,0.0001016615278786,291.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0727233886719,0.0,0.0,7.508687122026458e-05,290.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0643615722656,0.0,0.0,0.0001016615497064,291.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0563659667969,0.0,0.0,0.0004822385089937,289.8230895996094,294.1499938964844,272.4062194824219,271.42510986328125,272.3074035644531,272.3559875488281,288.8241882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028622733429,9.210904927670072e-09,0.0010286135366186,-0.0231808759272098,0.0,0.0,0.0,-0.0093790609389543,60.0,-11.589588165283203,-0.0,-7.213914443582325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0793762207031,0.0,0.0,9.626607061363757e-05,291.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9500427246094,0.0,0.0,0.0001013727960526,291.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0640563964844,0.0,0.0,7.487361290259287e-05,290.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0557861328125,0.0,0.0,0.0001013728178804,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04791259765625,0.0,0.0,0.0004808688827324,289.81524658203125,294.1499938964844,272.4281921386719,271.4460144042969,272.3094787597656,272.3758850097656,288.81494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257012909278,8.869295520241849e-09,0.0010256924433633,-0.0222863834351301,0.0,0.0,0.0,-0.0092097101733088,60.0,-11.532245635986328,-0.0,-7.17299641905811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0793762207031,0.0,0.0,9.626607061363757e-05,291.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9500427246094,0.0,0.0,0.0001013727960526,291.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0640563964844,0.0,0.0,7.487361290259287e-05,290.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0557861328125,0.0,0.0,0.0001013728178804,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04791259765625,0.0,0.0,0.0004808688827324,289.81524658203125,294.1499938964844,272.4281921386719,271.4460144042969,272.3094787597656,272.3758850097656,288.81494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257012909278,8.869295520241849e-09,0.0010256924433633,-0.0222863834351301,0.0,0.0,0.0,-0.0092097101733088,60.0,-11.532245635986328,-0.0,-7.17299641905811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0705261230469,0.0,0.0,9.602962381904943e-05,291.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9428405761719,0.0,0.0,0.000101123805507,291.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.055419921875,0.0,0.0,7.468970579793677e-05,290.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0472412109375,0.0,0.0,0.0001011238273349,291.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0394592285156,0.0,0.0,0.0004796877910848,289.80743408203125,294.1499938964844,272.4498291015625,271.4666442871094,272.3118591308594,272.3957214355469,288.80572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231818305328,8.57470627835255e-09,0.001023173215799,-0.0215149708092212,0.0,0.0,0.0,-0.0090636694803833,60.0,-11.479621887207031,-0.0,-7.137803237355912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0705261230469,0.0,0.0,9.602962381904943e-05,291.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9428405761719,0.0,0.0,0.000101123805507,291.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.055419921875,0.0,0.0,7.468970579793677e-05,290.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0472412109375,0.0,0.0,0.0001011238273349,291.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0394592285156,0.0,0.0,0.0004796877910848,289.80743408203125,294.1499938964844,272.4498291015625,271.4666442871094,272.3118591308594,272.3957214355469,288.80572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231818305328,8.57470627835255e-09,0.001023173215799,-0.0215149708092212,0.0,0.0,0.0,-0.0090636694803833,60.0,-11.479621887207031,-0.0,-7.137803237355912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06170654296875,0.0,0.0,9.582524216966704e-05,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9356384277344,0.0,0.0,0.0001009085826808,291.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0467834472656,0.0,0.0,7.45307479519397e-05,290.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0386962890625,0.0,0.0,0.0001009086045087,291.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0310363769531,0.0,0.0,0.0004786668578162,289.79962158203125,294.1499938964844,272.4710693359375,271.48687744140625,272.31463623046875,272.4154663085937,288.7966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210041655227,8.320072630851882e-09,0.0010209959000349,-0.0208481531590223,0.0,0.0,0.0,-0.0089374361559748,60.0,-11.431792259216309,-0.0,-7.10745382548339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06170654296875,0.0,0.0,9.582524216966704e-05,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9356384277344,0.0,0.0,0.0001009085826808,291.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0467834472656,0.0,0.0,7.45307479519397e-05,290.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0386962890625,0.0,0.0,0.0001009086045087,291.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0310363769531,0.0,0.0,0.0004786668578162,289.79962158203125,294.1499938964844,272.4710693359375,271.48687744140625,272.31463623046875,272.4154663085937,288.7966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210041655227,8.320072630851882e-09,0.0010209959000349,-0.0208481531590223,0.0,0.0,0.0,-0.0089374361559748,60.0,-11.431792259216309,-0.0,-7.10745382548339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0528869628906,0.0,0.0,9.565313666826114e-05,291.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9284362792969,0.0,0.0,0.0001007273385766,291.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.03814697265625,0.0,0.0,7.439688488375396e-05,290.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0301818847656,0.0,0.0,0.0001007273604045,291.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0226135253906,0.0,0.0,0.0004778071306645,289.79180908203125,294.1499938964844,272.4918212890625,271.5066223144531,272.3177185058594,272.43505859375,288.7875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019170274958,8.105645932232619e-09,0.0010191622423008,-0.0202866066247224,0.0,0.0,0.0,-0.0088311349973082,60.0,-11.38820457458496,-0.0,-7.081946051812339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0528869628906,0.0,0.0,9.565313666826114e-05,291.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9284362792969,0.0,0.0,0.0001007273385766,291.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.03814697265625,0.0,0.0,7.439688488375396e-05,290.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0301818847656,0.0,0.0,0.0001007273604045,291.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0226135253906,0.0,0.0,0.0004778071306645,289.79180908203125,294.1499938964844,272.4918212890625,271.5066223144531,272.3177185058594,272.43505859375,288.7875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019170274958,8.105645932232619e-09,0.0010191622423008,-0.0202866066247224,0.0,0.0,0.0,-0.0088311349973082,60.0,-11.38820457458496,-0.0,-7.081946051812339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0484924316406,0.0,0.0,9.55775467446074e-05,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9248046875,0.0,0.0,0.0001006477468763,291.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0338439941406,0.0,0.0,7.433809514623135e-05,290.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.02593994140625,0.0,0.0,0.0001006477614282,291.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0184020996094,0.0,0.0,0.000477429566672,289.78790283203125,294.1499938964844,272.501953125,271.51629638671875,272.3193664550781,272.4447937011719,288.7829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183649137616,8.011471486213395e-09,0.0010183568811044,-0.0200399756431579,0.0,0.0,0.0,-0.0087844487279653,60.0,-11.36790657043457,-0.0,-7.070757845895059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0440979003906,0.0,0.0,9.550909453537316e-05,291.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92120361328125,0.0,0.0,0.0001005756639642,291.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.029541015625,0.0,0.0,7.428485696436837e-05,290.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.02166748046875,0.0,0.0,0.0001005756857921,291.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0141906738281,0.0,0.0,0.000477087625768,289.7839660644531,294.1499938964844,272.511962890625,271.5258178710937,272.3210754394531,272.4544372558594,288.7784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176355717703,7.926191258889048e-09,0.0010176276555284,-0.0198166314512491,0.0,0.0,0.0,-0.0087421713396906,60.0,-11.34865379333496,-0.0,-7.06063403299595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0353088378906,0.0,0.0,9.538963786326347e-05,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9139709472656,0.0,0.0,0.0001004498626571,291.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0209655761719,0.0,0.0,7.419194298563525e-05,290.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.01318359375,0.0,0.0,0.0001004498844849,291.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0057983398437,0.0,0.0,0.0004764909099321,289.7761535644531,294.1499938964844,272.5313720703125,271.5443115234375,272.3247375488281,272.4735717773437,288.7695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163626866415,7.777360089278318e-09,0.0010163548868149,-0.0194268468767404,0.0,0.0,0.0,-0.0086683891713619,60.0,-11.3126220703125,-0.0,-7.042982730354197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0353088378906,0.0,0.0,9.538963786326347e-05,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9139709472656,0.0,0.0,0.0001004498626571,291.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0209655761719,0.0,0.0,7.419194298563525e-05,290.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.01318359375,0.0,0.0,0.0001004498844849,291.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0057983398437,0.0,0.0,0.0004764909099321,289.7761535644531,294.1499938964844,272.5313720703125,271.5443115234375,272.3247375488281,272.4735717773437,288.7695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163626866415,7.777360089278318e-09,0.0010163548868149,-0.0194268468767404,0.0,0.0,0.0,-0.0086683891713619,60.0,-11.3126220703125,-0.0,-7.042982730354197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02655029296875,0.0,0.0,9.529107046546414e-05,291.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.90673828125,0.0,0.0,0.0001003460711217,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0123596191406,0.0,0.0,7.41152762202546e-05,290.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.00469970703125,0.0,0.0,0.0001003460929496,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.99737548828125,0.0,0.0,0.0004759985604323,289.768310546875,294.1499938964844,272.54998779296875,271.5620422363281,272.3286437988281,272.49237060546875,288.76055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153125040233,7.654563205505838e-09,0.001015304820612,-0.0191052388399839,0.0,0.0,0.0,-0.0086075132712721,60.0,-11.280064582824709,-0.0,-7.028436499467716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02655029296875,0.0,0.0,9.529107046546414e-05,291.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.90673828125,0.0,0.0,0.0001003460711217,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0123596191406,0.0,0.0,7.41152762202546e-05,290.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.00469970703125,0.0,0.0,0.0001003460929496,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.99737548828125,0.0,0.0,0.0004759985604323,289.768310546875,294.1499938964844,272.54998779296875,271.5620422363281,272.3286437988281,272.49237060546875,288.76055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153125040233,7.654563205505838e-09,0.001015304820612,-0.0191052388399839,0.0,0.0,0.0,-0.0086075132712721,60.0,-11.280064582824709,-0.0,-7.028436499467716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0177917480469,0.0,0.0,9.520832827547564e-05,291.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.89947509765625,0.0,0.0,0.0001002589342533,291.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0037841796875,0.0,0.0,7.405092037515715e-05,290.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9962158203125,0.0,0.0,0.0001002589560812,291.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9889831542969,0.0,0.0,0.0004755852278321,289.7604675292969,294.1499938964844,272.5683288574219,271.5790100097656,272.33282470703125,272.51080322265625,288.7516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144307743757,7.551475889044923e-09,0.0010144233237951,-0.0188352447003126,0.0,0.0,0.0,-0.0085564078763127,60.0,-11.250218391418455,-0.0,-7.01623577015198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0177917480469,0.0,0.0,9.520832827547564e-05,291.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.89947509765625,0.0,0.0,0.0001002589342533,291.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0037841796875,0.0,0.0,7.405092037515715e-05,290.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9962158203125,0.0,0.0,0.0001002589560812,291.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9889831542969,0.0,0.0,0.0004755852278321,289.7604675292969,294.1499938964844,272.5683288574219,271.5790100097656,272.33282470703125,272.51080322265625,288.7516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144307743757,7.551475889044923e-09,0.0010144233237951,-0.0188352447003126,0.0,0.0,0.0,-0.0085564078763127,60.0,-11.250218391418455,-0.0,-7.01623577015198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.009033203125,0.0,0.0,9.5138733740896e-05,291.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8922119140625,0.0,0.0,0.0001001856580842,291.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9952087402344,0.0,0.0,7.399679452646524e-05,290.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9877319335937,0.0,0.0,0.0001001856726361,291.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9805908203125,0.0,0.0,0.0004752376116812,289.75262451171875,294.1499938964844,272.58697509765625,271.5953063964844,272.3372802734375,272.529052734375,288.74285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013689325191,7.464776352605895e-09,0.0010136818746104,-0.0186081677675247,0.0,0.0,0.0,-0.0085134264081716,60.0,-11.222213745117188,-0.0,-7.005983349017697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.009033203125,0.0,0.0,9.5138733740896e-05,291.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8922119140625,0.0,0.0,0.0001001856580842,291.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9952087402344,0.0,0.0,7.399679452646524e-05,290.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9877319335937,0.0,0.0,0.0001001856726361,291.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9805908203125,0.0,0.0,0.0004752376116812,289.75262451171875,294.1499938964844,272.58697509765625,271.5953063964844,272.3372802734375,272.529052734375,288.74285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013689325191,7.464776352605895e-09,0.0010136818746104,-0.0186081677675247,0.0,0.0,0.0,-0.0085134264081716,60.0,-11.222213745117188,-0.0,-7.005983349017697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0046691894531,0.0,0.0,9.510813833912836e-05,291.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8885803222656,0.0,0.0,0.0001001534328679,291.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.99090576171875,0.0,0.0,7.397299486910924e-05,290.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9834899902344,0.0,0.0,0.0001001534546958,291.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9764099121094,0.0,0.0,0.0004750847874674,289.7486877441406,294.1499938964844,272.5964050292969,271.60321044921875,272.3395690917969,272.53814697265625,288.73846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133633622899,7.426657955278415e-09,0.0010133559117093,-0.018508331850171,0.0,0.0,0.0,-0.0084945298731327,60.0,-11.208706855773926,-0.0,-7.001477797530242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0002746582031,0.0,0.0,9.508019866188988e-05,291.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.88494873046875,0.0,0.0,0.0001001240161713,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98663330078125,0.0,0.0,7.395126885967329e-05,290.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.979248046875,0.0,0.0,0.0001001240379991,291.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9721984863281,0.0,0.0,0.0004749452346004,289.7447509765625,294.1499938964844,272.6058959960937,271.6109619140625,272.34197998046875,272.5472717285156,288.73406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013065688312,7.391852463456416e-09,0.0010130582377314,-0.0184171721339225,0.0,0.0,0.0,-0.0084772752597928,60.0,-11.195502281188965,-0.0,-6.997365176175664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9915466308594,0.0,0.0,9.503160254098476e-05,291.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8776550292969,0.0,0.0,0.0001000728370854,291.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9780578613281,0.0,0.0,7.391347025986761e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97076416015625,0.0,0.0,0.0001000728589133,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638366699219,0.0,0.0,0.0004747024795506,289.73687744140625,294.1499938964844,272.62506103515625,271.62603759765625,272.346923828125,272.5655822753906,288.725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125478729605,7.331309781477557e-09,0.0010125405387952,-0.018258599564433,0.0,0.0,0.0,-0.0084472615271806,60.0,-11.16989040374756,-0.0,-6.99021498462571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9915466308594,0.0,0.0,9.503160254098476e-05,291.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8776550292969,0.0,0.0,0.0001000728370854,291.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9780578613281,0.0,0.0,7.391347025986761e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97076416015625,0.0,0.0,0.0001000728589133,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638366699219,0.0,0.0,0.0004747024795506,289.73687744140625,294.1499938964844,272.62506103515625,271.62603759765625,272.346923828125,272.5655822753906,288.725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125478729605,7.331309781477557e-09,0.0010125405387952,-0.018258599564433,0.0,0.0,0.0,-0.0084472615271806,60.0,-11.16989040374756,-0.0,-6.99021498462571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9828186035156,0.0,0.0,9.499149746261536e-05,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8703308105469,0.0,0.0,0.0001000306074274,291.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.969482421875,0.0,0.0,7.38822782295756e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9622802734375,0.0,0.0,0.0001000306219793,291.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9554443359375,0.0,0.0,0.0004745021287817,289.72900390625,294.1499938964844,272.6444702148437,271.6405639648437,272.35211181640625,272.5840148925781,288.7166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121205123141,7.281343528120486e-09,0.0010121132945641,-0.0181277301162481,0.0,0.0,0.0,-0.0084224911406636,60.0,-11.145200729370115,-0.0,-6.98431605883343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9828186035156,0.0,0.0,9.499149746261536e-05,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8703308105469,0.0,0.0,0.0001000306074274,291.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.969482421875,0.0,0.0,7.38822782295756e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9622802734375,0.0,0.0,0.0001000306219793,291.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9554443359375,0.0,0.0,0.0004745021287817,289.72900390625,294.1499938964844,272.6444702148437,271.6405639648437,272.35211181640625,272.5840148925781,288.7166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121205123141,7.281343528120486e-09,0.0010121132945641,-0.0181277301162481,0.0,0.0,0.0,-0.0084224911406636,60.0,-11.145200729370115,-0.0,-6.98431605883343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9740600585937,0.0,0.0,9.495848644291982e-05,291.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8630065917969,0.0,0.0,9.999584290198982e-05,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609069824219,0.0,0.0,7.385660137515515e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.95379638671875,0.0,0.0,9.999586472986266e-05,291.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9470520019531,0.0,0.0,0.0004743372264783,289.7210998535156,294.1499938964844,272.6640930175781,271.65460205078125,272.3575439453125,272.60260009765625,288.7080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117688216269,7.240221755466791e-09,0.0010117616038769,-0.0180200226604938,0.0,0.0,0.0,-0.0084021054208278,60.0,-11.12132740020752,-0.0,-6.979463762490924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9740600585937,0.0,0.0,9.495848644291982e-05,291.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8630065917969,0.0,0.0,9.999584290198982e-05,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609069824219,0.0,0.0,7.385660137515515e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.95379638671875,0.0,0.0,9.999586472986266e-05,291.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9470520019531,0.0,0.0,0.0004743372264783,289.7210998535156,294.1499938964844,272.6640930175781,271.65460205078125,272.3575439453125,272.60260009765625,288.7080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117688216269,7.240221755466791e-09,0.0010117616038769,-0.0180200226604938,0.0,0.0,0.0,-0.0084021054208278,60.0,-11.12132740020752,-0.0,-6.979463762490924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.96533203125,0.0,0.0,9.493238030700012e-05,291.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8556823730469,0.0,0.0,9.996835433412345e-05,291.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9523620605469,0.0,0.0,7.383629417745396e-05,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9453430175781,0.0,0.0,9.996836888603866e-05,291.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.93865966796875,0.0,0.0,0.0004742068413179,289.71319580078125,294.1499938964844,272.68389892578125,271.66815185546875,272.36328125,272.6214294433594,288.6994323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011490705423,7.207700214451051e-09,0.0010114834876731,-0.0179348420351743,0.0,0.0,0.0,-0.0083859823644161,60.0,-11.098274230957031,-0.0,-6.975626831717818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.96533203125,0.0,0.0,9.493238030700012e-05,291.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8556823730469,0.0,0.0,9.996835433412345e-05,291.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9523620605469,0.0,0.0,7.383629417745396e-05,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9453430175781,0.0,0.0,9.996836888603866e-05,291.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.93865966796875,0.0,0.0,0.0004742068413179,289.71319580078125,294.1499938964844,272.68389892578125,271.66815185546875,272.36328125,272.6214294433594,288.6994323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011490705423,7.207700214451051e-09,0.0010114834876731,-0.0179348420351743,0.0,0.0,0.0,-0.0083859823644161,60.0,-11.098274230957031,-0.0,-6.975626831717818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
