time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
789300,291.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609680175781,0.0,0.0,9.492155368207024e-05,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8519897460937,0.0,0.0,9.9956952908542e-05,291.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.94805908203125,0.0,0.0,7.382787589449435e-05,290.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.94110107421875,0.0,0.0,9.995697473641484e-05,291.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9344482421875,0.0,0.0,0.0004741527664009,289.709228515625,294.1499938964844,272.6938781738281,271.6748046875,272.3662414550781,272.6309509277344,288.69512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113753378391,7.194216777861584e-09,0.0010113682365044,-0.0178995262831449,0.0,0.0,0.0,-0.0083792982622981,60.0,-11.086981773376465,-0.0,-6.974036637075187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95660400390625,0.0,0.0,9.491224773228168e-05,291.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84832763671875,0.0,0.0,9.99471521936357e-05,291.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9437866210937,0.0,0.0,7.382063631666824e-05,290.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9368591308594,0.0,0.0,9.994717402150854e-05,291.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302673339844,0.0,0.0,0.0004741062584798,289.70526123046875,294.1499938964844,272.70391845703125,271.68133544921875,272.3692626953125,272.6405029296875,288.6908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112762684002,7.182622940860028e-09,0.0010112690506502,-0.017869159579277,0.0,0.0,0.0,-0.0083735510706901,60.0,-11.07584285736084,-0.0,-6.972668842308849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,9.48976885410957e-05,291.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8409423828125,0.0,0.0,9.993182902690025e-05,291.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9352111816406,0.0,0.0,7.380931492662057e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9283752441406,0.0,0.0,9.993184357881546e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.921875,0.0,0.0,0.0004740335571113,289.69732666015625,294.1499938964844,272.7240905761719,271.6941223144531,272.37548828125,272.6597595214844,288.6823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111210867762,7.164491666600271e-09,0.0010111139854416,-0.0178216695785522,0.0,0.0,0.0,-0.0083645619451999,60.0,-11.053993225097656,-0.0,-6.970530819216948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,9.48976885410957e-05,291.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8409423828125,0.0,0.0,9.993182902690025e-05,291.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9352111816406,0.0,0.0,7.380931492662057e-05,290.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9283752441406,0.0,0.0,9.993184357881546e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.921875,0.0,0.0,0.0004740335571113,289.69732666015625,294.1499938964844,272.7240905761719,271.6941223144531,272.37548828125,272.6597595214844,288.6823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111210867762,7.164491666600271e-09,0.0010111139854416,-0.0178216695785522,0.0,0.0,0.0,-0.0083645619451999,60.0,-11.053993225097656,-0.0,-6.970530819216948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9391784667969,0.0,0.0,9.488774958299472e-05,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8335876464844,0.0,0.0,9.992135892389342e-05,291.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266662597656,0.0,0.0,7.380158785963431e-05,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9198913574219,0.0,0.0,9.992137347580864e-05,291.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9134521484375,0.0,0.0,0.0004739839059766,289.6893920898437,294.1499938964844,272.744384765625,271.70660400390625,272.3819580078125,272.6792297363281,288.6738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110152652487,7.152108238983601e-09,0.0010110080474987,-0.0177892334759235,0.0,0.0,0.0,-0.0083584226667881,60.0,-11.032630920410156,-0.0,-6.96907065389496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9391784667969,0.0,0.0,9.488774958299472e-05,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8335876464844,0.0,0.0,9.992135892389342e-05,291.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266662597656,0.0,0.0,7.380158785963431e-05,290.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9198913574219,0.0,0.0,9.992137347580864e-05,291.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9134521484375,0.0,0.0,0.0004739839059766,289.6893920898437,294.1499938964844,272.744384765625,271.70660400390625,272.3819580078125,272.6792297363281,288.6738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110152652487,7.152108238983601e-09,0.0010110080474987,-0.0177892334759235,0.0,0.0,0.0,-0.0083584226667881,60.0,-11.032630920410156,-0.0,-6.96907065389496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9304504394531,0.0,0.0,9.488212526775897e-05,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.826171875,0.0,0.0,9.991543629439548e-05,291.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9180908203125,0.0,0.0,7.379721500910819e-05,290.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9114074707031,0.0,0.0,9.991545812226832e-05,291.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9050598144531,0.0,0.0,0.0004739558207802,289.6814270019531,294.1499938964844,272.7648010253906,271.71881103515625,272.3887023925781,272.69891357421875,288.6654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109553113579,7.145108948947154e-09,0.0010109482100233,-0.0177709013223648,0.0,0.0,0.0,-0.008354952558875,60.0,-11.01176929473877,-0.0,-6.968245713778742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9304504394531,0.0,0.0,9.488212526775897e-05,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.826171875,0.0,0.0,9.991543629439548e-05,291.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9180908203125,0.0,0.0,7.379721500910819e-05,290.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9114074707031,0.0,0.0,9.991545812226832e-05,291.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9050598144531,0.0,0.0,0.0004739558207802,289.6814270019531,294.1499938964844,272.7648010253906,271.71881103515625,272.3887023925781,272.69891357421875,288.6654052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109553113579,7.145108948947154e-09,0.0010109482100233,-0.0177709013223648,0.0,0.0,0.0,-0.008354952558875,60.0,-11.01176929473877,-0.0,-6.968245713778742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9217224121094,0.0,0.0,9.488042996963486e-05,291.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8187561035156,0.0,0.0,9.991365368478e-05,291.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9095153808594,0.0,0.0,7.37958907848224e-05,290.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9029235839844,0.0,0.0,9.991366823669524e-05,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.89666748046875,0.0,0.0,0.0004739473515655,289.6734619140625,294.1499938964844,272.78533935546875,271.73077392578125,272.3956604003906,272.71881103515625,288.6570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010937266983,7.142999525200366e-09,0.0010109301656484,-0.0177653767168521,0.0,0.0,0.0,-0.0083539076149463,60.0,-10.9913330078125,-0.0,-6.967997023821226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9217224121094,0.0,0.0,9.488042996963486e-05,291.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8187561035156,0.0,0.0,9.991365368478e-05,291.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9095153808594,0.0,0.0,7.37958907848224e-05,290.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9029235839844,0.0,0.0,9.991366823669524e-05,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.89666748046875,0.0,0.0,0.0004739473515655,289.6734619140625,294.1499938964844,272.78533935546875,271.73077392578125,272.3956604003906,272.71881103515625,288.6570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010937266983,7.142999525200366e-09,0.0010109301656484,-0.0177653767168521,0.0,0.0,0.0,-0.0083539076149463,60.0,-10.9913330078125,-0.0,-6.967997023821226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9173583984375,0.0,0.0,9.48807573877275e-05,291.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8150329589844,0.0,0.0,9.991399565478788e-05,291.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9052429199219,0.0,0.0,7.37961454433389e-05,290.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.898681640625,0.0,0.0,9.99140102067031e-05,291.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8924560546875,0.0,0.0,0.00047394898138,289.6694641113281,294.1499938964844,272.795654296875,271.7366943359375,272.3992614746094,272.72882080078125,288.6528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143405422738169e-09,0.0010109336581081,-0.0177664384245872,0.0,0.0,0.0,-0.0083541087806224,60.0,-10.98125171661377,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9129943847656,0.0,0.0,9.488201612839477e-05,291.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81134033203125,0.0,0.0,9.991531987907364e-05,291.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9009704589844,0.0,0.0,7.37971204216592e-05,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8944396972656,0.0,0.0,9.991533443098888e-05,291.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.88824462890625,0.0,0.0,0.0004739552387036,289.6654663085937,294.1499938964844,272.80596923828125,271.7425842285156,272.40289306640625,272.7388610839844,288.64862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.144973501738151e-09,0.0010109470458701,-0.0177705474197864,0.0,0.0,0.0,-0.0083548855036497,60.0,-10.971263885498049,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9042663574219,0.0,0.0,9.488695650361478e-05,291.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.80389404296875,0.0,0.0,9.99205221887678e-05,291.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.89239501953125,0.0,0.0,7.38009694032371e-05,290.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8859558105469,0.0,0.0,9.992053674068302e-05,291.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8798522949219,0.0,0.0,0.0004739799478556,289.657470703125,294.1499938964844,272.8266296386719,271.7542419433594,272.410400390625,272.75909423828125,288.6402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.1511347954356105e-09,0.0010109996655955,-0.0177866835147142,0.0,0.0,0.0,-0.0083579402416944,60.0,-10.95157241821289,-0.0,-6.968956256514502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9042663574219,0.0,0.0,9.488695650361478e-05,291.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.80389404296875,0.0,0.0,9.99205221887678e-05,291.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.89239501953125,0.0,0.0,7.38009694032371e-05,290.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8859558105469,0.0,0.0,9.992053674068302e-05,291.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8798522949219,0.0,0.0,0.0004739799478556,289.657470703125,294.1499938964844,272.8266296386719,271.7542419433594,272.410400390625,272.75909423828125,288.6402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.1511347954356105e-09,0.0010109996655955,-0.0177866835147142,0.0,0.0,0.0,-0.0083579402416944,60.0,-10.95157241821289,-0.0,-6.968956256514502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.89556884765625,0.0,0.0,9.489406511420384e-05,291.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7964172363281,0.0,0.0,9.99280091491528e-05,291.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8838195800781,0.0,0.0,7.380649913102388e-05,290.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8774719238281,0.0,0.0,9.9928023701068e-05,291.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8714294433594,0.0,0.0,0.0004740154545288,289.64947509765625,294.1499938964844,272.84735107421875,271.76580810546875,272.4180908203125,272.7794494628906,288.6319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110825533047,7.159994819261328e-09,0.0010110754519701,-0.0178098902106285,0.0,0.0,0.0,-0.0083623323589563,60.0,-10.932138442993164,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.89556884765625,0.0,0.0,9.489406511420384e-05,291.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7964172363281,0.0,0.0,9.99280091491528e-05,291.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8838195800781,0.0,0.0,7.380649913102388e-05,290.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8774719238281,0.0,0.0,9.9928023701068e-05,291.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8714294433594,0.0,0.0,0.0004740154545288,289.64947509765625,294.1499938964844,272.84735107421875,271.76580810546875,272.4180908203125,272.7794494628906,288.6319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110825533047,7.159994819261328e-09,0.0010110754519701,-0.0178098902106285,0.0,0.0,0.0,-0.0083623323589563,60.0,-10.932138442993164,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8868408203125,0.0,0.0,9.490372030995786e-05,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7889404296875,0.0,0.0,9.99381736619398e-05,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.875244140625,0.0,0.0,7.381400791928172e-05,290.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8689880371094,0.0,0.0,9.993818821385504e-05,291.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8630065917969,0.0,0.0,0.0004740636795759,289.6414489746094,294.1499938964844,272.8681030273437,271.7773132324219,272.426025390625,272.7999267578125,288.6236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111854644492,7.172026528223796e-09,0.0010111783631145,-0.0178414043039083,0.0,0.0,0.0,-0.0083682974800467,60.0,-10.913021087646484,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8868408203125,0.0,0.0,9.490372030995786e-05,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7889404296875,0.0,0.0,9.99381736619398e-05,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.875244140625,0.0,0.0,7.381400791928172e-05,290.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8689880371094,0.0,0.0,9.993818821385504e-05,291.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8630065917969,0.0,0.0,0.0004740636795759,289.6414489746094,294.1499938964844,272.8681030273437,271.7773132324219,272.426025390625,272.7999267578125,288.6236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111854644492,7.172026528223796e-09,0.0010111783631145,-0.0178414043039083,0.0,0.0,0.0,-0.0083682974800467,60.0,-10.913021087646484,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.87811279296875,0.0,0.0,9.491488162893802e-05,291.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.78143310546875,0.0,0.0,9.99499243334867e-05,291.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8666687011719,0.0,0.0,7.382268813671544e-05,290.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8604736328125,0.0,0.0,9.994994616135956e-05,291.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8545837402344,0.0,0.0,0.0004741194134112,289.6334228515625,294.1499938964844,272.8888244628906,271.7888488769531,272.4342041015625,272.82049560546875,288.61541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.1859354022763e-09,0.0010112972231581,-0.0178778357803821,0.0,0.0,0.0,-0.0083751920610666,60.0,-10.894108772277832,-0.0,-6.973059640813517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.87811279296875,0.0,0.0,9.491488162893802e-05,291.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.78143310546875,0.0,0.0,9.99499243334867e-05,291.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8666687011719,0.0,0.0,7.382268813671544e-05,290.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8604736328125,0.0,0.0,9.994994616135956e-05,291.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8545837402344,0.0,0.0,0.0004741194134112,289.6334228515625,294.1499938964844,272.8888244628906,271.7888488769531,272.4342041015625,272.82049560546875,288.61541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.1859354022763e-09,0.0010112972231581,-0.0178778357803821,0.0,0.0,0.0,-0.0083751920610666,60.0,-10.894108772277832,-0.0,-6.973059640813517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8737487792969,0.0,0.0,9.492101526120678e-05,291.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7776794433594,0.0,0.0,9.995639265980572e-05,291.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8623962402344,0.0,0.0,7.382746116491035e-05,290.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8562316894531,0.0,0.0,9.995640721172094e-05,291.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8503723144531,0.0,0.0,0.0004741500888485,289.62939453125,294.1499938964844,272.8992004394531,271.79461669921875,272.4383544921875,272.830810546875,288.611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.193584394826757e-09,0.001011362648569,-0.0178978685289621,0.0,0.0,0.0,-0.0083789844065904,60.0,-10.884736061096191,-0.0,-6.973962030087932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8694152832031,0.0,0.0,9.492742537986489e-05,291.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.77392578125,0.0,0.0,9.996314474847168e-05,291.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.85809326171875,0.0,0.0,7.383244519587606e-05,290.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8519897460937,0.0,0.0,9.99631593003869e-05,291.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8461608886719,0.0,0.0,0.000474182103062,289.6253662109375,294.1499938964844,272.9095764160156,271.8004150390625,272.4425964355469,272.8411560058594,288.6072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.20157222744433e-09,0.0010114309843629,-0.0179187916219234,0.0,0.0,0.0,-0.0083829443901777,60.0,-10.875406265258787,-0.0,-6.97490420975555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8606872558594,0.0,0.0,9.494085679762064e-05,291.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.76641845703125,0.0,0.0,9.997728193411604e-05,291.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495178222656,0.0,0.0,7.384288619505242e-05,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8434753417969,0.0,0.0,9.997729648603126e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377380371094,0.0,0.0,0.0004742491873912,289.6173400878906,294.1499938964844,272.9302673339844,271.8121032714844,272.45123291015625,272.86187744140625,288.5989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218305064782271e-09,0.0010115740587934,-0.0179626196622848,0.0,0.0,0.0,-0.0083912396803498,60.0,-10.856861114501951,-0.0,-6.976878097475493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8606872558594,0.0,0.0,9.494085679762064e-05,291.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.76641845703125,0.0,0.0,9.997728193411604e-05,291.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495178222656,0.0,0.0,7.384288619505242e-05,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8434753417969,0.0,0.0,9.997729648603126e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377380371094,0.0,0.0,0.0004742491873912,289.6173400878906,294.1499938964844,272.9302673339844,271.8121032714844,272.45123291015625,272.86187744140625,288.5989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218305064782271e-09,0.0010115740587934,-0.0179626196622848,0.0,0.0,0.0,-0.0083912396803498,60.0,-10.856861114501951,-0.0,-6.976878097475493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8519592285156,0.0,0.0,9.495480480836704e-05,291.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7588806152344,0.0,0.0,9.999197209253909e-05,291.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8409423828125,0.0,0.0,7.385373464785516e-05,290.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8349609375,0.0,0.0,9.99919866444543e-05,291.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8293151855469,0.0,0.0,0.0004743188619613,289.6092529296875,294.1499938964844,272.9508972167969,271.82391357421875,272.4600830078125,272.8825988769531,288.5908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235685384188173e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.8384428024292,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8519592285156,0.0,0.0,9.495480480836704e-05,291.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7588806152344,0.0,0.0,9.999197209253909e-05,291.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8409423828125,0.0,0.0,7.385373464785516e-05,290.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8349609375,0.0,0.0,9.99919866444543e-05,291.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8293151855469,0.0,0.0,0.0004743188619613,289.6092529296875,294.1499938964844,272.9508972167969,271.82391357421875,272.4600830078125,272.8825988769531,288.5908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235685384188173e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.8384428024292,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8432312011719,0.0,0.0,9.49689347180538e-05,291.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7513122558594,0.0,0.0,0.0001000068514258,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8323669433594,0.0,0.0,7.38647286198102e-05,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.82647705078125,0.0,0.0,0.0001000068659777,291.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82086181640625,0.0,0.0,0.0004743894387502,289.6011657714844,294.1499938964844,272.9714660644531,271.8359375,272.4691467285156,272.9033508300781,288.5826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.820120811462402,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8432312011719,0.0,0.0,9.49689347180538e-05,291.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7513122558594,0.0,0.0,0.0001000068514258,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8323669433594,0.0,0.0,7.38647286198102e-05,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.82647705078125,0.0,0.0,0.0001000068659777,291.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82086181640625,0.0,0.0,0.0004743894387502,289.6011657714844,294.1499938964844,272.9714660644531,271.8359375,272.4691467285156,272.9033508300781,288.5826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.820120811462402,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.83453369140625,0.0,0.0,9.498294093646108e-05,291.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7437438964844,0.0,0.0,0.0001000215997919,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8237609863281,0.0,0.0,7.387562072835863e-05,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8179626464844,0.0,0.0,0.0001000216143438,291.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8124389648437,0.0,0.0,0.0004744594043586,289.59307861328125,294.1499938964844,272.991943359375,271.84820556640625,272.4783935546875,272.924072265625,288.5745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270744895038206e-09,0.0010120224906131,-0.0180999692529439,0.0,0.0,0.0,-0.008417235687375,60.0,-10.801873207092283,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.83453369140625,0.0,0.0,9.498294093646108e-05,291.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7437438964844,0.0,0.0,0.0001000215997919,291.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8237609863281,0.0,0.0,7.387562072835863e-05,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8179626464844,0.0,0.0,0.0001000216143438,291.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8124389648437,0.0,0.0,0.0004744594043586,289.59307861328125,294.1499938964844,272.991943359375,271.84820556640625,272.4783935546875,272.924072265625,288.5745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270744895038206e-09,0.0010120224906131,-0.0180999692529439,0.0,0.0,0.0,-0.008417235687375,60.0,-10.801873207092283,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8301696777344,0.0,0.0,9.498980944044888e-05,291.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7399597167969,0.0,0.0,0.0001000288320938,291.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8194885253906,0.0,0.0,7.388096855720505e-05,290.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8136901855469,0.0,0.0,0.0001000288466457,291.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8081970214844,0.0,0.0,0.0004744937177747,289.58905029296875,294.1499938964844,273.00213623046875,271.8544616699219,272.48309326171875,272.9344177246094,288.57049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121030500158,7.279310487717794e-09,0.0010120957158505,-0.0181224048137664,0.0,0.0,0.0,-0.0084214825183153,60.0,-10.792773246765137,-0.0,-6.984075895388743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8258056640625,0.0,0.0,9.4996539701242e-05,291.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7361755371094,0.0,0.0,0.0001000359188765,291.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.815185546875,0.0,0.0,7.388619997072965e-05,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8094482421875,0.0,0.0,0.0001000359334284,291.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8039855957031,0.0,0.0,0.0004745273326989,289.5849914550781,294.1499938964844,273.0122985839844,271.8607788085937,272.48785400390625,272.9447631835937,288.56646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287692671553714e-09,0.0010121674276888,-0.0181443598121404,0.0,0.0,0.0,-0.0084256380796432,60.0,-10.783683776855469,-0.0,-6.985065681419655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.81707763671875,0.0,0.0,9.50094618019648e-05,291.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.72857666015625,0.0,0.0,0.0001000495249172,291.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8066101074219,0.0,0.0,7.389624806819484e-05,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8009338378906,0.0,0.0,0.0001000495394691,291.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7955322265625,0.0,0.0,0.0004745918849948,289.5768737792969,294.1499938964844,273.03253173828125,271.8736877441406,272.4975280761719,272.9653625488281,288.5583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303794014035246e-09,0.0010123050305992,-0.0181865319609642,0.0,0.0,0.0,-0.0084336204454302,60.0,-10.76552963256836,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.81707763671875,0.0,0.0,9.50094618019648e-05,291.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.72857666015625,0.0,0.0,0.0001000495249172,291.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8066101074219,0.0,0.0,7.389624806819484e-05,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8009338378906,0.0,0.0,0.0001000495394691,291.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7955322265625,0.0,0.0,0.0004745918849948,289.5768737792969,294.1499938964844,273.03253173828125,271.8736877441406,272.4975280761719,272.9653625488281,288.5583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303794014035246e-09,0.0010123050305992,-0.0181865319609642,0.0,0.0,0.0,-0.0084336204454302,60.0,-10.76552963256836,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.808349609375,0.0,0.0,9.502156171947718e-05,291.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.720947265625,0.0,0.0,0.000100062272395,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7980041503906,0.0,0.0,7.390566315734759e-05,290.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7924194335937,0.0,0.0,0.0001000622869469,291.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7870788574219,0.0,0.0,0.0004746523336507,289.5687561035156,294.1499938964844,273.0525817871094,271.8869934082031,272.5073547363281,272.98590087890625,288.5503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.318876615869385e-09,0.0010124340187758,-0.018226034939289,0.0,0.0,0.0,-0.0084410971030592,60.0,-10.747403144836426,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.808349609375,0.0,0.0,9.502156171947718e-05,291.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.720947265625,0.0,0.0,0.000100062272395,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7980041503906,0.0,0.0,7.390566315734759e-05,290.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7924194335937,0.0,0.0,0.0001000622869469,291.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7870788574219,0.0,0.0,0.0004746523336507,289.5687561035156,294.1499938964844,273.0525817871094,271.8869934082031,272.5073547363281,272.98590087890625,288.5503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.318876615869385e-09,0.0010124340187758,-0.018226034939289,0.0,0.0,0.0,-0.0084410971030592,60.0,-10.747403144836426,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7996520996094,0.0,0.0,9.503262845100836e-05,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7133483886719,0.0,0.0,0.0001000739212031,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7894287109375,0.0,0.0,7.391427061520517e-05,290.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7839050292969,0.0,0.0,0.000100073935755,291.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.77862548828125,0.0,0.0,0.0004747076018247,289.5606384277344,294.1499938964844,273.072509765625,271.9007263183594,272.5173645019531,273.0063171386719,288.54229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332667362192069e-09,0.0010125519474968,-0.0182621553540229,0.0,0.0,0.0,-0.0084479339420795,60.0,-10.729297637939451,-0.0,-6.990374856741256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7996520996094,0.0,0.0,9.503262845100836e-05,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7133483886719,0.0,0.0,0.0001000739212031,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7894287109375,0.0,0.0,7.391427061520517e-05,290.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7839050292969,0.0,0.0,0.000100073935755,291.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.77862548828125,0.0,0.0,0.0004747076018247,289.5606384277344,294.1499938964844,273.072509765625,271.9007263183594,272.5173645019531,273.0063171386719,288.54229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332667362192069e-09,0.0010125519474968,-0.0182621553540229,0.0,0.0,0.0,-0.0084479339420795,60.0,-10.729297637939451,-0.0,-6.990374856741256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7909240722656,0.0,0.0,9.504257468506694e-05,291.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7056884765625,0.0,0.0,0.0001000843985821,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.78082275390625,0.0,0.0,7.392200495814905e-05,290.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.775390625,0.0,0.0,0.000100084413134,291.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7701721191406,0.0,0.0,0.0004747572820633,289.552490234375,294.1499938964844,273.0922241210937,271.9149780273437,272.5275573730469,273.026611328125,288.5342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061892038984e-09,0.001012658001855,-0.0182946193963289,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.711211204528809,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
