time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
791640,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7909240722656,0.0,0.0,9.504257468506694e-05,291.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7056884765625,0.0,0.0,0.0001000843985821,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.78082275390625,0.0,0.0,7.392200495814905e-05,290.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.775390625,0.0,0.0,0.000100084413134,291.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7701721191406,0.0,0.0,0.0004747572820633,289.552490234375,294.1499938964844,273.0922241210937,271.9149780273437,272.5275573730469,273.026611328125,288.5342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061892038984e-09,0.001012658001855,-0.0182946193963289,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.711211204528809,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7865600585937,0.0,0.0,9.504708577878772e-05,291.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7018737792969,0.0,0.0,0.0001000891497824,291.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77655029296875,0.0,0.0,7.392551196971908e-05,290.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7711181640625,0.0,0.0,0.0001000891643343,291.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7659606933594,0.0,0.0,0.0004747798375319,289.5484313964844,294.1499938964844,273.1019897460937,271.9223022460937,272.53271484375,273.03668212890625,288.5302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127134155482,7.350683617346476e-09,0.0010127060813829,-0.0183093436062335,0.0,0.0,0.0,-0.0084568653255701,60.0,-10.702176094055176,-0.0,-6.992502932234856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7821960449219,0.0,0.0,9.505129128228872e-05,291.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.69805908203125,0.0,0.0,0.0001000935808406,291.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7722473144531,0.0,0.0,7.392878615064546e-05,290.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.766845703125,0.0,0.0,0.0001000935953925,291.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.76171875,0.0,0.0,0.0004748008504975,289.5443420410156,294.1499938964844,273.1116943359375,271.9297790527344,272.5379333496094,273.0467224121094,288.5262756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355929199093225e-09,0.0010127509012818,-0.0183230824768543,0.0,0.0,0.0,-0.0084594655781984,60.0,-10.69314670562744,-0.0,-6.993122525500439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.77349853515625,0.0,0.0,9.505878551863134e-05,291.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6903991699219,0.0,0.0,0.0001001014679786,291.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7636413574219,0.0,0.0,7.393461419269443e-05,290.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7583312988281,0.0,0.0,0.0001001014825305,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7532653808594,0.0,0.0,0.0004748382780235,289.53619384765625,294.1499938964844,273.1309814453125,271.9451599121094,272.5484313964844,273.0666809082031,288.518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128380963578,7.365264398373483e-09,0.0010128307621926,-0.0183475334197282,0.0,0.0,0.0,-0.0084640933200716,60.0,-10.675110816955566,-0.0,-6.994224577283603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.77349853515625,0.0,0.0,9.505878551863134e-05,291.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6903991699219,0.0,0.0,0.0001001014679786,291.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7636413574219,0.0,0.0,7.393461419269443e-05,290.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7583312988281,0.0,0.0,0.0001001014825305,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7532653808594,0.0,0.0,0.0004748382780235,289.53619384765625,294.1499938964844,273.1309814453125,271.9451599121094,272.5484313964844,273.0666809082031,288.518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128380963578,7.365264398373483e-09,0.0010128307621926,-0.0183475334197282,0.0,0.0,0.0,-0.0084640933200716,60.0,-10.675110816955566,-0.0,-6.994224577283603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7647705078125,0.0,0.0,9.506561764283106e-05,291.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6827087402344,0.0,0.0,0.0001001086639007,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75506591796875,0.0,0.0,7.393992564175278e-05,290.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.74981689453125,0.0,0.0,0.0001001086784526,291.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.74481201171875,0.0,0.0,0.0004748724168166,289.5280456542969,294.1499938964844,273.1499938964844,271.9612121582031,272.5591125488281,273.08642578125,288.5103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129109723493,7.373782473507617e-09,0.0010129035217687,-0.0183698441833257,0.0,0.0,0.0,-0.008468315936625,60.0,-10.657170295715332,-0.0,-6.99523070579744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7647705078125,0.0,0.0,9.506561764283106e-05,291.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6827087402344,0.0,0.0,0.0001001086639007,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75506591796875,0.0,0.0,7.393992564175278e-05,290.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.74981689453125,0.0,0.0,0.0001001086784526,291.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.74481201171875,0.0,0.0,0.0004748724168166,289.5280456542969,294.1499938964844,273.1499938964844,271.9612121582031,272.5591125488281,273.08642578125,288.5103454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129109723493,7.373782473507617e-09,0.0010129035217687,-0.0183698441833257,0.0,0.0,0.0,-0.008468315936625,60.0,-10.657170295715332,-0.0,-6.99523070579744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7560729980469,0.0,0.0,9.507392678642644e-05,291.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.675048828125,0.0,0.0,0.0001001174096018,291.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7464599609375,0.0,0.0,7.394638669211417e-05,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74127197265625,0.0,0.0,0.0001001174241537,291.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7363586425781,0.0,0.0,0.000474913889775,289.5198669433594,294.1499938964844,273.1685485839844,271.9773864746094,272.5699157714844,273.10595703125,288.5024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129994479939,7.384132416632383e-09,0.0010129919974133,-0.0183969512581825,0.0,0.0,0.0,-0.0084734475240111,60.0,-10.63947868347168,-0.0,-6.996453549845685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7560729980469,0.0,0.0,9.507392678642644e-05,291.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.675048828125,0.0,0.0,0.0001001174096018,291.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7464599609375,0.0,0.0,7.394638669211417e-05,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74127197265625,0.0,0.0,0.0001001174241537,291.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7363586425781,0.0,0.0,0.000474913889775,289.5198669433594,294.1499938964844,273.1685485839844,271.9773864746094,272.5699157714844,273.10595703125,288.5024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129994479939,7.384132416632383e-09,0.0010129919974133,-0.0183969512581825,0.0,0.0,0.0,-0.0084734475240111,60.0,-10.63947868347168,-0.0,-6.996453549845685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7473449707031,0.0,0.0,9.508870425634086e-05,291.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6673583984375,0.0,0.0,0.0001001329728751,291.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7378845214844,0.0,0.0,7.395788270514458e-05,290.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7327575683594,0.0,0.0,0.000100132987427,291.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7278747558594,0.0,0.0,0.000474987697089,289.5116882324219,294.1499938964844,273.1864318847656,271.9931335449219,272.58087158203125,273.1251220703125,288.4944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013156841509,7.402546575718816e-09,0.0010131495073437,-0.0184451807290315,0.0,0.0,0.0,-0.0084825754165649,60.0,-10.622735977172852,-0.0,-6.99862923170258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7473449707031,0.0,0.0,9.508870425634086e-05,291.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6673583984375,0.0,0.0,0.0001001329728751,291.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7378845214844,0.0,0.0,7.395788270514458e-05,290.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7327575683594,0.0,0.0,0.000100132987427,291.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7278747558594,0.0,0.0,0.000474987697089,289.5116882324219,294.1499938964844,273.1864318847656,271.9931335449219,272.58087158203125,273.1251220703125,288.4944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013156841509,7.402546575718816e-09,0.0010131495073437,-0.0184451807290315,0.0,0.0,0.0,-0.0084825754165649,60.0,-10.622735977172852,-0.0,-6.99862923170258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7430114746094,0.0,0.0,9.509820665698498e-05,291.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6634826660156,0.0,0.0,0.0001001429773168,291.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.73358154296875,0.0,0.0,7.396526780212298e-05,290.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7284851074219,0.0,0.0,0.0001001429918687,291.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7236633300781,0.0,0.0,0.0004750351654365,289.5075988769531,294.1499938964844,273.1950988769531,272.0008239746094,272.5863647460937,273.1345520019531,288.49053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013258122839,7.414386438142628e-09,0.0010132507886737,-0.0184761919081211,0.0,0.0,0.0,-0.0084884455427527,60.0,-10.614776611328123,-0.0,-7.000027579806557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7386474609375,0.0,0.0,9.510903328191488e-05,291.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6596374511719,0.0,0.0,0.0001001543860184,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7292785644531,0.0,0.0,7.39736933610402e-05,290.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7242431640625,0.0,0.0,0.0001001544005703,291.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.71942138671875,0.0,0.0,0.0004750892694573,289.5035095214844,294.1499938964844,273.2035522460937,272.00836181640625,272.5919189453125,273.14385986328125,288.486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133736068382,7.427883641497601e-09,0.0010133661562576,-0.0185115430504083,0.0,0.0,0.0,-0.0084951361641287,60.0,-10.607084274291992,-0.0,-7.001622748248337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7299499511719,0.0,0.0,9.513486293144524e-05,291.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.65191650390625,0.0,0.0,0.0001001815835479,291.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.720703125,0.0,0.0,7.399378228001297e-05,290.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7156982421875,0.0,0.0,0.0001001815980998,291.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7109375,0.0,0.0,0.0004752183158416,289.4953308105469,294.1499938964844,273.2198486328125,272.02301025390625,272.6030578613281,273.1621398925781,288.47869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013648812659,7.460067230624645e-09,0.0010136413620784,-0.0185958351939916,0.0,0.0,0.0,-0.0085110906511545,60.0,-10.59253978729248,-0.0,-7.005426283512861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7299499511719,0.0,0.0,9.513486293144524e-05,291.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.65191650390625,0.0,0.0,0.0001001815835479,291.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.720703125,0.0,0.0,7.399378228001297e-05,290.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7156982421875,0.0,0.0,0.0001001815980998,291.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7109375,0.0,0.0,0.0004752183158416,289.4953308105469,294.1499938964844,273.2198486328125,272.02301025390625,272.6030578613281,273.1621398925781,288.47869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013648812659,7.460067230624645e-09,0.0010136413620784,-0.0185958351939916,0.0,0.0,0.0,-0.0085110906511545,60.0,-10.59253978729248,-0.0,-7.005426283512861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7212219238281,0.0,0.0,9.516532736597584e-05,291.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6441955566406,0.0,0.0,0.000100213663245,291.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.71209716796875,0.0,0.0,7.401748007396236e-05,290.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7071838378906,0.0,0.0,0.000100213677797,291.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7024841308594,0.0,0.0,0.0004753704706672,289.48712158203125,294.1499938964844,273.2352600097656,272.0370178222656,272.6142883300781,273.1798095703125,288.4708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139733785763,7.49802353539053e-09,0.0010139658115804,-0.0186952464282512,0.0,0.0,0.0,-0.008529907092452,60.0,-10.579154014587402,-0.0,-7.009914071431923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7212219238281,0.0,0.0,9.516532736597584e-05,291.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6441955566406,0.0,0.0,0.000100213663245,291.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.71209716796875,0.0,0.0,7.401748007396236e-05,290.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7071838378906,0.0,0.0,0.000100213677797,291.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7024841308594,0.0,0.0,0.0004753704706672,289.48712158203125,294.1499938964844,273.2352600097656,272.0370178222656,272.6142883300781,273.1798095703125,288.4708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139733785763,7.49802353539053e-09,0.0010139658115804,-0.0186952464282512,0.0,0.0,0.0,-0.008529907092452,60.0,-10.579154014587402,-0.0,-7.009914071431923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7125244140625,0.0,0.0,9.520124876871704e-05,291.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6364440917969,0.0,0.0,0.0001002514909487,291.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7034912109375,0.0,0.0,7.404541975120082e-05,290.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6986389160156,0.0,0.0,0.0001002515055006,291.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6940002441406,0.0,0.0,0.000475549895782,289.4789123535156,294.1499938964844,273.2497253417969,272.0502624511719,272.6256103515625,273.19677734375,288.4629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143561521545,7.542780622316059e-09,0.0010143485851585,-0.0188124701380729,0.0,0.0,0.0,-0.0085520949214696,60.0,-10.56702995300293,-0.0,-7.015207614813336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7125244140625,0.0,0.0,9.520124876871704e-05,291.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6364440917969,0.0,0.0,0.0001002514909487,291.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7034912109375,0.0,0.0,7.404541975120082e-05,290.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6986389160156,0.0,0.0,0.0001002515055006,291.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6940002441406,0.0,0.0,0.000475549895782,289.4789123535156,294.1499938964844,273.2497253417969,272.0502624511719,272.6256103515625,273.19677734375,288.4629821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143561521545,7.542780622316059e-09,0.0010143485851585,-0.0188124701380729,0.0,0.0,0.0,-0.0085520949214696,60.0,-10.56702995300293,-0.0,-7.015207614813336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.70379638671875,0.0,0.0,9.524162305751815e-05,291.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6286926269531,0.0,0.0,0.000100294004369,291.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6949157714844,0.0,0.0,7.407682278426364e-05,290.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6900939941406,0.0,0.0,0.0001002940189209,291.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6855163574219,0.0,0.0,0.000475751585327,289.470703125,294.1499938964844,273.26318359375,272.0627136230469,272.636962890625,273.2131042480469,288.45513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147863067686,7.593085271651034e-09,0.0010147786233574,-0.0189442243427038,0.0,0.0,0.0,-0.0085770338773727,60.0,-10.555989265441896,-0.0,-7.021159120768061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.70379638671875,0.0,0.0,9.524162305751815e-05,291.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6286926269531,0.0,0.0,0.000100294004369,291.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6949157714844,0.0,0.0,7.407682278426364e-05,290.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6900939941406,0.0,0.0,0.0001002940189209,291.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6855163574219,0.0,0.0,0.000475751585327,289.470703125,294.1499938964844,273.26318359375,272.0627136230469,272.636962890625,273.2131042480469,288.45513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147863067686,7.593085271651034e-09,0.0010147786233574,-0.0189442243427038,0.0,0.0,0.0,-0.0085770338773727,60.0,-10.555989265441896,-0.0,-7.021159120768061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6994323730469,0.0,0.0,9.52637565205805e-05,291.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62481689453125,0.0,0.0,0.0001003173165372,291.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69061279296875,0.0,0.0,7.40940376999788e-05,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6858215332031,0.0,0.0,0.0001003173310891,291.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6812744140625,0.0,0.0,0.0004758621507789,289.4665832519531,294.1499938964844,273.26953125,272.0686340332031,272.64263916015625,273.2209167480469,288.45123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150221642106,7.620665876117982e-09,0.0010150145972147,-0.0190164595842361,0.0,0.0,0.0,-0.0085907066240906,60.0,-10.551005363464355,-0.0,-7.024423354096143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6950988769531,0.0,0.0,9.528701775707304e-05,291.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.62091064453125,0.0,0.0,0.0001003418146865,291.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6863098144531,0.0,0.0,7.411212573060766e-05,290.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6815490722656,0.0,0.0,0.0001003418219625,291.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6770324707031,0.0,0.0,0.000475978362374,289.46246337890625,294.1499938964844,273.2756042480469,272.0743103027344,272.6483154296875,273.228515625,288.44732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152700124308,7.649648914309637e-09,0.0010152623290196,-0.0190923660993576,0.0,0.0,0.0,-0.0086050741374492,60.0,-10.546324729919434,-0.0,-7.02785456496713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6863708496094,0.0,0.0,9.533714182907715e-05,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6131286621094,0.0,0.0,0.000100394594483,291.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6777038574219,0.0,0.0,7.415111031150445e-05,290.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6730041503906,0.0,0.0,0.0001003946090349,291.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6685485839844,0.0,0.0,0.0004762287426274,289.4542236328125,294.1499938964844,273.286865234375,272.0849304199219,272.6596984863281,273.2430114746094,288.43951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015804009512,7.712098515355592e-09,0.0010157963261008,-0.0192559268325567,0.0,0.0,0.0,-0.0086360331624746,60.0,-10.537965774536133,-0.0,-7.03524989376092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6863708496094,0.0,0.0,9.533714182907715e-05,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6131286621094,0.0,0.0,0.000100394594483,291.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6777038574219,0.0,0.0,7.415111031150445e-05,290.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6730041503906,0.0,0.0,0.0001003946090349,291.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6685485839844,0.0,0.0,0.0004762287426274,289.4542236328125,294.1499938964844,273.286865234375,272.0849304199219,272.6596984863281,273.2430114746094,288.43951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015804009512,7.712098515355592e-09,0.0010157963261008,-0.0192559268325567,0.0,0.0,0.0,-0.0086360331624746,60.0,-10.537965774536133,-0.0,-7.03524989376092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6776428222656,0.0,0.0,9.539122402202338e-05,291.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6053466796875,0.0,0.0,0.0001004515434033,291.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6690979003906,0.0,0.0,7.419317989842966e-05,290.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6644592285156,0.0,0.0,0.0001004515579552,291.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600646972656,0.0,0.0,0.0004764988843817,289.44598388671875,294.1499938964844,273.2969055175781,272.09454345703125,272.67108154296875,273.2566223144531,288.4317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163802653551,7.779482835701401e-09,0.0010163725819438,-0.0194324068725109,0.0,0.0,0.0,-0.0086694387719035,60.0,-10.530739784240724,-0.0,-7.043234973025393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6776428222656,0.0,0.0,9.539122402202338e-05,291.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6053466796875,0.0,0.0,0.0001004515434033,291.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6690979003906,0.0,0.0,7.419317989842966e-05,290.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6644592285156,0.0,0.0,0.0001004515579552,291.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600646972656,0.0,0.0,0.0004764988843817,289.44598388671875,294.1499938964844,273.2969055175781,272.09454345703125,272.67108154296875,273.2566223144531,288.4317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163802653551,7.779482835701401e-09,0.0010163725819438,-0.0194324068725109,0.0,0.0,0.0,-0.0086694387719035,60.0,-10.530739784240724,-0.0,-7.043234973025393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6689453125,0.0,0.0,9.544941713102162e-05,291.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5975341796875,0.0,0.0,0.0001005128215183,291.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6604919433594,0.0,0.0,7.423843635478988e-05,290.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6559143066406,0.0,0.0,0.0001005128360702,291.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.65155029296875,0.0,0.0,0.0004767895443364,289.437744140625,294.1499938964844,273.30572509765625,272.10308837890625,272.68243408203125,273.26910400390625,288.4239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170002933591,7.851983951923103e-09,0.0010169924935325,-0.0196222867816686,0.0,0.0,0.0,-0.008705380372703,60.0,-10.524957656860352,-0.0,-7.051830408499883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6689453125,0.0,0.0,9.544941713102162e-05,291.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5975341796875,0.0,0.0,0.0001005128215183,291.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6604919433594,0.0,0.0,7.423843635478988e-05,290.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6559143066406,0.0,0.0,0.0001005128360702,291.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.65155029296875,0.0,0.0,0.0004767895443364,289.437744140625,294.1499938964844,273.30572509765625,272.10308837890625,272.68243408203125,273.26910400390625,288.4239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170002933591,7.851983951923103e-09,0.0010169924935325,-0.0196222867816686,0.0,0.0,0.0,-0.008705380372703,60.0,-10.524957656860352,-0.0,-7.051830408499883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66021728515625,0.0,0.0,9.55111681832932e-05,291.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5897216796875,0.0,0.0,0.0001005778467515,291.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.65185546875,0.0,0.0,7.428646495100111e-05,290.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6473388671875,0.0,0.0,0.0001005778613034,291.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.64306640625,0.0,0.0,0.0004770980158355,289.4294738769531,294.1499938964844,273.3132019042969,272.1104431152344,272.6936950683594,273.2804260253906,288.41619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176582727581,7.928922407529626e-09,0.0010176503565162,-0.0198237858712673,0.0,0.0,0.0,-0.0087435217574238,60.0,-10.52045440673828,-0.0,-7.060958040483456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66021728515625,0.0,0.0,9.55111681832932e-05,291.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5897216796875,0.0,0.0,0.0001005778467515,291.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.65185546875,0.0,0.0,7.428646495100111e-05,290.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6473388671875,0.0,0.0,0.0001005778613034,291.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.64306640625,0.0,0.0,0.0004770980158355,289.4294738769531,294.1499938964844,273.3132019042969,272.1104431152344,272.6936950683594,273.2804260253906,288.41619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176582727581,7.928922407529626e-09,0.0010176503565162,-0.0198237858712673,0.0,0.0,0.0,-0.0087435217574238,60.0,-10.52045440673828,-0.0,-7.060958040483456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6558532714844,0.0,0.0,9.55431823967956e-05,291.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5857849121094,0.0,0.0,0.0001006115635391,291.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6475524902344,0.0,0.0,7.431136327795684e-05,290.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.64306640625,0.0,0.0,0.000100611578091,291.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387939453125,0.0,0.0,0.0004772579413838,289.42535400390625,294.1499938964844,273.3164367675781,272.1136474609375,272.6993103027344,273.28564453125,288.4123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017999369651,7.968811388536778e-09,0.0010179914534091,-0.0199282504618167,0.0,0.0,0.0,-0.0087632965296506,60.0,-10.518678665161133,-0.0,-7.065692386731828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6514892578125,0.0,0.0,9.55759605858475e-05,291.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5818786621094,0.0,0.0,0.000100646080682,291.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.64324951171875,0.0,0.0,7.433685823343694e-05,290.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387939453125,0.0,0.0,0.0001006460952339,291.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6345520019531,0.0,0.0,0.000477421679534,289.42120361328125,294.1499938964844,273.3193054199219,272.1165466308594,272.7049255371094,273.29052734375,288.408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183487320318,8.009654273166689e-09,0.0010183406993746,-0.0200352147221565,0.0,0.0,0.0,-0.0087835444137454,60.0,-10.517240524291992,-0.0,-7.070541840903388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.64276123046875,0.0,0.0,9.56433214014396e-05,291.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.57403564453125,0.0,0.0,0.0001007170139928,291.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6346130371094,0.0,0.0,7.438925240421668e-05,290.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6302185058594,0.0,0.0,0.0001007170285447,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.62603759765625,0.0,0.0,0.0004777581489179,289.4129333496094,294.1499938964844,273.3239440917969,272.1213684082031,272.71600341796875,273.2992553710937,288.4007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190664324909,8.093578252044153e-09,0.0010190582834184,-0.0202550049871206,0.0,0.0,0.0,-0.0088251493871212,60.0,-10.51536750793457,-0.0,-7.080512176571574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.64276123046875,0.0,0.0,9.56433214014396e-05,291.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.57403564453125,0.0,0.0,0.0001007170139928,291.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6346130371094,0.0,0.0,7.438925240421668e-05,290.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6302185058594,0.0,0.0,0.0001007170285447,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.62603759765625,0.0,0.0,0.0004777581489179,289.4129333496094,294.1499938964844,273.3239440917969,272.1213684082031,272.71600341796875,273.2992553710937,288.4007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190664324909,8.093578252044153e-09,0.0010190582834184,-0.0202550049871206,0.0,0.0,0.0,-0.0088251493871212,60.0,-10.51536750793457,-0.0,-7.080512176571574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.634033203125,0.0,0.0,9.571234841132537e-05,291.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.566162109375,0.0,0.0,0.0001007897008094,291.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6260070800781,0.0,0.0,7.444293441949412e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.62164306640625,0.0,0.0,0.0001007897153613,291.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6175231933594,0.0,0.0,0.0004781029419973,289.4046325683594,294.1499938964844,273.3270874023437,272.12481689453125,272.7269897460937,273.30670166015625,288.3929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198018280789,8.179577903888458e-09,0.0010197936790063,-0.0204802267253398,0.0,0.0,0.0,-0.0088677825406193,60.0,-10.514660835266112,-0.0,-7.09073546545369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.634033203125,0.0,0.0,9.571234841132537e-05,291.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.566162109375,0.0,0.0,0.0001007897008094,291.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6260070800781,0.0,0.0,7.444293441949412e-05,290.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.62164306640625,0.0,0.0,0.0001007897153613,291.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6175231933594,0.0,0.0,0.0004781029419973,289.4046325683594,294.1499938964844,273.3270874023437,272.12481689453125,272.7269897460937,273.30670166015625,288.3929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198018280789,8.179577903888458e-09,0.0010197936790063,-0.0204802267253398,0.0,0.0,0.0,-0.0088677825406193,60.0,-10.514660835266112,-0.0,-7.09073546545369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.62530517578125,0.0,0.0,9.57824377110228e-05,291.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.55828857421875,0.0,0.0,0.0001008635081234,291.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61737060546875,0.0,0.0,7.44974531698972e-05,290.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6130676269531,0.0,0.0,0.0001008635226753,291.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6089782714844,0.0,0.0,0.0004784530610777,289.3963317871094,294.1499938964844,273.3286437988281,272.1268005371094,272.73779296875,273.31256103515625,288.3852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266904494291794e-09,0.0010205403668805,-0.0207089185714721,0.0,0.0,0.0,-0.0089110741391778,60.0,-10.515291213989258,-0.0,-7.101125021335974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.62530517578125,0.0,0.0,9.57824377110228e-05,291.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.55828857421875,0.0,0.0,0.0001008635081234,291.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61737060546875,0.0,0.0,7.44974531698972e-05,290.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6130676269531,0.0,0.0,0.0001008635226753,291.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6089782714844,0.0,0.0,0.0004784530610777,289.3963317871094,294.1499938964844,273.3286437988281,272.1268005371094,272.73779296875,273.31256103515625,288.3852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266904494291794e-09,0.0010205403668805,-0.0207089185714721,0.0,0.0,0.0,-0.0089110741391778,60.0,-10.515291213989258,-0.0,-7.101125021335974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
