time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
793980,291.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6165466308594,0.0,0.0,9.585270163370296e-05,291.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5504150390625,0.0,0.0,0.0001009375046123,291.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6087341308594,0.0,0.0,7.455210288753733e-05,290.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044921875,0.0,0.0,0.0001009375191642,291.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6004638671875,0.0,0.0,0.000478804053273,289.3880310058594,294.1499938964844,273.3285827636719,272.12725830078125,272.7484130859375,273.3170166015625,288.3775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354454905656894e-09,0.0010212890338152,-0.0209381934255361,0.0,0.0,0.0,-0.0089544765651226,60.0,-10.516992568969728,-0.0,-7.11154797272684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6165466308594,0.0,0.0,9.585270163370296e-05,291.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5504150390625,0.0,0.0,0.0001009375046123,291.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6087341308594,0.0,0.0,7.455210288753733e-05,290.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044921875,0.0,0.0,0.0001009375191642,291.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6004638671875,0.0,0.0,0.000478804053273,289.3880310058594,294.1499938964844,273.3285827636719,272.12725830078125,272.7484130859375,273.3170166015625,288.3775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354454905656894e-09,0.0010212890338152,-0.0209381934255361,0.0,0.0,0.0,-0.0089544765651226,60.0,-10.516992568969728,-0.0,-7.11154797272684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6121826171875,0.0,0.0,9.588768443791196e-05,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.54644775390625,0.0,0.0,0.0001009743427857,291.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044006347656,0.0,0.0,7.457931496901438e-05,290.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6001892089844,0.0,0.0,0.0001009743500617,291.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.59619140625,0.0,0.0,0.0004789787926711,289.3838806152344,294.1499938964844,273.3279113769531,272.1268920898437,272.753662109375,273.31866455078125,288.37371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216701775789,8.398039597068419e-09,0.0010216616792604,-0.0210523325949907,0.0,0.0,0.0,-0.0089760832488536,60.0,-10.518256187438965,-0.0,-7.116739908497038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6078186035156,0.0,0.0,9.592229616828264e-05,291.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5425109863281,0.0,0.0,0.0001010107880574,291.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.60009765625,0.0,0.0,7.460622873622924e-05,290.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5959167480469,0.0,0.0,0.0001010108026093,291.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5919189453125,0.0,0.0,0.0004791516985278,289.3797302246094,294.1499938964844,273.3268127441406,272.1260986328125,272.75885009765625,273.3199157714844,288.369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220388649031,8.441162435701699e-09,0.0010220304829999,-0.0211652591824531,0.0,0.0,0.0,-0.0089974617585539,60.0,-10.519816398620604,-0.0,-7.121878553562055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5990905761719,0.0,0.0,9.598992619430646e-05,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5346069335937,0.0,0.0,0.0001010820051305,291.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5914306640625,0.0,0.0,7.465883390977979e-05,290.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5873107910156,0.0,0.0,0.0001010820196825,291.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5833740234375,0.0,0.0,0.0004794895066879,289.37139892578125,294.1499938964844,273.3232727050781,272.123291015625,272.7690124511719,273.32098388671875,288.3622131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.525425698735491e-09,0.0010227509774267,-0.0213859193027019,0.0,0.0,0.0,-0.0090392343699932,60.0,-10.523816108703612,-0.0,-7.13192491730297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5990905761719,0.0,0.0,9.598992619430646e-05,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5346069335937,0.0,0.0,0.0001010820051305,291.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5914306640625,0.0,0.0,7.465883390977979e-05,290.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5873107910156,0.0,0.0,0.0001010820196825,291.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5833740234375,0.0,0.0,0.0004794895066879,289.37139892578125,294.1499938964844,273.3232727050781,272.123291015625,272.7690124511719,273.32098388671875,288.3622131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.525425698735491e-09,0.0010227509774267,-0.0213859193027019,0.0,0.0,0.0,-0.0090392343699932,60.0,-10.523816108703612,-0.0,-7.13192491730297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.59033203125,0.0,0.0,9.605540981283411e-05,291.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52667236328125,0.0,0.0,0.0001011509666568,290.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5827941894531,0.0,0.0,7.470976561307907e-05,290.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5787353515625,0.0,0.0,0.0001011509812087,291.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5748291015625,0.0,0.0,0.0004798166337423,289.3630676269531,294.1499938964844,273.3179016113281,272.1187438964844,272.7789611816406,273.320556640625,288.3545227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607019097439661e-09,0.0010234487708657,-0.0215995870530605,0.0,0.0,0.0,-0.0090796835720539,60.0,-10.528706550598145,-0.0,-7.141659352782882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.59033203125,0.0,0.0,9.605540981283411e-05,291.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52667236328125,0.0,0.0,0.0001011509666568,290.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5827941894531,0.0,0.0,7.470976561307907e-05,290.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5787353515625,0.0,0.0,0.0001011509812087,291.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5748291015625,0.0,0.0,0.0004798166337423,289.3630676269531,294.1499938964844,273.3179016113281,272.1187438964844,272.7789611816406,273.320556640625,288.3545227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607019097439661e-09,0.0010234487708657,-0.0215995870530605,0.0,0.0,0.0,-0.0090796835720539,60.0,-10.528706550598145,-0.0,-7.141659352782882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58160400390625,0.0,0.0,9.611708082957192e-05,291.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.51873779296875,0.0,0.0,0.0001012159045785,290.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5741577148437,0.0,0.0,7.475772872567177e-05,290.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.57012939453125,0.0,0.0,0.0001012159191304,291.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5662841796875,0.0,0.0,0.0004801246977876,289.354736328125,294.1499938964844,273.3106384277344,272.11236572265625,272.78857421875,273.3180847167969,288.34686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024114433676,8.683853636171081e-09,0.0010241057025268,-0.0218007881194353,0.0,0.0,0.0,-0.0091177737340331,60.0,-10.5347318649292,-0.0,-7.150832459501545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58160400390625,0.0,0.0,9.611708082957192e-05,291.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.51873779296875,0.0,0.0,0.0001012159045785,290.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5741577148437,0.0,0.0,7.475772872567177e-05,290.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.57012939453125,0.0,0.0,0.0001012159191304,291.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5662841796875,0.0,0.0,0.0004801246977876,289.354736328125,294.1499938964844,273.3106384277344,272.11236572265625,272.78857421875,273.3180847167969,288.34686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024114433676,8.683853636171081e-09,0.0010241057025268,-0.0218007881194353,0.0,0.0,0.0,-0.0091177737340331,60.0,-10.5347318649292,-0.0,-7.150832459501545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5728454589844,0.0,0.0,9.617543400963768e-05,291.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5107727050781,0.0,0.0,0.0001012773500406,290.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56549072265625,0.0,0.0,7.480311614926904e-05,290.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5615234375,0.0,0.0,0.0001012773645925,291.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5577392578125,0.0,0.0,0.0004804161435458,289.34637451171875,294.1499938964844,273.30145263671875,272.1040954589844,272.7978820800781,273.3139038085937,288.3392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247360914945,8.756554592537213e-09,0.0010247273603454,-0.0219911634922027,0.0,0.0,0.0,-0.0091538149863481,60.0,-10.541595458984377,-0.0,-7.15951742336074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,291.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5728454589844,0.0,0.0,9.617543400963768e-05,291.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5107727050781,0.0,0.0,0.0001012773500406,290.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56549072265625,0.0,0.0,7.480311614926904e-05,290.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5615234375,0.0,0.0,0.0001012773645925,291.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5577392578125,0.0,0.0,0.0004804161435458,289.34637451171875,294.1499938964844,273.30145263671875,272.1040954589844,272.7978820800781,273.3139038085937,288.3392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247360914945,8.756554592537213e-09,0.0010247273603454,-0.0219911634922027,0.0,0.0,0.0,-0.0091538149863481,60.0,-10.541595458984377,-0.0,-7.15951742336074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5684814453125,0.0,0.0,9.620276978239416e-05,291.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5068054199219,0.0,0.0,0.0001013061410048,290.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5611877441406,0.0,0.0,7.482437649741769e-05,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5572204589844,0.0,0.0,0.0001013061482808,291.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.553466796875,0.0,0.0,0.0004805526987183,289.3421936035156,294.1499938964844,273.29608154296875,272.0992126464844,272.8023986816406,273.31103515625,288.3353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250273626297,8.790613570397454e-09,0.0010250186314806,-0.0220803506672382,0.0,0.0,0.0,-0.0091706989333033,60.0,-10.545405387878418,-0.0,-7.163588122693909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5641174316406,0.0,0.0,9.622891229810192e-05,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028381347656,0.0,0.0,0.0001013336659525,290.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5568542480469,0.0,0.0,7.484470552299172e-05,290.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55291748046875,0.0,0.0,0.0001013336805044,291.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5491943359375,0.0,0.0,0.0004806832876056,289.3380432128906,294.1499938964844,273.29022216796875,272.0938720703125,272.80682373046875,273.30767822265625,288.3315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823185737583117e-09,0.0010252970969304,-0.0221656449139118,0.0,0.0,0.0,-0.0091868471354246,60.0,-10.549446105957031,-0.0,-7.16748260742861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55535888671875,0.0,0.0,9.627715189708395e-05,291.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4948425292969,0.0,0.0,0.0001013844739645,290.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5481872558594,0.0,0.0,7.488223491236567e-05,290.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5443115234375,0.0,0.0,0.0001013844812405,291.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5406188964844,0.0,0.0,0.0004809242964256,289.3296813964844,294.1499938964844,273.2769470214844,272.08160400390625,272.8153686523437,273.29949951171875,288.32391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025820034556,8.883297653028421e-09,0.0010258111869916,-0.0223230496048927,0.0,0.0,0.0,-0.0092166466638445,60.0,-10.558201789855955,-0.0,-7.174671168286295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55535888671875,0.0,0.0,9.627715189708395e-05,291.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4948425292969,0.0,0.0,0.0001013844739645,290.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5481872558594,0.0,0.0,7.488223491236567e-05,290.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5443115234375,0.0,0.0,0.0001013844812405,291.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5406188964844,0.0,0.0,0.0004809242964256,289.3296813964844,294.1499938964844,273.2769470214844,272.08160400390625,272.8153686523437,273.29949951171875,288.32391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025820034556,8.883297653028421e-09,0.0010258111869916,-0.0223230496048927,0.0,0.0,0.0,-0.0092166466638445,60.0,-10.558201789855955,-0.0,-7.174671168286295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5466003417969,0.0,0.0,9.631986176827922e-05,291.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48687744140625,0.0,0.0,0.0001014294466585,290.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.53955078125,0.0,0.0,7.491544965887442e-05,290.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53570556640625,0.0,0.0,0.0001014294612105,291.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5320739746094,0.0,0.0,0.0004811376275029,289.3213195800781,294.1499938964844,273.2615051269531,272.0672302246094,272.823486328125,273.28924560546875,288.3162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262751020491,8.936511086687915e-09,0.0010262662544846,-0.0224623903632164,0.0,0.0,0.0,-0.0092430273070931,60.0,-10.567840576171877,-0.0,-7.181038341741441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5466003417969,0.0,0.0,9.631986176827922e-05,291.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48687744140625,0.0,0.0,0.0001014294466585,290.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.53955078125,0.0,0.0,7.491544965887442e-05,290.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53570556640625,0.0,0.0,0.0001014294612105,291.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5320739746094,0.0,0.0,0.0004811376275029,289.3213195800781,294.1499938964844,273.2615051269531,272.0672302246094,272.823486328125,273.28924560546875,288.3162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262751020491,8.936511086687915e-09,0.0010262662544846,-0.0224623903632164,0.0,0.0,0.0,-0.0092430273070931,60.0,-10.567840576171877,-0.0,-7.181038341741441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5378723144531,0.0,0.0,9.635612514102831e-05,291.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4788818359375,0.0,0.0,0.0001014676308841,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5308837890625,0.0,0.0,7.4943651270587e-05,290.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.527099609375,0.0,0.0,0.000101467645436,291.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52349853515625,0.0,0.0,0.0004813187697436,289.3129577636719,294.1499938964844,273.2438659667969,272.0506591796875,272.8311767578125,273.2770080566406,288.30865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266616009175,8.98169183471964e-09,0.0010266526369377,-0.0225806981325149,0.0,0.0,0.0,-0.0092654256150126,60.0,-10.578316688537598,-0.0,-7.186446282503314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5378723144531,0.0,0.0,9.635612514102831e-05,291.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4788818359375,0.0,0.0,0.0001014676308841,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5308837890625,0.0,0.0,7.4943651270587e-05,290.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.527099609375,0.0,0.0,0.000101467645436,291.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52349853515625,0.0,0.0,0.0004813187697436,289.3129577636719,294.1499938964844,273.2438659667969,272.0506591796875,272.8311767578125,273.2770080566406,288.30865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266616009175,8.98169183471964e-09,0.0010266526369377,-0.0225806981325149,0.0,0.0,0.0,-0.0092654256150126,60.0,-10.578316688537598,-0.0,-7.186446282503314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.52911376953125,0.0,0.0,9.638538904255256e-05,291.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4709167480469,0.0,0.0,0.0001014984518405,290.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.522216796875,0.0,0.0,7.496641774196178e-05,290.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5184936523437,0.0,0.0,0.0001014984591165,291.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.51495361328125,0.0,0.0,0.0004814649291802,289.3045959472656,294.1499938964844,273.22393798828125,272.0318603515625,272.83837890625,273.2626037597656,288.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269733611494,9.01815244702675e-09,0.0010269643971696,-0.0226761680096387,0.0,0.0,0.0,-0.0092835007235407,60.0,-10.589651107788086,-0.0,-7.190812567614557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.52911376953125,0.0,0.0,9.638538904255256e-05,291.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4709167480469,0.0,0.0,0.0001014984518405,290.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.522216796875,0.0,0.0,7.496641774196178e-05,290.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5184936523437,0.0,0.0,0.0001014984591165,291.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.51495361328125,0.0,0.0,0.0004814649291802,289.3045959472656,294.1499938964844,273.22393798828125,272.0318603515625,272.83837890625,273.2626037597656,288.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269733611494,9.01815244702675e-09,0.0010269643971696,-0.0226761680096387,0.0,0.0,0.0,-0.0092835007235407,60.0,-10.589651107788086,-0.0,-7.190812567614557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5247497558594,0.0,0.0,9.63973143370822e-05,291.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4669189453125,0.0,0.0,0.0001015110101434,290.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5179138183594,0.0,0.0,7.497569458791986e-05,290.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5141906738281,0.0,0.0,0.0001015110174193,291.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5106811523437,0.0,0.0,0.0004815245338249,289.3003845214844,294.1499938964844,273.213134765625,272.0216064453125,272.8417663574219,273.2545471191406,288.2972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271004866808,9.033014336523593e-09,0.0010270914062857,-0.0227150842547416,0.0,0.0,0.0,-0.0092908684164285,60.0,-10.595637321472168,-0.0,-7.192592477167636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5203857421875,0.0,0.0,9.640720236347988e-05,291.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.462890625,0.0,0.0,0.0001015214220387,290.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5135803222656,0.0,0.0,7.498337799916044e-05,290.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5098876953125,0.0,0.0,0.0001015214293147,291.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50640869140625,0.0,0.0,0.0004815738939214,289.29620361328125,294.1499938964844,273.20172119140625,272.0107421875,272.84503173828125,273.24591064453125,288.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272058425471,9.045331594847994e-09,0.001027196762152,-0.0227473359555006,0.0,0.0,0.0,-0.0092969741672277,60.0,-10.601816177368164,-0.0,-7.194067563887074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5116577148437,0.0,0.0,9.642033546697348e-05,291.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45489501953125,0.0,0.0,0.0001015352463582,290.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5049133300781,0.0,0.0,7.499359344365075e-05,290.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.50128173828125,0.0,0.0,0.0001015352609101,291.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4978332519531,0.0,0.0,0.0004816394939552,289.287841796875,294.1499938964844,273.1770935058594,271.9872131347656,272.8511657714844,273.2269897460937,288.2857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273457737639,9.061694505874133e-09,0.0010273366933688,-0.0227901823818683,0.0,0.0,0.0,-0.0093050869181752,60.0,-10.61478042602539,-0.0,-7.196027951295036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5116577148437,0.0,0.0,9.642033546697348e-05,291.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45489501953125,0.0,0.0,0.0001015352463582,290.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5049133300781,0.0,0.0,7.499359344365075e-05,290.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.50128173828125,0.0,0.0,0.0001015352609101,291.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4978332519531,0.0,0.0,0.0004816394939552,289.287841796875,294.1499938964844,273.1770935058594,271.9872131347656,272.8511657714844,273.2269897460937,288.2857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273457737639,9.061694505874133e-09,0.0010273366933688,-0.0227901823818683,0.0,0.0,0.0,-0.0093050869181752,60.0,-10.61478042602539,-0.0,-7.196027951295036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028991699219,0.0,0.0,9.6425210358575e-05,291.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4468994140625,0.0,0.0,0.0001015403831843,290.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.49627685546875,0.0,0.0,7.499738421756774e-05,290.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4927062988281,0.0,0.0,0.0001015403904602,291.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4892883300781,0.0,0.0,0.0004816638538613,289.27947998046875,294.1499938964844,273.1499938964844,271.9612121582031,272.856689453125,273.2058410644531,288.2781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273978114128,9.067771422621718e-09,0.0010273887310177,-0.022806093096733,0.0,0.0,0.0,-0.0093080988153815,60.0,-10.62848663330078,-0.0,-7.19675625759919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028991699219,0.0,0.0,9.6425210358575e-05,291.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4468994140625,0.0,0.0,0.0001015403831843,290.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.49627685546875,0.0,0.0,7.499738421756774e-05,290.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4927062988281,0.0,0.0,0.0001015403904602,291.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4892883300781,0.0,0.0,0.0004816638538613,289.27947998046875,294.1499938964844,273.1499938964844,271.9612121582031,272.856689453125,273.2058410644531,288.2781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273978114128,9.067771422621718e-09,0.0010273887310177,-0.022806093096733,0.0,0.0,0.0,-0.0093080988153815,60.0,-10.62848663330078,-0.0,-7.19675625759919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4941711425781,0.0,0.0,9.641853102948517e-05,291.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4388732910156,0.0,0.0,0.0001015333546092,290.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4876403808594,0.0,0.0,7.499219645978883e-05,290.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4841003417969,0.0,0.0,0.0001015333618852,291.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.480712890625,0.0,0.0,0.0004816305008716,289.2711181640625,294.1499938964844,273.1194152832031,271.93170166015625,272.86163330078125,273.1822509765625,288.2705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273266816511,9.059455408078064e-09,0.0010273177176713,-0.0227843169122934,0.0,0.0,0.0,-0.0093039767816662,60.0,-10.643180847167969,-0.0,-7.195759366140919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4941711425781,0.0,0.0,9.641853102948517e-05,291.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4388732910156,0.0,0.0,0.0001015333546092,290.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4876403808594,0.0,0.0,7.499219645978883e-05,290.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4841003417969,0.0,0.0,0.0001015333618852,291.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.480712890625,0.0,0.0,0.0004816305008716,289.2711181640625,294.1499938964844,273.1194152832031,271.93170166015625,272.86163330078125,273.1822509765625,288.2705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273266816511,9.059455408078064e-09,0.0010273177176713,-0.0227843169122934,0.0,0.0,0.0,-0.0093039767816662,60.0,-10.643180847167969,-0.0,-7.195759366140919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4854736328125,0.0,0.0,9.6399977337569e-05,291.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.43084716796875,0.0,0.0,0.0001015138113871,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.47900390625,0.0,0.0,7.497776095988229e-05,290.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4754943847656,0.0,0.0,0.000101513818663,291.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.47216796875,0.0,0.0,0.0004815378051716,289.2627258300781,294.1499938964844,273.08453369140625,271.8978576660156,272.8658447265625,273.15557861328125,288.262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271290084347,9.036332571099592e-09,0.0010271199280396,-0.0227237716317176,0.0,0.0,0.0,-0.0092925140634179,60.0,-10.6593599319458,-0.0,-7.192989670556926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4854736328125,0.0,0.0,9.6399977337569e-05,291.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.43084716796875,0.0,0.0,0.0001015138113871,290.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.47900390625,0.0,0.0,7.497776095988229e-05,290.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4754943847656,0.0,0.0,0.000101513818663,291.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.47216796875,0.0,0.0,0.0004815378051716,289.2627258300781,294.1499938964844,273.08453369140625,271.8978576660156,272.8658447265625,273.15557861328125,288.262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271290084347,9.036332571099592e-09,0.0010271199280396,-0.0227237716317176,0.0,0.0,0.0,-0.0092925140634179,60.0,-10.6593599319458,-0.0,-7.192989670556926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4811096191406,0.0,0.0,9.638637129683048e-05,291.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4268493652344,0.0,0.0,0.0001014994850265,290.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.47467041015625,0.0,0.0,7.496717444155365e-05,290.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4712219238281,0.0,0.0,0.0001014994923025,291.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4678955078125,0.0,0.0,0.0004814698477275,289.258544921875,294.1499938964844,273.0655212402344,271.8794250488281,272.86767578125,273.1410522460937,288.2591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026984071359,9.019382574138037e-09,0.0010269751073792,-0.0226793885231018,0.0,0.0,0.0,-0.0092841116711497,60.0,-10.668008804321287,-0.0,-7.19095964996086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47674560546875,0.0,0.0,9.636980394134298e-05,291.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4228515625,0.0,0.0,0.0001014820372802,290.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4703674316406,0.0,0.0,7.495428872061893e-05,290.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4669189453125,0.0,0.0,0.0001014820445561,291.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.463623046875,0.0,0.0,0.0004813870764337,289.2543640136719,294.1499938964844,273.0455627441406,271.8599853515625,272.86932373046875,273.1256408691406,288.2553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268075857311,8.998743084021044e-09,0.0010267986217513,-0.0226253438740968,0.0,0.0,0.0,-0.0092738792300224,60.0,-10.677061080932615,-0.0,-7.188488382325886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4680480957031,0.0,0.0,9.63288839557208e-05,291.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4148254394531,0.0,0.0,0.0001014389490592,290.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46173095703125,0.0,0.0,7.492247095797211e-05,290.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4583435058594,0.0,0.0,0.0001014389563351,291.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.455078125,0.0,0.0,0.0004811827093362,289.2460021972656,294.1499938964844,273.0028381347656,271.8183288574219,272.8720092773437,273.0924072265625,288.2476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263717267662,8.947766083622355e-09,0.0010263627627864,-0.0224918611347675,0.0,0.0,0.0,-0.0092486077919602,60.0,-10.696236610412598,-0.0,-7.182385530768445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4680480957031,0.0,0.0,9.63288839557208e-05,291.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4148254394531,0.0,0.0,0.0001014389490592,290.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46173095703125,0.0,0.0,7.492247095797211e-05,290.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4583435058594,0.0,0.0,0.0001014389563351,291.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.455078125,0.0,0.0,0.0004811827093362,289.2460021972656,294.1499938964844,273.0028381347656,271.8183288574219,272.8720092773437,273.0924072265625,288.2476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263717267662,8.947766083622355e-09,0.0010263627627864,-0.0224918611347675,0.0,0.0,0.0,-0.0092486077919602,60.0,-10.696236610412598,-0.0,-7.182385530768445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4593505859375,0.0,0.0,9.62780904956162e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40679931640625,0.0,0.0,0.0001013854562188,290.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.453125,0.0,0.0,7.48829625081271e-05,290.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44976806640625,0.0,0.0,0.0001013854707707,291.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4465637207031,0.0,0.0,0.0004809289530385,289.2376708984375,294.1499938964844,272.95660400390625,271.77313232421875,272.8738098144531,273.0557556152344,288.2400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025830511935,8.884480706683462e-09,0.0010258216643705,-0.0223261471837759,0.0,0.0,0.0,-0.0092172343283891,60.0,-10.716839790344238,-0.0,-7.174812566290711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4593505859375,0.0,0.0,9.62780904956162e-05,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40679931640625,0.0,0.0,0.0001013854562188,290.9380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.453125,0.0,0.0,7.48829625081271e-05,290.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44976806640625,0.0,0.0,0.0001013854707707,291.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4465637207031,0.0,0.0,0.0004809289530385,289.2376708984375,294.1499938964844,272.95660400390625,271.77313232421875,272.8738098144531,273.0557556152344,288.2400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025830511935,8.884480706683462e-09,0.0010258216643705,-0.0223261471837759,0.0,0.0,0.0,-0.0092172343283891,60.0,-10.716839790344238,-0.0,-7.174812566290711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4506530761719,0.0,0.0,9.621839126339182e-05,291.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3987731933594,0.0,0.0,0.000101322591945,290.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.44451904296875,0.0,0.0,7.483652734663337e-05,290.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4411926269531,0.0,0.0,0.000101322599221,291.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43804931640625,0.0,0.0,0.0004806307551916,289.22930908203125,294.1499938964844,272.9071350097656,271.7247619628906,272.8747253417969,273.0158386230469,288.2324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251944186165,8.810103757639354e-09,0.0010251856874674,-0.0221313871443271,0.0,0.0,0.0,-0.0091803632676601,60.0,-10.738718032836914,-0.0,-7.165917992324466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
