time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
796320,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4506530761719,0.0,0.0,9.621839126339182e-05,291.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3987731933594,0.0,0.0,0.000101322591945,290.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.44451904296875,0.0,0.0,7.483652734663337e-05,290.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4411926269531,0.0,0.0,0.000101322599221,291.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43804931640625,0.0,0.0,0.0004806307551916,289.22930908203125,294.1499938964844,272.9071350097656,271.7247619628906,272.8747253417969,273.0158386230469,288.2324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251944186165,8.810103757639354e-09,0.0010251856874674,-0.0221313871443271,0.0,0.0,0.0,-0.0091803632676601,60.0,-10.738718032836914,-0.0,-7.165917992324466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4419860839844,0.0,0.0,9.61503610596992e-05,291.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3907775878906,0.0,0.0,0.0001012509528663,290.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4359130859375,0.0,0.0,7.478361658286303e-05,290.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4326477050781,0.0,0.0,0.0001012509601423,291.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4295349121094,0.0,0.0,0.0004802909097634,289.2209777832031,294.1499938964844,272.8547058105469,271.67340087890625,272.8746337890625,272.97271728515625,288.2248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244696168228,8.725341338333692e-09,0.0010244608856737,-0.0219094306230545,0.0,0.0,0.0,-0.009138342924416,60.0,-10.761817932128906,-0.0,-7.15578849508347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4419860839844,0.0,0.0,9.61503610596992e-05,291.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3907775878906,0.0,0.0,0.0001012509528663,290.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4359130859375,0.0,0.0,7.478361658286303e-05,290.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4326477050781,0.0,0.0,0.0001012509601423,291.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4295349121094,0.0,0.0,0.0004802909097634,289.2209777832031,294.1499938964844,272.8547058105469,271.67340087890625,272.8746337890625,272.97271728515625,288.2248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244696168228,8.725341338333692e-09,0.0010244608856737,-0.0219094306230545,0.0,0.0,0.0,-0.009138342924416,60.0,-10.761817932128906,-0.0,-7.15578849508347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4376525878906,0.0,0.0,9.611376299289986e-05,291.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.38677978515625,0.0,0.0,0.0001012124193948,290.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.431640625,0.0,0.0,7.475515303667635e-05,290.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4283752441406,0.0,0.0,0.0001012124266708,291.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4252624511719,0.0,0.0,0.0004801081377081,289.216796875,294.1499938964844,272.82745361328125,271.6466979980469,272.8742370605469,272.9500427246094,288.22100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240797419101,8.679749363693645e-09,0.0010240710107609,-0.0217900425195693,0.0,0.0,0.0,-0.0091157415881752,60.0,-10.773758888244627,-0.0,-7.150342895556605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4333190917969,0.0,0.0,9.607519314158708e-05,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3827514648437,0.0,0.0,0.0001011717977235,290.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4273376464844,0.0,0.0,7.472514698747545e-05,290.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4241027832031,0.0,0.0,0.0001011718049994,291.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4210205078125,0.0,0.0,0.0004799154412467,289.212646484375,294.1499938964844,272.799560546875,271.6193542480469,272.87359619140625,272.9266357421875,288.2171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236686794087,8.631690029403671e-09,0.0010236600646749,-0.0216641910374164,0.0,0.0,0.0,-0.0090919164940714,60.0,-10.785971641540527,-0.0,-7.144604552422609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4246826171875,0.0,0.0,9.599361510481684e-05,291.5,303.1499938964844,285.1499938964844,0.0,-0.0,289.374755859375,0.0,0.0,0.0001010858977679,290.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41876220703125,0.0,0.0,7.466170063707978e-05,290.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4155578613281,0.0,0.0,0.0001010859050438,291.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4125366210937,0.0,0.0,0.0004795079585164,289.2043151855469,294.1499938964844,272.74200439453125,271.5628967285156,272.8715515136719,272.8780212402344,288.2095642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227996390312,8.530057549194225e-09,0.0010227911407127,-0.0213980488479137,0.0,0.0,0.0,-0.0090415328741073,60.0,-10.81105613708496,-0.0,-7.132477009008653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4246826171875,0.0,0.0,9.599361510481684e-05,291.5,303.1499938964844,285.1499938964844,0.0,-0.0,289.374755859375,0.0,0.0,0.0001010858977679,290.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41876220703125,0.0,0.0,7.466170063707978e-05,290.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4155578613281,0.0,0.0,0.0001010859050438,291.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4125366210937,0.0,0.0,0.0004795079585164,289.2043151855469,294.1499938964844,272.74200439453125,271.5628967285156,272.8715515136719,272.8780212402344,288.2095642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227996390312,8.530057549194225e-09,0.0010227911407127,-0.0213980488479137,0.0,0.0,0.0,-0.0090415328741073,60.0,-10.81105613708496,-0.0,-7.132477009008653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4160461425781,0.0,0.0,9.590633271727712e-05,291.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.36676025390625,0.0,0.0,0.0001009939805953,290.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41021728515625,0.0,0.0,7.459381595253944e-05,290.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40704345703125,0.0,0.0,0.0001009939878713,291.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.404052734375,0.0,0.0,0.0004790719540324,289.19598388671875,294.1499938964844,272.6822814941406,271.5043334960937,272.8684387207031,272.82672119140625,288.2019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218695970252,8.421311648021401e-09,0.001021861215122,-0.0211132746189832,0.0,0.0,0.0,-0.0089876232668757,60.0,-10.837085723876951,-0.0,-7.119512446251974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4160461425781,0.0,0.0,9.590633271727712e-05,291.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.36676025390625,0.0,0.0,0.0001009939805953,290.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41021728515625,0.0,0.0,7.459381595253944e-05,290.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40704345703125,0.0,0.0,0.0001009939878713,291.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.404052734375,0.0,0.0,0.0004790719540324,289.19598388671875,294.1499938964844,272.6822814941406,271.5043334960937,272.8684387207031,272.82672119140625,288.2019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218695970252,8.421311648021401e-09,0.001021861215122,-0.0211132746189832,0.0,0.0,0.0,-0.0089876232668757,60.0,-10.837085723876951,-0.0,-7.119512446251974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40740966796875,0.0,0.0,9.58153250394389e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3587646484375,0.0,0.0,0.0001008981489576,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.40167236328125,0.0,0.0,7.452303543686867e-05,290.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3985290527344,0.0,0.0,0.0001008981562335,291.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39556884765625,0.0,0.0,0.0004786173813045,289.18768310546875,294.1499938964844,272.62066650390625,271.4438781738281,272.8643493652344,272.7734069824219,288.1942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208999738097,8.307929455497742e-09,0.0010208917083218,-0.0208163522183895,0.0,0.0,0.0,-0.0089314142242074,60.0,-10.863842964172363,-0.0,-7.106007871016119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40740966796875,0.0,0.0,9.58153250394389e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3587646484375,0.0,0.0,0.0001008981489576,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.40167236328125,0.0,0.0,7.452303543686867e-05,290.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3985290527344,0.0,0.0,0.0001008981562335,291.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39556884765625,0.0,0.0,0.0004786173813045,289.18768310546875,294.1499938964844,272.62066650390625,271.4438781738281,272.8643493652344,272.7734069824219,288.1942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208999738097,8.307929455497742e-09,0.0010208917083218,-0.0208163522183895,0.0,0.0,0.0,-0.0089314142242074,60.0,-10.863842964172363,-0.0,-7.106007871016119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3988037109375,0.0,0.0,9.572176350047812e-05,291.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35076904296875,0.0,0.0,0.0001007996179396,290.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.39312744140625,0.0,0.0,7.44502613088116e-05,290.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3900451660156,0.0,0.0,0.0001007996252155,291.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3871154785156,0.0,0.0,0.0004781500028911,289.17938232421875,294.1499938964844,272.55743408203125,271.3818359375,272.85906982421875,272.7178955078125,288.1866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199031094089,8.19135692609052e-09,0.0010198949603363,-0.0205110721290111,0.0,0.0,0.0,-0.0088736247271299,60.0,-10.891493797302246,-0.0,-7.092136655728609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3988037109375,0.0,0.0,9.572176350047812e-05,291.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35076904296875,0.0,0.0,0.0001007996179396,290.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.39312744140625,0.0,0.0,7.44502613088116e-05,290.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3900451660156,0.0,0.0,0.0001007996252155,291.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3871154785156,0.0,0.0,0.0004781500028911,289.17938232421875,294.1499938964844,272.55743408203125,271.3818359375,272.85906982421875,272.7178955078125,288.1866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199031094089,8.19135692609052e-09,0.0010198949603363,-0.0205110721290111,0.0,0.0,0.0,-0.0088736247271299,60.0,-10.891493797302246,-0.0,-7.092136655728609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.39453125,0.0,0.0,9.567460074322298e-05,291.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3467712402344,0.0,0.0,0.0001007499595289,290.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.38885498046875,0.0,0.0,7.44135832064785e-05,290.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38580322265625,0.0,0.0,0.0001007499668048,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3829040527344,0.0,0.0,0.0004779144364874,289.1752624511719,294.1499938964844,272.5252990722656,271.3503112792969,272.8560485839844,272.68951416015625,288.18280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194006608799,8.132603923627357e-09,0.0010193925118073,-0.0203572064638137,0.0,0.0,0.0,-0.0088444985449314,60.0,-10.90556812286377,-0.0,-7.085150599550617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3902282714844,0.0,0.0,9.562743071001024e-05,291.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3427734375,0.0,0.0,0.0001007002865662,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3846130371094,0.0,0.0,7.437689055223018e-05,290.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3815612792969,0.0,0.0,0.0001007002938422,291.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.378662109375,0.0,0.0,0.0004776787827722,289.1711120605469,294.1499938964844,272.49285888671875,271.3184814453125,272.852783203125,272.6607666015625,288.1789855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188979795202,8.07383138123896e-09,0.001018889946863,-0.0202032886445522,0.0,0.0,0.0,-0.0088153621181845,60.0,-10.919830322265623,-0.0,-7.078165253915358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.38165283203125,0.0,0.0,9.55338982748799e-05,291.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.33477783203125,0.0,0.0,0.000100601791928,290.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3760986328125,0.0,0.0,7.430414552800357e-05,290.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.37310791015625,0.0,0.0,0.000100601799204,291.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3702392578125,0.0,0.0,0.0004772115789819,289.162841796875,294.1499938964844,272.4271850585937,271.2540588378906,272.845458984375,272.60211181640625,288.1713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179014643654,7.957298819860625e-09,0.0010178934317082,-0.0198981016874313,0.0,0.0,0.0,-0.0087575921788811,60.0,-10.948945999145508,-0.0,-7.06432601305096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.38165283203125,0.0,0.0,9.55338982748799e-05,291.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.33477783203125,0.0,0.0,0.000100601791928,290.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3760986328125,0.0,0.0,7.430414552800357e-05,290.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.37310791015625,0.0,0.0,0.000100601799204,291.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3702392578125,0.0,0.0,0.0004772115789819,289.162841796875,294.1499938964844,272.4271850585937,271.2540588378906,272.845458984375,272.60211181640625,288.1713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179014643654,7.957298819860625e-09,0.0010178934317082,-0.0198981016874313,0.0,0.0,0.0,-0.0087575921788811,60.0,-10.948945999145508,-0.0,-7.06432601305096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3730773925781,0.0,0.0,9.544218482915312e-05,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3268127441406,0.0,0.0,0.0001005052108666,290.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3675842285156,0.0,0.0,7.423281203955412e-05,290.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3646240234375,0.0,0.0,0.0001005052181426,291.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.36181640625,0.0,0.0,0.0004767534555867,289.1545715332031,294.1499938964844,272.3607177734375,271.1889038085937,272.837158203125,272.542236328125,288.16363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843036442523044e-09,0.0010169163579121,-0.019598850980401,0.0,0.0,0.0,-0.0087009472772479,60.0,-10.978744506835938,-0.0,-7.050769568195393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3730773925781,0.0,0.0,9.544218482915312e-05,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3268127441406,0.0,0.0,0.0001005052108666,290.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3675842285156,0.0,0.0,7.423281203955412e-05,290.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3646240234375,0.0,0.0,0.0001005052181426,291.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.36181640625,0.0,0.0,0.0004767534555867,289.1545715332031,294.1499938964844,272.3607177734375,271.1889038085937,272.837158203125,272.542236328125,288.16363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843036442523044e-09,0.0010169163579121,-0.019598850980401,0.0,0.0,0.0,-0.0087009472772479,60.0,-10.978744506835938,-0.0,-7.050769568195393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3679504394531,0.0,0.0,9.538884478388354e-05,291.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.322021484375,0.0,0.0,0.0001004490404739,290.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3625183105469,0.0,0.0,7.419132452923805e-05,290.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35955810546875,0.0,0.0,0.0001004490477498,291.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3567810058594,0.0,0.0,0.0004764870100189,289.1496276855469,294.1499938964844,272.320556640625,271.1495361328125,272.83160400390625,272.5057067871094,288.1590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163559345528,7.776580268625821e-09,0.0010163481347262,-0.0194248035550117,0.0,0.0,0.0,-0.0086680017411708,60.0,-10.9970064163208,-0.0,-7.042890359798548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3645324707031,0.0,0.0,9.535408025840296e-05,291.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.31884765625,0.0,0.0,0.0001004124351311,290.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3591003417969,0.0,0.0,7.416428707074374e-05,290.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.356201171875,0.0,0.0,0.0001004124424071,291.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3533935546875,0.0,0.0,0.0004763133474625,289.1463317871094,294.1499938964844,272.293701171875,271.12322998046875,272.82769775390625,272.4811706542969,288.1559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159855009987,7.733268247989145e-09,0.0010159778175875,-0.0193113684654235,0.0,0.0,0.0,-0.0086465300992131,60.0,-11.009313583374023,-0.0,-7.037758109618153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3559875488281,0.0,0.0,9.526961366645992e-05,291.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3108825683594,0.0,0.0,0.0001003234865493,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.35064697265625,0.0,0.0,7.409858517348766e-05,290.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3477478027344,0.0,0.0,0.0001003234938252,291.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3450012207031,0.0,0.0,0.0004758914001286,289.1380615234375,294.1499938964844,272.2264099121094,271.05731201171875,272.8173522949219,272.4193420410156,288.1482849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150854941457,7.628030651574136e-09,0.0010150779271498,-0.0190357472747564,0.0,0.0,0.0,-0.0085943592712283,60.0,-11.040413856506348,-0.0,-7.025295190032922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3559875488281,0.0,0.0,9.526961366645992e-05,291.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3108825683594,0.0,0.0,0.0001003234865493,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.35064697265625,0.0,0.0,7.409858517348766e-05,290.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3477478027344,0.0,0.0,0.0001003234938252,291.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3450012207031,0.0,0.0,0.0004758914001286,289.1380615234375,294.1499938964844,272.2264099121094,271.05731201171875,272.8173522949219,272.4193420410156,288.1482849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150854941457,7.628030651574136e-09,0.0010150779271498,-0.0190357472747564,0.0,0.0,0.0,-0.0085943592712283,60.0,-11.040413856506348,-0.0,-7.025295190032922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3517150878906,0.0,0.0,9.522919572191312e-05,291.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3069152832031,0.0,0.0,0.0001002809221972,290.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3464050292969,0.0,0.0,7.406715303659439e-05,290.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3435363769531,0.0,0.0,0.0001002809294732,291.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3408203125,0.0,0.0,0.0004756895359605,289.1339416503906,294.1499938964844,272.1927795410156,271.0243530273437,272.811767578125,272.3881225585937,288.1444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146548738703,7.577678928782916e-09,0.0010146473068743,-0.018903873860836,0.0,0.0,0.0,-0.0085693979635834,60.0,-11.056212425231934,-0.0,-7.019335868108102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3474426269531,0.0,0.0,9.519011655356736e-05,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.30291748046875,0.0,0.0,0.000100239769381,290.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3421936035156,0.0,0.0,7.403675408568233e-05,290.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3393249511719,0.0,0.0,0.0001002397766569,291.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.33660888671875,0.0,0.0,0.0004754943074658,289.1298522949219,294.1499938964844,272.1591491699219,270.991455078125,272.805908203125,272.3567810058594,288.1405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142384562641,7.528988099636535e-09,0.0010142310056835,-0.0187763478606939,0.0,0.0,0.0,-0.0085452599450945,60.0,-11.072125434875488,-0.0,-7.01357620869203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33892822265625,0.0,0.0,9.511561802355573e-05,291.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2949523925781,0.0,0.0,0.000100161320006,290.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.333740234375,0.0,0.0,7.397881563520059e-05,290.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3309326171875,0.0,0.0,0.0001001613272819,291.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3282470703125,0.0,0.0,0.0004751221858896,289.1216125488281,294.1499938964844,272.0921325683594,270.9258728027344,272.79345703125,272.2937316894531,288.13287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134447365999,7.436173454777872e-09,0.0010134372860193,-0.0185332540422678,0.0,0.0,0.0,-0.0084992470219731,60.0,-11.104209899902344,-0.0,-7.00260258668095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33892822265625,0.0,0.0,9.511561802355573e-05,291.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2949523925781,0.0,0.0,0.000100161320006,290.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.333740234375,0.0,0.0,7.397881563520059e-05,290.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3309326171875,0.0,0.0,0.0001001613272819,291.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3282470703125,0.0,0.0,0.0004751221858896,289.1216125488281,294.1499938964844,272.0921325683594,270.9258728027344,272.79345703125,272.2937316894531,288.13287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134447365999,7.436173454777872e-09,0.0010134372860193,-0.0185332540422678,0.0,0.0,0.0,-0.0084992470219731,60.0,-11.104209899902344,-0.0,-7.00260258668095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3304443359375,0.0,0.0,9.504451008979232e-05,291.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2870178222656,0.0,0.0,0.0001000864431262,290.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3252868652344,0.0,0.0,7.392351108137518e-05,290.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.322509765625,0.0,0.0,0.0001000864504021,291.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31988525390625,0.0,0.0,0.0004747669736389,289.1134033203125,294.1499938964844,272.0256652832031,270.86090087890625,272.7800598144531,272.2304992675781,288.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126871056854,7.347582542394093e-09,0.0010126797715201,-0.0183012206107378,0.0,0.0,0.0,-0.0084553286433219,60.0,-11.13642692565918,-0.0,-6.992136292183204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3304443359375,0.0,0.0,9.504451008979232e-05,291.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2870178222656,0.0,0.0,0.0001000864431262,290.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3252868652344,0.0,0.0,7.392351108137518e-05,290.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.322509765625,0.0,0.0,0.0001000864504021,291.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31988525390625,0.0,0.0,0.0004747669736389,289.1134033203125,294.1499938964844,272.0256652832031,270.86090087890625,272.7800598144531,272.2304992675781,288.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126871056854,7.347582542394093e-09,0.0010126797715201,-0.0183012206107378,0.0,0.0,0.0,-0.0084553286433219,60.0,-11.13642692565918,-0.0,-6.992136292183204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.32196044921875,0.0,0.0,9.497554856352508e-05,291.453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2790832519531,0.0,0.0,0.0001000138217932,290.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3168640136719,0.0,0.0,7.386987272184342e-05,290.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3141174316406,0.0,0.0,0.0001000138290692,291.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3115234375,0.0,0.0,0.0004744225007016,289.1051940917969,294.1499938964844,271.9599914550781,270.7967834472656,272.76568603515625,272.16729736328125,288.1174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119522921741,7.261662826607562e-09,0.0010119450744241,-0.0180761814117431,0.0,0.0,0.0,-0.0084127346053719,60.0,-11.168420791625977,-0.0,-6.98199329463023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.32196044921875,0.0,0.0,9.497554856352508e-05,291.453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2790832519531,0.0,0.0,0.0001000138217932,290.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3168640136719,0.0,0.0,7.386987272184342e-05,290.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3141174316406,0.0,0.0,0.0001000138290692,291.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3115234375,0.0,0.0,0.0004744225007016,289.1051940917969,294.1499938964844,271.9599914550781,270.7967834472656,272.76568603515625,272.16729736328125,288.1174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119522921741,7.261662826607562e-09,0.0010119450744241,-0.0180761814117431,0.0,0.0,0.0,-0.0084127346053719,60.0,-11.168420791625977,-0.0,-6.98199329463023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3134765625,0.0,0.0,9.490794036537407e-05,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2711181640625,0.0,0.0,9.994262654799968e-05,290.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3084716796875,0.0,0.0,7.381728937616572e-05,290.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3057556152344,0.0,0.0,9.99426338239573e-05,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3031616210937,0.0,0.0,0.000474084779853,289.09698486328125,294.1499938964844,271.8954162597656,270.7337951660156,272.7504272460937,272.1043395996094,288.1096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112320305779,7.17743420253214e-09,0.001011224812828,-0.0178555678576231,0.0,0.0,0.0,-0.008370978757739,60.0,-11.199962615966797,-0.0,-6.97205706501336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.12274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3134765625,0.0,0.0,9.490794036537407e-05,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2711181640625,0.0,0.0,9.994262654799968e-05,290.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3084716796875,0.0,0.0,7.381728937616572e-05,290.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3057556152344,0.0,0.0,9.99426338239573e-05,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3031616210937,0.0,0.0,0.000474084779853,289.09698486328125,294.1499938964844,271.8954162597656,270.7337951660156,272.7504272460937,272.1043395996094,288.1096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112320305779,7.17743420253214e-09,0.001011224812828,-0.0178555678576231,0.0,0.0,0.0,-0.008370978757739,60.0,-11.199962615966797,-0.0,-6.97205706501336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3092346191406,0.0,0.0,9.487461647950111e-05,291.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.26715087890625,0.0,0.0,9.990753460442647e-05,290.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.30426025390625,0.0,0.0,7.3791372415144e-05,290.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3015441894531,0.0,0.0,9.990754188038407e-05,291.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2989807128906,0.0,0.0,0.0004739183350466,289.0928955078125,294.1499938964844,271.8636169433594,270.70281982421875,272.74249267578125,272.0730285644531,288.1057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.135918078660097e-09,0.0010108698625117,-0.0177468284964561,0.0,0.0,0.0,-0.0083503974601626,60.0,-11.21548843383789,-0.0,-6.967162136106708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30499267578125,0.0,0.0,9.484175097895786e-05,291.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26318359375,0.0,0.0,9.987293015001342e-05,290.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.300048828125,0.0,0.0,7.376580470008776e-05,290.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.29736328125,0.0,0.0,9.987293742597104e-05,291.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2948303222656,0.0,0.0,0.000473754160339,289.0888061523437,294.1499938964844,271.8321838378906,270.67218017578125,272.7343444824219,272.0418701171875,288.10186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105267865583,7.094972165333502e-09,0.0010105196852236,-0.0176395811140537,0.0,0.0,0.0,-0.0083300992846488,60.0,-11.230798721313477,-0.0,-6.962336129845427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2965393066406,0.0,0.0,9.47778971749358e-05,291.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2552490234375,0.0,0.0,9.980568574974312e-05,290.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2916564941406,0.0,0.0,7.371614628937095e-05,290.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2890014648437,0.0,0.0,9.980569302570076e-05,291.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2864990234375,0.0,0.0,0.000473435211461,289.08062744140625,294.1499938964844,271.77056884765625,270.6122436523437,272.7174072265625,271.980224609375,288.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098464554175,7.0154184683701715e-09,0.0010098394704982,-0.0174312070012092,0.0,0.0,0.0,-0.0082906605675816,60.0,-11.26070785522461,-0.0,-6.952964781703487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2965393066406,0.0,0.0,9.47778971749358e-05,291.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2552490234375,0.0,0.0,9.980568574974312e-05,290.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2916564941406,0.0,0.0,7.371614628937095e-05,290.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2890014648437,0.0,0.0,9.980569302570076e-05,291.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2864990234375,0.0,0.0,0.000473435211461,289.08062744140625,294.1499938964844,271.77056884765625,270.6122436523437,272.7174072265625,271.980224609375,288.0940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098464554175,7.0154184683701715e-09,0.0010098394704982,-0.0174312070012092,0.0,0.0,0.0,-0.0082906605675816,60.0,-11.26070785522461,-0.0,-6.952964781703487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2881164550781,0.0,0.0,9.471699013374746e-05,291.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2473449707031,0.0,0.0,9.974154090741648e-05,290.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28326416015625,0.0,0.0,7.366876525338739e-05,290.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2806701660156,0.0,0.0,9.974154818337412e-05,291.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2781677246094,0.0,0.0,0.0004731309309136,289.07244873046875,294.1499938964844,271.7108459472656,270.55426025390625,272.6997375488281,271.9194641113281,288.0862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091974399983,6.939532060101783e-09,0.001009190455079,-0.0172324366867542,0.0,0.0,0.0,-0.0082530407235026,60.0,-11.289769172668455,-0.0,-6.944030417344038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2881164550781,0.0,0.0,9.471699013374746e-05,291.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2473449707031,0.0,0.0,9.974154090741648e-05,290.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28326416015625,0.0,0.0,7.366876525338739e-05,290.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2806701660156,0.0,0.0,9.974154818337412e-05,291.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2781677246094,0.0,0.0,0.0004731309309136,289.07244873046875,294.1499938964844,271.7108459472656,270.55426025390625,272.6997375488281,271.9194641113281,288.0862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091974399983,6.939532060101783e-09,0.001009190455079,-0.0172324366867542,0.0,0.0,0.0,-0.0082530407235026,60.0,-11.289769172668455,-0.0,-6.944030417344038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
