time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
798660,291.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2796630859375,0.0,0.0,9.466205665376036e-05,291.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2394104003906,0.0,0.0,9.968370432034136e-05,290.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.27490234375,0.0,0.0,7.362604810623452e-05,290.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2723083496094,0.0,0.0,9.968371159629896e-05,291.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2698669433594,0.0,0.0,0.0004728565691038,289.0643005371094,294.1499938964844,271.6532897949219,270.4984436035156,272.681396484375,271.85992431640625,288.0784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086122201755,6.871100577399147e-09,0.0010086053516715,-0.0170531924813985,0.0,0.0,0.0,-0.0082191163673996,60.0,-11.31787109375,-0.0,-6.93597925760514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2796630859375,0.0,0.0,9.466205665376036e-05,291.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2394104003906,0.0,0.0,9.968370432034136e-05,290.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.27490234375,0.0,0.0,7.362604810623452e-05,290.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2723083496094,0.0,0.0,9.968371159629896e-05,291.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2698669433594,0.0,0.0,0.0004728565691038,289.0643005371094,294.1499938964844,271.6532897949219,270.4984436035156,272.681396484375,271.85992431640625,288.0784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086122201755,6.871100577399147e-09,0.0010086053516715,-0.0170531924813985,0.0,0.0,0.0,-0.0082191163673996,60.0,-11.31787109375,-0.0,-6.93597925760514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.271240234375,0.0,0.0,9.461335866944864e-05,291.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2314758300781,0.0,0.0,9.963241609511896e-05,290.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2665405273437,0.0,0.0,7.358816947089508e-05,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.26397705078125,0.0,0.0,9.963242337107658e-05,291.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2615661621094,0.0,0.0,0.0004726132901851,289.0561218261719,294.1499938964844,271.59814453125,270.44512939453125,272.6623840332031,271.8017272949219,288.0706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810422892300494e-09,0.0010080864885821,-0.0168942585587501,0.0,0.0,0.0,-0.0081890355795621,60.0,-11.345100402832031,-0.0,-6.928844697995373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.271240234375,0.0,0.0,9.461335866944864e-05,291.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2314758300781,0.0,0.0,9.963241609511896e-05,290.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2665405273437,0.0,0.0,7.358816947089508e-05,290.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.26397705078125,0.0,0.0,9.963242337107658e-05,291.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2615661621094,0.0,0.0,0.0004726132901851,289.0561218261719,294.1499938964844,271.59814453125,270.44512939453125,272.6623840332031,271.8017272949219,288.0706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810422892300494e-09,0.0010080864885821,-0.0168942585587501,0.0,0.0,0.0,-0.0081890355795621,60.0,-11.345100402832031,-0.0,-6.928844697995373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2670288085937,0.0,0.0,9.459192369831726e-05,291.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2275390625,0.0,0.0,9.960984607459976e-05,290.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2623596191406,0.0,0.0,7.357149297604337e-05,290.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.25982666015625,0.0,0.0,9.96098533505574e-05,291.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2574157714844,0.0,0.0,0.0004725062171928,289.05206298828125,294.1499938964844,271.5715637207031,270.4194641113281,272.65264892578125,271.7732238769531,288.06671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078648338094,6.7837171435769505e-09,0.0010078580817207,-0.0168243050575256,0.0,0.0,0.0,-0.0081757958978414,60.0,-11.358368873596191,-0.0,-6.925705520188785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2628173828125,0.0,0.0,9.457276610191911e-05,291.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2235717773437,0.0,0.0,9.958967712009326e-05,290.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2581787109375,0.0,0.0,7.355659909080714e-05,290.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.25567626953125,0.0,0.0,9.958968439605088e-05,291.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2532653808594,0.0,0.0,0.0004724105529021,289.0479736328125,294.1499938964844,271.54571533203125,270.39453125,272.64276123046875,271.7451477050781,288.06280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076607577502,6.7598566744209165e-09,0.0010076540056616,-0.0167618058621883,0.0,0.0,0.0,-0.0081639671698212,60.0,-11.371399879455566,-0.0,-6.92290100801074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2544250488281,0.0,0.0,9.454163227928802e-05,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.21563720703125,0.0,0.0,9.955689165508376e-05,290.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.24981689453125,0.0,0.0,7.353238470386714e-05,290.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2473449707031,0.0,0.0,9.955689893104136e-05,291.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2449951171875,0.0,0.0,0.0004722550220321,289.0398254394531,294.1499938964844,271.4962463378906,270.3469543457031,272.62261962890625,271.6903991699219,288.054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073290904983,6.721069478743402e-09,0.0010073223384097,-0.0166602078825235,0.0,0.0,0.0,-0.0081447390839457,60.0,-11.396687507629396,-0.0,-6.91834429744631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2544250488281,0.0,0.0,9.454163227928802e-05,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.21563720703125,0.0,0.0,9.955689165508376e-05,290.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.24981689453125,0.0,0.0,7.353238470386714e-05,290.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2473449707031,0.0,0.0,9.955689893104136e-05,291.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2449951171875,0.0,0.0,0.0004722550220321,289.0398254394531,294.1499938964844,271.4962463378906,270.3469543457031,272.62261962890625,271.6903991699219,288.054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073290904983,6.721069478743402e-09,0.0010073223384097,-0.0166602078825235,0.0,0.0,0.0,-0.0081447390839457,60.0,-11.396687507629396,-0.0,-6.91834429744631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2460327148437,0.0,0.050000000745058,9.451934602111578e-05,291.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2077331542969,0.0,0.050000000745058,9.95334194158204e-05,290.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2414855957031,0.0,0.050000000745058,7.351504609687254e-05,290.6727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2390441894531,0.0,0.050000000745058,9.9533426691778e-05,291.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2366943359375,0.0,0.050000000745058,0.0004721436998806,289.0317077636719,291.1499938964844,271.45001220703125,270.3026428222656,272.6020202636719,271.6375427246094,288.04705810546875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070916032418,6.693302800897527e-09,0.0010070848511531,-0.0165874753147363,0.0,0.0,0.0,-0.0081309732049703,60.0,-11.421002388000488,-0.0,-6.915082906289173e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2460327148437,0.0,0.050000000745058,9.451934602111578e-05,291.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2077331542969,0.0,0.050000000745058,9.95334194158204e-05,290.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2414855957031,0.0,0.050000000745058,7.351504609687254e-05,290.6727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2390441894531,0.0,0.050000000745058,9.9533426691778e-05,291.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2366943359375,0.0,0.050000000745058,0.0004721436998806,289.0317077636719,291.1499938964844,271.45001220703125,270.3026428222656,272.6020202636719,271.6375427246094,288.04705810546875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070916032418,6.693302800897527e-09,0.0010070848511531,-0.0165874753147363,0.0,0.0,0.0,-0.0081309732049703,60.0,-11.421002388000488,-0.0,-6.915082906289173e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4228210449219,0.6369081735610962,0.050000000745058,0.0408301874995231,291.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4149169921875,0.6369081735610962,0.050000000745058,0.0429961532354354,290.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.421875,0.6369081735610962,0.050000000745058,0.0317568145692348,290.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.42138671875,0.6369081735610962,0.050000000745058,0.0429961569607257,291.6341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4208984375,0.6369081735610962,0.050000000745058,0.2039552479982376,288.2763671875,291.1499938964844,271.42779541015625,270.2817687988281,285.0150756835937,287.7679138183594,287.9444580078125,1.0,0.1097099334001541,0.2000000029802322,0.0,0.9220008254051208,1.0,-0.4350908100605011,2.2512405450925146e-07,0.4350906014442444,-0.1087846681475639,0.0,0.0,0.0,10.191970825195312,60.0,-226.2291412353516,-0.0,12.277575492858888,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,291.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.881103515625,0.6337080001831055,0.050000000745058,0.0452266633510589,291.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.88067626953125,0.6337080001831055,0.050000000745058,0.0476258546113967,291.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8810729980469,0.6337080001831055,0.050000000745058,0.035176295787096,290.738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.88104248046875,0.6337080001831055,0.050000000745058,0.0476258546113967,291.62371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8810119628906,0.6337080001831055,0.050000000745058,0.2259165495634079,287.8410949707031,291.1499938964844,271.4056701660156,270.2616271972656,286.56317138671875,291.45953369140625,287.7198486328125,1.0,0.1210917830467224,0.4000000059604645,0.0,0.8440017104148865,1.0,-0.4818984866142273,2.590733743090823e-07,0.4818982183933258,-0.1201748549938201,0.0,0.0,0.0,12.503302574157717,60.0,-351.9865417480469,-0.0,16.677576065063477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.52471923828125,0.5726025700569153,0.050000000745058,0.0456714145839214,291.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.52471923828125,0.5726025700569153,0.050000000745058,0.0480941981077194,291.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.52471923828125,0.5726025700569153,0.050000000745058,0.03552221134305,290.7784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.52471923828125,0.5726025700569153,0.050000000745058,0.0480941981077194,291.6103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.52471923828125,0.5726025700569153,0.050000000745058,0.2281381785869598,287.51239013671875,291.1499938964844,271.3617858886719,270.2235412597656,286.55694580078125,291.6116943359375,287.4560852050781,1.0,0.1406079232692718,0.800000011920929,0.0,0.6880033612251282,1.0,-0.4866388142108917,2.9769691423098266e-07,0.4866385161876678,-0.121581844985485,0.0,0.0,0.0,20.001022338867188,60.0,-326.4779968261719,-0.0,23.18828010559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.52471923828125,0.5726025700569153,0.050000000745058,0.0456714145839214,291.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.52471923828125,0.5726025700569153,0.050000000745058,0.0480941981077194,291.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.52471923828125,0.5726025700569153,0.050000000745058,0.03552221134305,290.7784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.52471923828125,0.5726025700569153,0.050000000745058,0.0480941981077194,291.6103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.52471923828125,0.5726025700569153,0.050000000745058,0.2281381785869598,287.51239013671875,291.1499938964844,271.3617858886719,270.2235412597656,286.55694580078125,291.6116943359375,287.4560852050781,1.0,0.1406079232692718,0.800000011920929,0.0,0.6880033612251282,1.0,-0.4866388142108917,2.9769691423098266e-07,0.4866385161876678,-0.121581844985485,0.0,0.0,0.0,20.001022338867188,60.0,-326.4779968261719,-0.0,23.18828010559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4165344238281,0.5506402254104614,0.050000000745058,0.0458080396056175,291.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4165344238281,0.5506402254104614,0.050000000745058,0.048238068819046,291.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4165344238281,0.5506402254104614,0.050000000745058,0.0356284752488136,290.7880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4165344238281,0.5506402254104614,0.050000000745058,0.048238068819046,291.6056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4165344238281,0.5506402254104614,0.050000000745058,0.2288206368684768,287.4062805175781,291.1499938964844,271.3399963378906,270.2055358886719,286.543701171875,291.6070251464844,287.3564758300781,1.0,0.1490256786346435,1.0,0.0,0.610004186630249,1.0,-0.4880944490432739,3.502628942442243e-07,0.4880940914154053,-0.1220433488488197,0.0,0.0,0.0,23.64913749694824,60.0,-297.92791748046875,-0.0,26.345121383666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.915771484375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764771566323196e-21,-7.277451018710575e-21,2.5126794523873792e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.0469055175781,297.1499938964844,293.1499938964844,0.0007133258623071,-61.96134185791016,288.13214111328125,0.533504068851471,0.050000000745058,0.0459400713443756,291.3607788085937,297.1499938964844,293.1499938964844,0.0005636705318465,-51.558929443359375,287.93365478515625,0.533504068851471,0.050000000745058,0.0483771078288555,291.0341491699219,297.1499938964844,293.1499938964844,0.0004632085037883,-24.88252067565918,287.5892944335937,0.533504068851471,0.050000000745058,0.035731166601181,290.7946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7324523925781,0.533504068851471,0.050000000745058,0.0483771078288555,291.6029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.75115966796875,0.533504068851471,0.050000000745058,0.2294801771640777,287.31060791015625,291.1499938964844,271.3183288574219,270.188232421875,286.5320129394531,291.6034545898437,287.2650146484375,1.0,0.1565965712070465,1.0,0.0,0.6874284744262695,1.0,-0.4895018637180328,3.046948791052273e-07,0.4895015656948089,-0.1224811673164367,0.0,0.0,1.0,27.1788387298584,60.0,-270.1540222167969,-638.2017211914062,29.38068580627441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,300.89532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,293.9488525390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.5561065083602443e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0057101952843368,0.0057103247381746,-1.2935498716615257e-07,0.0,0.0,0.0,0.0,0.0070078019052743,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.0614624023437,297.1499938964844,293.1499938964844,0.0016192811308428,-133.10951232910156,290.73760986328125,0.5102904438972473,0.050000000745058,0.0461799353361129,291.3646850585937,297.1499938964844,293.1499938964844,0.0013858270831406,-119.96237182617188,290.4013671875,0.5102904438972473,0.050000000745058,0.0486296936869621,291.0498352050781,297.1499938964844,293.1499938964844,0.0013106173137202,-83.79521942138672,290.2640686035156,0.5102904438972473,0.050000000745058,0.0359177254140377,290.8173522949219,297.1499938964844,293.1499938964844,0.0014462089166045,-125.18922424316406,290.4510192871094,0.5102904438972473,0.050000000745058,0.0486296936869621,291.6122741699219,297.1499938964844,293.1499938964844,0.0011417558416724,-468.8291015625,290.0552673339844,0.5102904438972473,0.050000000745058,0.2306783348321914,288.6072082519531,291.1499938964844,271.2752990722656,270.15545654296875,286.5204772949219,291.6093139648437,289.3490295410156,1.0,0.1694414913654327,1.0,0.0,0.842276930809021,1.0,-0.4920576810836792,2.669998764304182e-07,0.4920574128627777,-0.1232545375823974,0.0,0.0,1.0,33.59158706665039,60.0,2996.390625,-6094.77490234375,34.95653533935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2494812011719,309.70233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,8772.84375,18000.0,0.0,0.0,0.0234654322266578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9507898688316344,0.9507973194122314,-7.473514415323734e-06,0.0,2.3814431187929586e-05,0.0,0.0,95.65039825439452,0.0,0.0,0.0,0.5367259979248047,4.0,0.0,1.0
799680,291.0614624023437,297.1499938964844,293.1499938964844,0.0016192811308428,-133.10951232910156,290.73760986328125,0.5102904438972473,0.050000000745058,0.0461799353361129,291.3646850585937,297.1499938964844,293.1499938964844,0.0013858270831406,-119.96237182617188,290.4013671875,0.5102904438972473,0.050000000745058,0.0486296936869621,291.0498352050781,297.1499938964844,293.1499938964844,0.0013106173137202,-83.79521942138672,290.2640686035156,0.5102904438972473,0.050000000745058,0.0359177254140377,290.8173522949219,297.1499938964844,293.1499938964844,0.0014462089166045,-125.18922424316406,290.4510192871094,0.5102904438972473,0.050000000745058,0.0486296936869621,291.6122741699219,297.1499938964844,293.1499938964844,0.0011417558416724,-468.8291015625,290.0552673339844,0.5102904438972473,0.050000000745058,0.2306783348321914,288.6072082519531,291.1499938964844,271.2752990722656,270.15545654296875,286.5204772949219,291.6093139648437,289.3490295410156,1.0,0.1694414913654327,1.0,0.0,0.842276930809021,1.0,-0.4920576810836792,2.669998764304182e-07,0.4920574128627777,-0.1232545375823974,0.0,0.0,1.0,33.59158706665039,60.0,2996.390625,-6094.77490234375,34.95653533935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2494812011719,309.70233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,8772.84375,18000.0,0.0,0.0,0.0234654322266578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9507898688316344,0.9507973194122314,-7.473514415323734e-06,0.0,2.3814431187929586e-05,0.0,0.0,95.65039825439452,0.0,0.0,0.0,0.5367259979248047,4.0,0.0,1.0
799740,291.10797119140625,297.1499938964844,293.1499938964844,0.0020981745328754,-159.6328125,293.6073608398437,0.495992511510849,0.050000000745058,0.0463843345642089,291.3926696777344,297.1499938964844,293.1499938964844,0.0018226626561954,-146.0341033935547,293.2388916015625,0.495992511510849,0.050000000745058,0.0488449372351169,291.09100341796875,297.1499938964844,293.1499938964844,0.0018339480739086,-108.52803802490234,293.2361145019531,0.495992511510849,0.050000000745058,0.0360767059028148,290.8607482910156,297.1499938964844,293.1499938964844,0.0020334487780928,-162.91793823242188,293.4951477050781,0.495992511510849,0.050000000745058,0.0488449372351169,291.6464538574219,297.1499938964844,293.1499938964844,0.0015028631314635,-571.1853637695312,292.8177795410156,0.495992511510849,0.050000000745058,0.2316993623971939,290.92706298828125,291.1499938964844,271.2327575683594,270.12506103515625,286.5299987792969,291.6405334472656,291.3356018066406,1.0,0.1796178966760635,1.0,0.0,0.9971253871917723,1.0,-0.4942357242107391,2.581410569746368e-07,0.4942354559898376,-0.1238876730203628,0.0,0.0,0.9725332260131836,39.05656051635742,60.0,2656.135009765625,-5857.1259765625,39.76189804077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.46221923828125,308.335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,15044.6015625,19080.0,0.0,0.0,0.0527423620223999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2447043657302856,1.2447172403335571,-1.2810372936655767e-05,0.0,5.352678999770433e-05,0.0,0.0,214.5884246826172,0.0,0.0,0.0,0.6993263959884644,4.0,0.0,1.0
799800,291.10797119140625,297.1499938964844,293.1499938964844,0.0020981745328754,-159.6328125,293.6073608398437,0.495992511510849,0.050000000745058,0.0463843345642089,291.3926696777344,297.1499938964844,293.1499938964844,0.0018226626561954,-146.0341033935547,293.2388916015625,0.495992511510849,0.050000000745058,0.0488449372351169,291.09100341796875,297.1499938964844,293.1499938964844,0.0018339480739086,-108.52803802490234,293.2361145019531,0.495992511510849,0.050000000745058,0.0360767059028148,290.8607482910156,297.1499938964844,293.1499938964844,0.0020334487780928,-162.91793823242188,293.4951477050781,0.495992511510849,0.050000000745058,0.0488449372351169,291.6464538574219,297.1499938964844,293.1499938964844,0.0015028631314635,-571.1853637695312,292.8177795410156,0.495992511510849,0.050000000745058,0.2316993623971939,290.92706298828125,291.1499938964844,271.2327575683594,270.12506103515625,286.5299987792969,291.6405334472656,291.3356018066406,1.0,0.1796178966760635,1.0,0.0,0.9971253871917723,1.0,-0.4942357242107391,2.581410569746368e-07,0.4942354559898376,-0.1238876730203628,0.0,0.0,0.9725332260131836,39.05656051635742,60.0,2656.135009765625,-5857.1259765625,39.76189804077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.46221923828125,308.335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,15044.6015625,19080.0,0.0,0.0,0.0527423620223999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2447043657302856,1.2447172403335571,-1.2810372936655767e-05,0.0,5.352678999770433e-05,0.0,0.0,214.5884246826172,0.0,0.0,0.0,0.6993263959884644,4.0,0.0,1.0
799860,291.16387939453125,297.1499938964844,293.1499938964844,0.0025185646954923,-181.84918212890625,295.4609680175781,0.4862391948699951,0.050000000745058,0.0465534068644046,291.42901611328125,297.1499938964844,293.1499938964844,0.0022098766639828,-168.06411743164062,295.0690002441406,0.4862391948699951,0.050000000745058,0.0490229800343513,291.140869140625,297.1499938964844,293.1499938964844,0.0022913690190762,-128.703857421875,295.1605834960937,0.4862391948699951,0.050000000745058,0.0362082049250602,290.9113464355469,297.1499938964844,293.1499938964844,0.0025501495692878,-193.8901214599609,295.4824523925781,0.4862391948699951,0.050000000745058,0.0490229800343513,291.6900634765625,297.1499938964844,293.1499938964844,0.0018176868325099,-655.7940673828125,294.5770263671875,0.4862391948699951,0.050000000745058,0.2325439155101776,292.3511962890625,291.1499938964844,271.1906433105469,270.0968322753906,286.54962158203125,291.68328857421875,292.64971923828125,1.0,0.1875913888216018,1.0,0.0,0.996123433113098,1.0,-0.4960373640060425,2.591305303667468e-07,0.496037095785141,-0.1243845224380493,0.0,0.0,0.712474524974823,43.57729721069336,48.0,1984.2474365234373,-5533.7724609375,43.77133560180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3428955078125,307.1955261230469,278.1499938964844,0.0,18000.0,313.1499938964844,21631.205078125,19080.0,0.0,0.0,0.0811489149928093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1477304697036743,1.1477433443069458,-1.2891088772448713e-05,0.0,8.235583663918078e-05,0.0,0.0,189.036376953125,0.0,0.0,0.0,0.6397682428359985,4.0,0.0,1.0
799920,291.16387939453125,297.1499938964844,293.1499938964844,0.0025185646954923,-181.84918212890625,295.4609680175781,0.4862391948699951,0.050000000745058,0.0465534068644046,291.42901611328125,297.1499938964844,293.1499938964844,0.0022098766639828,-168.06411743164062,295.0690002441406,0.4862391948699951,0.050000000745058,0.0490229800343513,291.140869140625,297.1499938964844,293.1499938964844,0.0022913690190762,-128.703857421875,295.1605834960937,0.4862391948699951,0.050000000745058,0.0362082049250602,290.9113464355469,297.1499938964844,293.1499938964844,0.0025501495692878,-193.8901214599609,295.4824523925781,0.4862391948699951,0.050000000745058,0.0490229800343513,291.6900634765625,297.1499938964844,293.1499938964844,0.0018176868325099,-655.7940673828125,294.5770263671875,0.4862391948699951,0.050000000745058,0.2325439155101776,292.3511962890625,291.1499938964844,271.1906433105469,270.0968322753906,286.54962158203125,291.68328857421875,292.64971923828125,1.0,0.1875913888216018,1.0,0.0,0.996123433113098,1.0,-0.4960373640060425,2.591305303667468e-07,0.496037095785141,-0.1243845224380493,0.0,0.0,0.712474524974823,43.57729721069336,48.0,1984.2474365234373,-5533.7724609375,43.77133560180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3428955078125,307.1955261230469,278.1499938964844,0.0,18000.0,313.1499938964844,21631.205078125,19080.0,0.0,0.0,0.0811489149928093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1477304697036743,1.1477433443069458,-1.2891088772448713e-05,0.0,8.235583663918078e-05,0.0,0.0,189.036376953125,0.0,0.0,0.0,0.6397682428359985,4.0,0.0,1.0
799980,291.2193603515625,297.1499938964844,293.1499938964844,0.002870372030884,-199.2508087158203,296.8177185058594,0.4839362204074859,0.050000000745058,0.0465957596898078,291.4667053222656,297.1499938964844,293.1499938964844,0.0025328840129077,-185.26564025878903,296.4077453613281,0.4839362204074859,0.050000000745058,0.0490675754845142,291.1916809082031,297.1499938964844,293.1499938964844,0.0026720305904746,-144.32510375976562,296.568359375,0.4839362204074859,0.050000000745058,0.0362411439418792,290.9623107910156,297.1499938964844,293.1499938964844,0.0029850320424884,-218.12945556640625,296.9426574707031,0.4839362204074859,0.050000000745058,0.0490675754845142,291.7355041503906,297.1499938964844,293.1499938964844,0.0020728004164993,-719.3988647460938,295.8524780273437,0.4839362204074859,0.050000000745058,0.2327554523944854,293.3763732910156,291.1499938964844,271.1490173339844,270.07061767578125,286.5732727050781,291.7287292480469,293.5597839355469,1.0,0.1890463978052139,1.0,0.0,0.995121419429779,1.0,-0.4964889287948608,2.594387069621007e-07,0.4964886605739593,-0.1244909763336181,0.0,0.0,0.3424289226531982,44.70985794067383,36.0,1210.3795166015625,-4605.4990234375,44.78025436401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9276733398437,305.4801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,24969.048828125,19080.0,0.0,0.0,0.1056166812777519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4322749376296997,0.4322817325592041,-6.793026841478422e-06,0.0,0.0001071875085472,0.0,0.0,29.551576614379883,0.0,0.0,0.0,0.3714243769645691,4.0,0.0,1.0
800040,291.2193603515625,297.1499938964844,293.1499938964844,0.002870372030884,-199.2508087158203,296.8177185058594,0.4839362204074859,0.050000000745058,0.0465957596898078,291.4667053222656,297.1499938964844,293.1499938964844,0.0025328840129077,-185.26564025878903,296.4077453613281,0.4839362204074859,0.050000000745058,0.0490675754845142,291.1916809082031,297.1499938964844,293.1499938964844,0.0026720305904746,-144.32510375976562,296.568359375,0.4839362204074859,0.050000000745058,0.0362411439418792,290.9623107910156,297.1499938964844,293.1499938964844,0.0029850320424884,-218.12945556640625,296.9426574707031,0.4839362204074859,0.050000000745058,0.0490675754845142,291.7355041503906,297.1499938964844,293.1499938964844,0.0020728004164993,-719.3988647460938,295.8524780273437,0.4839362204074859,0.050000000745058,0.2327554523944854,293.3763732910156,291.1499938964844,271.1490173339844,270.07061767578125,286.5732727050781,291.7287292480469,293.5597839355469,1.0,0.1890463978052139,1.0,0.0,0.995121419429779,1.0,-0.4964889287948608,2.594387069621007e-07,0.4964886605739593,-0.1244909763336181,0.0,0.0,0.3424289226531982,44.70985794067383,36.0,1210.3795166015625,-4605.4990234375,44.78025436401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9276733398437,305.4801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,24969.048828125,19080.0,0.0,0.0,0.1056166812777519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4322749376296997,0.4322817325592041,-6.793026841478422e-06,0.0,0.0001071875085472,0.0,0.0,29.551576614379883,0.0,0.0,0.0,0.3714243769645691,4.0,0.0,1.0
800100,291.24493408203125,297.1499938964844,293.1499938964844,0.0030503247398883,-209.48117065429688,297.3005676269531,0.4851479232311249,0.050000000745058,0.0465734079480171,291.48468017578125,297.1499938964844,293.1499938964844,0.0026951192412525,-195.089111328125,296.876708984375,0.4851479232311249,0.050000000745058,0.0490440391004085,291.21551513671875,297.1499938964844,293.1499938964844,0.002862352412194,-152.9779052734375,297.06890869140625,0.4851479232311249,0.050000000745058,0.0362237617373466,290.9862365722656,297.1499938964844,293.1499938964844,0.0032043154351413,-231.58279418945312,297.4710998535156,0.4851479232311249,0.050000000745058,0.0490440391004085,291.7572937011719,297.1499938964844,293.1499938964844,0.0021981843747198,-755.1586303710938,296.2851867675781,0.4851479232311249,0.050000000745058,0.2326438128948211,293.6719055175781,291.1499938964844,271.1283874511719,270.0581970214844,286.5852966308594,291.7508239746094,293.7500305175781,1.0,0.1878583282232284,1.0,0.0,0.994620442390442,1.0,-0.4962508678436279,2.593016859009367e-07,0.4962505996227264,-0.1244120895862579,0.0,0.0,0.1436206251382827,44.11238479614258,36.0,625.0780639648438,-3615.26611328125,44.2477912902832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.01953125,303.8812561035156,278.1499938964844,0.0,18000.0,313.1499938964844,22471.001953125,18000.0,0.0,0.0,0.1150830760598182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1935293823480606,0.1935347765684127,-5.392907496570842e-06,0.0,0.0001167946902569,0.0,0.0,9.72378158569336,0.0,0.0,0.0,0.2939446270465851,4.0,0.0,1.0
800160,291.2680358886719,297.1499938964844,293.1499938964844,0.0032650721259415,-224.0555114746093,297.6152648925781,0.4876546263694763,0.050000000745058,0.0465276986360549,291.5011901855469,297.1499938964844,293.1499938964844,0.002885875524953,-208.8424835205078,297.1678771972656,0.4876546263694763,0.050000000745058,0.0489959083497524,291.2373046875,297.1499938964844,293.1499938964844,0.0030837119556963,-164.71885681152344,297.3948059082031,0.4876546263694763,0.050000000745058,0.0361882112920284,291.00811767578125,297.1499938964844,293.1499938964844,0.003460026346147,-249.74415588378903,297.8323974609375,0.4876546263694763,0.050000000745058,0.0489959083497524,291.7774353027344,297.1499938964844,293.1499938964844,0.0023453703615814,-805.7891235351562,296.52862548828125,0.4876546263694763,0.050000000745058,0.2324154824018478,293.7280578613281,291.1499938964844,271.10791015625,270.04620361328125,286.5966491699219,291.771484375,293.6728820800781,1.0,0.1855832189321518,1.0,0.0,0.994120478630066,1.0,-0.495763897895813,2.590080043773924e-07,0.4957636296749115,-0.1242611557245254,0.0,0.0,0.0,42.89038848876953,25.0,-57.75219345092773,-2679.0595703125,43.16029739379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2745056152344,301.8575134277344,278.1499938964844,0.0,18000.0,313.1499938964844,19660.244140625,18000.0,0.0,0.0,0.1225631386041641,0.0,0.0,0.0,0.0,1.0,0.0021033659577369,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0872270315885543,0.0961838066577911,-0.0089567704126238,0.0,0.000124386002426,0.0,0.0,4.016658782958984,0.0,0.0,0.0,0.2781060039997101,4.0,0.0,1.0
800220,291.30499267578125,297.1499938964844,293.1499938964844,0.0038255956023931,-268.52978515625,297.847412109375,0.4958314597606659,0.050000000745058,0.0463869422674179,291.5281066894531,297.1499938964844,293.1499938964844,0.0033769991714507,-250.5028686523437,297.32000732421875,0.4958314597606659,0.050000000745058,0.0488476864993572,291.2728271484375,297.1499938964844,293.1499938964844,0.00364724942483,-199.44342041015625,297.63311767578125,0.4958314597606659,0.050000000745058,0.0360787324607372,291.0439147949219,297.1499938964844,293.1499938964844,0.0041134227067232,-303.0589904785156,298.1705322265625,0.4958314597606659,0.050000000745058,0.0488476864993572,291.8104858398437,297.1499938964844,293.1499938964844,0.0027269148267805,-961.881591796875,296.5425109863281,0.4958314597606659,0.050000000745058,0.2317123860120773,293.1797180175781,291.1499938964844,271.0672607421875,270.0234069824219,286.6153869628906,291.8060607910156,292.851318359375,1.0,0.1786273419857025,1.0,0.0,0.9931204319000244,1.0,-0.494264155626297,2.580890168246697e-07,0.4942639172077179,-0.1238031461834907,0.0,0.0,0.0,39.12729644775391,25.0,-1601.8408203125,-0.0,39.82436752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2922058105469,297.9263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18275.9921875,18000.0,0.0,0.0,0.1301272809505462,0.0,0.0,0.0,0.0,1.0,0.0106839630752801,0.0,-0.0,-0.0,0.0,0.0,0.0,6.316675717243925e-05,0.0640625581145286,-0.0639993920922279,0.0,0.000132062647026,0.0,0.0,2.412842273712158,0.0,0.0,0.0,0.2634752988815307,4.0,0.0,1.0
800280,291.30499267578125,297.1499938964844,293.1499938964844,0.0038255956023931,-268.52978515625,297.847412109375,0.4958314597606659,0.050000000745058,0.0463869422674179,291.5281066894531,297.1499938964844,293.1499938964844,0.0033769991714507,-250.5028686523437,297.32000732421875,0.4958314597606659,0.050000000745058,0.0488476864993572,291.2728271484375,297.1499938964844,293.1499938964844,0.00364724942483,-199.44342041015625,297.63311767578125,0.4958314597606659,0.050000000745058,0.0360787324607372,291.0439147949219,297.1499938964844,293.1499938964844,0.0041134227067232,-303.0589904785156,298.1705322265625,0.4958314597606659,0.050000000745058,0.0488476864993572,291.8104858398437,297.1499938964844,293.1499938964844,0.0027269148267805,-961.881591796875,296.5425109863281,0.4958314597606659,0.050000000745058,0.2317123860120773,293.1797180175781,291.1499938964844,271.0672607421875,270.0234069824219,286.6153869628906,291.8060607910156,292.851318359375,1.0,0.1786273419857025,1.0,0.0,0.9931204319000244,1.0,-0.494264155626297,2.580890168246697e-07,0.4942639172077179,-0.1238031461834907,0.0,0.0,0.0,39.12729644775391,25.0,-1601.8408203125,-0.0,39.82436752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2922058105469,297.9263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18275.9921875,18000.0,0.0,0.0,0.1301272809505462,0.0,0.0,0.0,0.0,1.0,0.0106839630752801,0.0,-0.0,-0.0,0.0,0.0,0.0,6.316675717243925e-05,0.0640625581145286,-0.0639993920922279,0.0,0.000132062647026,0.0,0.0,2.412842273712158,0.0,0.0,0.0,0.2634752988815307,4.0,0.0,1.0
800340,291.3278503417969,297.1499938964844,293.1499938964844,0.0046163760125637,-338.64715576171875,297.6680603027344,0.5032076239585876,0.050000000745058,0.0462745279073715,291.5448608398437,297.1499938964844,293.1499938964844,0.0040604737587273,-316.3139343261719,297.00518798828125,0.5032076239585876,0.050000000745058,0.048729307949543,291.2957458496094,297.1499938964844,293.1499938964844,0.0044276448898017,-253.4349670410156,297.4408264160156,0.5032076239585876,0.050000000745058,0.0359912998974323,291.0678100585937,297.1499938964844,293.1499938964844,0.0050263828597962,-385.1126098632813,298.1295166015625,0.5032076239585876,0.050000000745058,0.048729307949543,291.8314208984375,297.1499938964844,293.1499938964844,0.0032647289335727,-1214.6376953125,296.0146789550781,0.5032076239585876,0.050000000745058,0.2311508506536483,291.7547302246094,291.1499938964844,271.02716064453125,270.0020446777344,286.6261291503906,291.82879638671875,291.4740295410156,1.0,0.1732488274574279,1.0,0.0,0.9921204447746276,1.0,-0.4930661916732788,2.57349711318966e-07,0.4930659234523773,-0.1234040930867195,0.0,0.0,0.0,36.12221145629883,25.0,-1766.468017578125,-0.0,37.1744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.532470703125,297.9281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18025.759765625,18000.0,0.0,0.0,0.118854820728302,0.0,0.0,0.0,0.0,1.0,0.0161586496978998,0.0,-0.0,-0.0,0.0,0.0,0.0,7.749928045086563e-06,0.0712715908885002,-0.0712638422846794,0.0,0.0001206225351779,0.0,0.0,2.650090217590332,0.0,0.0,0.0,0.2625889480113983,4.0,0.0,1.0
800400,291.3278503417969,297.1499938964844,293.1499938964844,0.0046163760125637,-338.64715576171875,297.6680603027344,0.5032076239585876,0.050000000745058,0.0462745279073715,291.5448608398437,297.1499938964844,293.1499938964844,0.0040604737587273,-316.3139343261719,297.00518798828125,0.5032076239585876,0.050000000745058,0.048729307949543,291.2957458496094,297.1499938964844,293.1499938964844,0.0044276448898017,-253.4349670410156,297.4408264160156,0.5032076239585876,0.050000000745058,0.0359912998974323,291.0678100585937,297.1499938964844,293.1499938964844,0.0050263828597962,-385.1126098632813,298.1295166015625,0.5032076239585876,0.050000000745058,0.048729307949543,291.8314208984375,297.1499938964844,293.1499938964844,0.0032647289335727,-1214.6376953125,296.0146789550781,0.5032076239585876,0.050000000745058,0.2311508506536483,291.7547302246094,291.1499938964844,271.02716064453125,270.0020446777344,286.6261291503906,291.82879638671875,291.4740295410156,1.0,0.1732488274574279,1.0,0.0,0.9921204447746276,1.0,-0.4930661916732788,2.57349711318966e-07,0.4930659234523773,-0.1234040930867195,0.0,0.0,0.0,36.12221145629883,25.0,-1766.468017578125,-0.0,37.1744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.532470703125,297.9281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18025.759765625,18000.0,0.0,0.0,0.118854820728302,0.0,0.0,0.0,0.0,1.0,0.0161586496978998,0.0,-0.0,-0.0,0.0,0.0,0.0,7.749928045086563e-06,0.0712715908885002,-0.0712638422846794,0.0,0.0001206225351779,0.0,0.0,2.650090217590332,0.0,0.0,0.0,0.2625889480113983,4.0,0.0,1.0
800460,291.3431701660156,297.1499938964844,293.1499938964844,0.005370158702135,-401.38873291015625,297.81494140625,0.5095175504684448,0.050000000745058,0.0461896620690822,291.5555419921875,297.1499938964844,293.1499938964844,0.0046978765167295,-375.3080139160156,297.0297546386719,0.5095175504684448,0.050000000745058,0.0486399382352829,291.3111267089844,297.1499938964844,293.1499938964844,0.005171843804419,-302.12066650390625,297.58355712890625,0.5095175504684448,0.050000000745058,0.0359252914786338,291.08428955078125,297.1499938964844,293.1499938964844,0.005921272560954,-459.001708984375,298.4099426269531,0.5095175504684448,0.050000000745058,0.0486399382352829,291.8448181152344,297.1499938964844,293.1499938964844,0.0037529731635004,-1441.177734375,295.8463439941406,0.5095175504684448,0.050000000745058,0.2307269275188446,290.7734375,291.1499938964844,270.9875793457031,269.98193359375,286.6315612792969,291.843017578125,290.5561828613281,1.0,0.1689531058073043,1.0,0.0,0.991120457649231,1.0,-0.4921618402004242,2.56784318253267e-07,0.4921616017818451,-0.123061217367649,0.0,0.0,0.0,33.85400390625,25.0,-1456.9671630859375,-0.0,35.182552337646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7174072265625,297.9286193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.08203125,18000.0,0.0,0.0,0.0989975333213806,0.0,0.0,0.0,0.0,1.0,0.0216082613915205,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719278073636815e-06,0.0727552697062492,-0.0727475509047508,0.0,0.0001004699079203,0.0,0.0,2.701944589614868,0.0,0.0,0.0,0.2625782489776611,4.0,0.0,1.0
800520,291.3431701660156,297.1499938964844,293.1499938964844,0.005370158702135,-401.38873291015625,297.81494140625,0.5095175504684448,0.050000000745058,0.0461896620690822,291.5555419921875,297.1499938964844,293.1499938964844,0.0046978765167295,-375.3080139160156,297.0297546386719,0.5095175504684448,0.050000000745058,0.0486399382352829,291.3111267089844,297.1499938964844,293.1499938964844,0.005171843804419,-302.12066650390625,297.58355712890625,0.5095175504684448,0.050000000745058,0.0359252914786338,291.08428955078125,297.1499938964844,293.1499938964844,0.005921272560954,-459.001708984375,298.4099426269531,0.5095175504684448,0.050000000745058,0.0486399382352829,291.8448181152344,297.1499938964844,293.1499938964844,0.0037529731635004,-1441.177734375,295.8463439941406,0.5095175504684448,0.050000000745058,0.2307269275188446,290.7734375,291.1499938964844,270.9875793457031,269.98193359375,286.6315612792969,291.843017578125,290.5561828613281,1.0,0.1689531058073043,1.0,0.0,0.991120457649231,1.0,-0.4921618402004242,2.56784318253267e-07,0.4921616017818451,-0.123061217367649,0.0,0.0,0.0,33.85400390625,25.0,-1456.9671630859375,-0.0,35.182552337646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7174072265625,297.9286193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.08203125,18000.0,0.0,0.0,0.0989975333213806,0.0,0.0,0.0,0.0,1.0,0.0216082613915205,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719278073636815e-06,0.0727552697062492,-0.0727475509047508,0.0,0.0001004699079203,0.0,0.0,2.701944589614868,0.0,0.0,0.0,0.2625782489776611,4.0,0.0,1.0
