time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
800580,291.3555908203125,297.1499938964844,293.1499938964844,0.0061554070562124,-462.7336120605469,298.1114196777344,0.5150078535079956,0.050000000745058,0.0461233966052532,291.56365966796875,297.1499938964844,293.1499938964844,0.0053455345332622,-433.0724487304688,297.2077331542969,0.5150078535079956,0.050000000745058,0.0485701560974121,291.3232116699219,297.1499938964844,293.1499938964844,0.0059459968470036,-349.9217529296875,297.880859375,0.5150078535079956,0.050000000745058,0.0358737520873546,291.0971984863281,297.1499938964844,293.1499938964844,0.0068850866518914,-531.6390991210938,298.8437194824219,0.5150078535079956,0.050000000745058,0.0485701560974121,291.8547668457031,297.1499938964844,293.1499938964844,0.0042337030172348,-1663.1011962890625,295.834716796875,0.5150078535079956,0.050000000745058,0.2303959131240844,289.9627380371094,291.1499938964844,270.9485168457031,269.9629211425781,286.6349182128906,291.8533630371094,289.81005859375,1.0,0.1655151396989822,1.0,0.0,0.9901204705238342,1.0,-0.4914557337760925,2.5633559630477976e-07,0.491455465555191,-0.1227544993162155,0.0,0.0,0.0707958713173866,32.08331298828125,25.0,-615.6493530273438,-3353.0107421875,33.632503509521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.666259765625,300.0020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17634.4296875,18000.0,0.0,0.0,0.07342579215765,0.0,0.0,0.0,0.0,1.0,0.0179864056408405,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718897134065628,0.1437457203865051,-0.0718560069799423,0.0,7.451784767908975e-05,0.0,0.0,5.432358741760254,0.0,0.0,0.0,0.2709193527698517,4.0,0.0,1.0
800640,291.3555908203125,297.1499938964844,293.1499938964844,0.0061554070562124,-462.7336120605469,298.1114196777344,0.5150078535079956,0.050000000745058,0.0461233966052532,291.56365966796875,297.1499938964844,293.1499938964844,0.0053455345332622,-433.0724487304688,297.2077331542969,0.5150078535079956,0.050000000745058,0.0485701560974121,291.3232116699219,297.1499938964844,293.1499938964844,0.0059459968470036,-349.9217529296875,297.880859375,0.5150078535079956,0.050000000745058,0.0358737520873546,291.0971984863281,297.1499938964844,293.1499938964844,0.0068850866518914,-531.6390991210938,298.8437194824219,0.5150078535079956,0.050000000745058,0.0485701560974121,291.8547668457031,297.1499938964844,293.1499938964844,0.0042337030172348,-1663.1011962890625,295.834716796875,0.5150078535079956,0.050000000745058,0.2303959131240844,289.9627380371094,291.1499938964844,270.9485168457031,269.9629211425781,286.6349182128906,291.8533630371094,289.81005859375,1.0,0.1655151396989822,1.0,0.0,0.9901204705238342,1.0,-0.4914557337760925,2.5633559630477976e-07,0.491455465555191,-0.1227544993162155,0.0,0.0,0.0707958713173866,32.08331298828125,25.0,-615.6493530273438,-3353.0107421875,33.632503509521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.666259765625,300.0020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17634.4296875,18000.0,0.0,0.0,0.07342579215765,0.0,0.0,0.0,0.0,1.0,0.0179864056408405,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718897134065628,0.1437457203865051,-0.0718560069799423,0.0,7.451784767908975e-05,0.0,0.0,5.432358741760254,0.0,0.0,0.0,0.2709193527698517,4.0,0.0,1.0
800700,291.3621520996094,297.1499938964844,293.1499938964844,0.0064240917563438,-474.5770568847656,298.46319580078125,0.5174638032913208,0.050000000745058,0.0460957773029804,291.5679016113281,297.1499938964844,293.1499938964844,0.0055719353258609,-444.8821105957031,297.5292358398437,0.5174638032913208,0.050000000745058,0.048541072756052,291.32928466796875,297.1499938964844,293.1499938964844,0.0062183900736272,-359.72283935546875,298.241455078125,0.5174638032913208,0.050000000745058,0.0358522720634937,291.1034545898437,297.1499938964844,293.1499938964844,0.0072247106581926,-546.099365234375,299.243896484375,0.5174638032913208,0.050000000745058,0.048541072756052,291.85986328125,297.1499938964844,293.1499938964844,0.0044076042249798,-1712.05029296875,296.10302734375,0.5174638032913208,0.050000000745058,0.2302579581737518,290.0145874023437,291.1499938964844,270.92919921875,269.9537658691406,286.6366577148437,291.8581848144531,290.3002319335937,1.0,0.1640592515468597,1.0,0.0,0.9896204471588136,1.0,-0.4911614060401916,2.561457677074941e-07,0.4911611676216125,-0.1226118355989456,0.0,0.0,0.146416962146759,31.345443725585938,25.0,757.2850341796875,-3844.728271484375,32.987850189208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9688415527344,306.2064819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17747.357421875,18000.0,0.0,0.0,0.0648844167590141,0.0,0.0,0.0,0.0,1.0,0.0100020319223403,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047706604003906,0.1666605025529861,-0.0618898496031761,0.0,6.584943184861913e-05,0.0,0.0,6.453688621520996,0.0,0.0,0.0,0.2760602235794067,4.0,0.0,1.0
800760,291.37091064453125,297.1499938964844,293.1499938964844,0.0065285111777484,-469.5865478515625,299.0152587890625,0.5197374224662781,0.050000000745058,0.0460712239146232,291.57391357421875,297.1499938964844,293.1499938964844,0.0056597650982439,-440.49261474609375,298.0917358398437,0.5197374224662781,0.050000000745058,0.0485152155160903,291.337158203125,297.1499938964844,293.1499938964844,0.0063337958417832,-356.66998291015625,298.8118591308594,0.5197374224662781,0.050000000745058,0.0358331725001335,291.1109313964844,297.1499938964844,293.1499938964844,0.0073769642040133,-541.6656494140625,299.8131408691406,0.5197374224662781,0.050000000745058,0.0485152155160903,291.8670349121094,297.1499938964844,293.1499938964844,0.0044685816392302,-1694.3890380859375,296.67108154296875,0.5197374224662781,0.050000000745058,0.230135291814804,290.629150390625,291.1499938964844,270.9100036621094,269.94482421875,286.639892578125,291.8647155761719,290.9219055175781,1.0,0.1627531200647354,1.0,0.0,0.9891204833984376,1.0,-0.4908997416496277,2.559752090292023e-07,0.4908995032310486,-0.1224752441048622,0.0,0.0,0.1201744601130485,30.68954086303711,25.0,1164.2911376953125,-3933.0068359375,32.41543960571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.79278564453125,307.47509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.7109375,18000.0,0.0,0.0,0.0611632615327835,0.0,0.0,0.0,0.0,1.0,0.0053671267814934,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132703870534896,0.1514037400484085,-0.0381333455443382,0.0,6.20729333604686e-05,0.0,0.0,5.928049087524414,0.0,0.0,0.0,0.2756248414516449,4.0,0.0,1.0
800820,291.38360595703125,297.1499938964844,293.1499938964844,0.0066936314105987,-469.3209838867188,299.59136962890625,0.5223026871681213,0.050000000745058,0.0460446067154407,291.5830383300781,297.1499938964844,293.1499938964844,0.0057927351444959,-440.3394775390625,298.6740417480469,0.5223026871681213,0.050000000745058,0.048487190157175,291.3485412597656,297.1499938964844,293.1499938964844,0.006509724073112,-357.2733154296875,299.40789794921875,0.5223026871681213,0.050000000745058,0.0358124710619449,291.1214294433594,297.1499938964844,293.1499938964844,0.0076168775558471,-543.174072265625,300.4164428710937,0.5223026871681213,0.050000000745058,0.048487190157175,291.8778381347656,297.1499938964844,293.1499938964844,0.0045536695979535,-1690.41748046875,297.2481384277344,0.5223026871681213,0.050000000745058,0.2300023436546325,291.221435546875,291.1499938964844,270.88653564453125,269.9340209960937,286.6457214355469,291.8750915527344,291.3885192871094,1.0,0.1613246202468872,1.0,0.0,0.988503873348236,1.0,-0.4906161725521087,2.5578799522918416e-07,0.4906159043312073,-0.1223143339157104,0.0,0.0,0.0575232282280921,29.97876739501953,25.0,1056.3900146484375,-3613.50830078125,31.795806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5263061523437,306.5617980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18114.763671875,18000.0,0.0,0.0,0.0576423108577728,0.0,0.0,0.0,0.0,1.0,0.0041217198595404,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0929219275712966,0.1205603256821632,-0.0276383925229311,0.0,5.849961598869413e-05,0.0,0.0,4.683358669281006,0.0,0.0,0.0,0.2720353007316589,4.0,0.0,1.0
800880,291.3918762207031,297.1499938964844,293.1499938964844,0.0068369777873158,-473.40045166015625,299.88232421875,0.5237718820571899,0.050000000745058,0.0460298545658588,291.589111328125,297.1499938964844,293.1499938964844,0.0059073609299957,-444.2345275878906,298.9603271484375,0.5237718820571899,0.050000000745058,0.0484716556966304,291.35601806640625,297.1499938964844,293.1499938964844,0.0066580171696841,-360.8544006347656,299.7088928222656,0.5237718820571899,0.050000000745058,0.035801000893116,291.1282958984375,297.1499938964844,293.1499938964844,0.0078185154125094,-548.9745483398438,300.7313232421875,0.5237718820571899,0.050000000745058,0.0484716556966304,291.8850402832031,297.1499938964844,293.1499938964844,0.0046286908909678,-1703.327392578125,297.5177307128906,0.5237718820571899,0.050000000745058,0.229928657412529,291.4460144042969,291.1499938964844,270.8720397949219,269.92742919921875,286.6498718261719,291.8821716308594,291.55743408203125,1.0,0.1605269759893417,1.0,0.0,0.988120436668396,1.0,-0.4904589653015136,2.556830338562577e-07,0.4904586970806122,-0.1222181767225265,0.0,0.0,0.0178054627031087,29.58487129211425,25.0,878.0606689453125,-3401.00537109375,31.45271682739257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.37554931640625,305.6335754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18113.58984375,18000.0,0.0,0.0,0.0556230619549751,0.0,0.0,0.0,0.0,1.0,0.0042528705671429,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796363949775695,0.108465239405632,-0.0288288407027721,0.0,5.645033888868056e-05,0.0,0.0,4.183632850646973,0.0,0.0,0.0,0.2701851725578308,4.0,0.0,1.0
800940,291.4132080078125,297.1499938964844,293.1499938964844,0.007376120891422,-498.705810546875,300.48834228515625,0.5271845459938049,0.050000000745058,0.0459968745708465,291.605224609375,297.1499938964844,293.1499938964844,0.0063300458714365,-468.0330505371094,299.52862548828125,0.5271845459938049,0.050000000745058,0.0484369248151779,291.3755187988281,297.1499938964844,293.1499938964844,0.0072033908218145,-381.3182678222656,300.3349914550781,0.5271845459938049,0.050000000745058,0.0357753485441207,291.1463928222656,297.1499938964844,293.1499938964844,0.0085700815543532,-581.1216430664062,301.42120361328125,0.5271845459938049,0.050000000745058,0.0484369248151779,291.90386962890625,297.1499938964844,293.1499938964844,0.0049031102098524,-1788.244873046875,298.0026550292969,0.5271845459938049,0.050000000745058,0.2297639101743698,291.6505432128906,291.1499938964844,270.83465576171875,269.9106140136719,286.6611633300781,291.9010925292969,291.4772644042969,1.0,0.1587280929088592,1.0,0.0,0.9871204495429992,1.0,-0.4901075065135956,2.5544463255755545e-07,0.4901072680950165,-0.1219804584980011,0.0,0.0,0.0,28.704429626464844,25.0,-671.50244140625,-0.0,30.68660545349121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1848449707031,300.8999938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18124.58203125,18000.0,0.0,0.0,0.0492120422422885,0.0,0.0,0.0,0.0,1.0,0.011599083431065,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000173376101884,0.066514253616333,-0.0663408786058425,0.0,4.994396658730693e-05,0.0,0.0,2.4853456020355225,0.0,0.0,0.0,0.2627710103988647,4.0,0.0,1.0
801000,291.4132080078125,297.1499938964844,293.1499938964844,0.007376120891422,-498.705810546875,300.48834228515625,0.5271845459938049,0.050000000745058,0.0459968745708465,291.605224609375,297.1499938964844,293.1499938964844,0.0063300458714365,-468.0330505371094,299.52862548828125,0.5271845459938049,0.050000000745058,0.0484369248151779,291.3755187988281,297.1499938964844,293.1499938964844,0.0072033908218145,-381.3182678222656,300.3349914550781,0.5271845459938049,0.050000000745058,0.0357753485441207,291.1463928222656,297.1499938964844,293.1499938964844,0.0085700815543532,-581.1216430664062,301.42120361328125,0.5271845459938049,0.050000000745058,0.0484369248151779,291.90386962890625,297.1499938964844,293.1499938964844,0.0049031102098524,-1788.244873046875,298.0026550292969,0.5271845459938049,0.050000000745058,0.2297639101743698,291.6505432128906,291.1499938964844,270.83465576171875,269.9106140136719,286.6611633300781,291.9010925292969,291.4772644042969,1.0,0.1587280929088592,1.0,0.0,0.9871204495429992,1.0,-0.4901075065135956,2.5544463255755545e-07,0.4901072680950165,-0.1219804584980011,0.0,0.0,0.0,28.704429626464844,25.0,-671.50244140625,-0.0,30.68660545349121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1848449707031,300.8999938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18124.58203125,18000.0,0.0,0.0,0.0492120422422885,0.0,0.0,0.0,0.0,1.0,0.011599083431065,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000173376101884,0.066514253616333,-0.0663408786058425,0.0,4.994396658730693e-05,0.0,0.0,2.4853456020355225,0.0,0.0,0.0,0.2627710103988647,4.0,0.0,1.0
801060,291.43048095703125,297.1499938964844,293.1499938964844,0.0086070662364363,-577.56298828125,300.7407531738281,0.5300517082214355,0.050000000745058,0.0459704548120498,291.6181640625,297.1499938964844,293.1499938964844,0.0072681158781051,-542.3727416992188,299.63525390625,0.5300517082214355,0.050000000745058,0.0484091006219387,291.3916320800781,297.1499938964844,293.1499938964844,0.0084153991192579,-442.7972106933594,300.5908203125,0.5300517082214355,0.050000000745058,0.0357547961175441,291.162353515625,297.1499938964844,293.1499938964844,0.0102860163897275,-675.2908935546875,301.8607482910156,0.5300517082214355,0.050000000745058,0.0484091006219387,291.91845703125,297.1499938964844,293.1499938964844,0.0055154399015009,-2069.15966796875,297.85546875,0.5300517082214355,0.050000000745058,0.2296319305896759,290.5043029785156,291.1499938964844,270.7978515625,269.8941955566406,286.6698608398437,291.91650390625,290.406005859375,1.0,0.1572713255882263,1.0,0.0,0.9861204624176024,1.0,-0.4898259937763214,2.5524951752231573e-07,0.4898257255554199,-0.1217609345912933,0.0,0.0,0.0898774862289428,27.999431610107425,25.0,-233.46812438964844,-3436.1181640625,30.07391929626465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8358764648437,303.2088317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17741.037109375,18000.0,0.0,0.0,0.033356849104166,0.0,0.0,0.0,0.0,1.0,0.0079826805740594,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781132578849792,0.1310276687145233,-0.052914410829544,0.0,3.3852960768854246e-05,0.0,0.0,4.975178241729736,0.0,0.0,0.0,0.2706950306892395,4.0,0.0,1.0
801120,291.43048095703125,297.1499938964844,293.1499938964844,0.0086070662364363,-577.56298828125,300.7407531738281,0.5300517082214355,0.050000000745058,0.0459704548120498,291.6181640625,297.1499938964844,293.1499938964844,0.0072681158781051,-542.3727416992188,299.63525390625,0.5300517082214355,0.050000000745058,0.0484091006219387,291.3916320800781,297.1499938964844,293.1499938964844,0.0084153991192579,-442.7972106933594,300.5908203125,0.5300517082214355,0.050000000745058,0.0357547961175441,291.162353515625,297.1499938964844,293.1499938964844,0.0102860163897275,-675.2908935546875,301.8607482910156,0.5300517082214355,0.050000000745058,0.0484091006219387,291.91845703125,297.1499938964844,293.1499938964844,0.0055154399015009,-2069.15966796875,297.85546875,0.5300517082214355,0.050000000745058,0.2296319305896759,290.5043029785156,291.1499938964844,270.7978515625,269.8941955566406,286.6698608398437,291.91650390625,290.406005859375,1.0,0.1572713255882263,1.0,0.0,0.9861204624176024,1.0,-0.4898259937763214,2.5524951752231573e-07,0.4898257255554199,-0.1217609345912933,0.0,0.0,0.0898774862289428,27.999431610107425,25.0,-233.46812438964844,-3436.1181640625,30.07391929626465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8358764648437,303.2088317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17741.037109375,18000.0,0.0,0.0,0.033356849104166,0.0,0.0,0.0,0.0,1.0,0.0079826805740594,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781132578849792,0.1310276687145233,-0.052914410829544,0.0,3.3852960768854246e-05,0.0,0.0,4.975178241729736,0.0,0.0,0.0,0.2706950306892395,4.0,0.0,1.0
801180,291.4478454589844,297.1499938964844,293.1499938964844,0.0088775232434272,-568.85009765625,301.4769287109375,0.5324473977088928,0.050000000745058,0.0459492094814777,291.63134765625,297.1499938964844,293.1499938964844,0.0074835242703557,-535.0125732421875,300.3792419433594,0.5324473977088928,0.050000000745058,0.0483867302536964,291.4075622558594,297.1499938964844,293.1499938964844,0.0087109860032796,-437.2596435546875,301.3526916503906,0.5324473977088928,0.050000000745058,0.0357382744550704,291.177734375,297.1499938964844,293.1499938964844,0.0107208713889122,-666.8818359375,302.63299560546875,0.5324473977088928,0.050000000745058,0.0483867302536964,291.9335327148437,297.1499938964844,293.1499938964844,0.005654293578118,-2041.567138671875,298.5892944335937,0.5324473977088928,0.050000000745058,0.2295258194208145,291.2606201171875,291.1499938964844,270.7616577148437,269.8779602050781,286.6781005859375,291.9309997558594,291.4844665527344,1.0,0.1560896039009094,1.0,0.0,0.9851204752922058,1.0,-0.4895996153354645,2.5509015699753945e-07,0.489599347114563,-0.121559701859951,0.0,0.0,0.0414563529193401,27.432804107666016,25.0,869.1024169921875,-3500.234619140625,29.581972122192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1292724609375,306.0742492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18046.677734375,18000.0,0.0,0.0,0.0308618433773517,0.0,0.0,0.0,0.0,1.0,0.0038926745764911,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894426256418228,0.1146659180521965,-0.0252232924103736,0.0,3.132084748358466e-05,0.0,0.0,4.427535533905029,0.0,0.0,0.0,0.2708280384540558,4.0,0.0,1.0
801240,291.4478454589844,297.1499938964844,293.1499938964844,0.0088775232434272,-568.85009765625,301.4769287109375,0.5324473977088928,0.050000000745058,0.0459492094814777,291.63134765625,297.1499938964844,293.1499938964844,0.0074835242703557,-535.0125732421875,300.3792419433594,0.5324473977088928,0.050000000745058,0.0483867302536964,291.4075622558594,297.1499938964844,293.1499938964844,0.0087109860032796,-437.2596435546875,301.3526916503906,0.5324473977088928,0.050000000745058,0.0357382744550704,291.177734375,297.1499938964844,293.1499938964844,0.0107208713889122,-666.8818359375,302.63299560546875,0.5324473977088928,0.050000000745058,0.0483867302536964,291.9335327148437,297.1499938964844,293.1499938964844,0.005654293578118,-2041.567138671875,298.5892944335937,0.5324473977088928,0.050000000745058,0.2295258194208145,291.2606201171875,291.1499938964844,270.7616577148437,269.8779602050781,286.6781005859375,291.9309997558594,291.4844665527344,1.0,0.1560896039009094,1.0,0.0,0.9851204752922058,1.0,-0.4895996153354645,2.5509015699753945e-07,0.489599347114563,-0.121559701859951,0.0,0.0,0.0414563529193401,27.432804107666016,25.0,869.1024169921875,-3500.234619140625,29.581972122192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1292724609375,306.0742492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18046.677734375,18000.0,0.0,0.0,0.0308618433773517,0.0,0.0,0.0,0.0,1.0,0.0038926745764911,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894426256418228,0.1146659180521965,-0.0252232924103736,0.0,3.132084748358466e-05,0.0,0.0,4.427535533905029,0.0,0.0,0.0,0.2708280384540558,4.0,0.0,1.0
801300,291.45751953125,297.1499938964844,293.1499938964844,0.0090600913390517,-569.5489501953125,301.8108825683594,0.5334901213645935,0.050000000745058,0.0459401868283748,291.638916015625,297.1499938964844,293.1499938964844,0.0076173655688762,-535.6693115234375,300.7177734375,0.5334901213645935,0.050000000745058,0.048377227038145,291.4163818359375,297.1499938964844,293.1499938964844,0.0089038107544183,-438.2998352050781,301.698974609375,0.5334901213645935,0.050000000745058,0.0357312560081481,291.1858825683594,297.1499938964844,293.1499938964844,0.0110248019918799,-669.00048828125,302.9845275878906,0.5334901213645935,0.050000000745058,0.048377227038145,291.9423828125,297.1499938964844,293.1499938964844,0.0057271402329206,-2040.6319580078125,298.9228820800781,0.5334901213645935,0.050000000745058,0.2294807434082031,291.6130065917969,291.1499938964844,270.7437744140625,269.8699035644531,286.6832580566406,291.939697265625,291.7203674316406,1.0,0.1555848270654678,1.0,0.0,0.9846204519271852,1.0,-0.4895034730434418,2.550220870034537e-07,0.4895032048225403,-0.1214662343263626,0.0,0.0,0.0,27.19220542907715,25.0,677.5301513671875,-3156.60888671875,29.37321662902832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73065185546875,304.54888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.92578125,18000.0,0.0,0.0,0.0312970615923404,0.0,0.0,0.0,0.0,1.0,0.0045577967539429,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0693185776472091,0.1009043306112289,-0.0315857492387294,0.0,3.176254176651128e-05,0.0,0.0,3.868331670761109,0.0,0.0,0.0,0.2686851024627685,4.0,0.0,1.0
801360,291.4671630859375,297.1499938964844,293.1499938964844,0.0093816695734858,-579.7891235351562,302.0924987792969,0.5344403386116028,0.050000000745058,0.0459320768713951,291.6465759277344,297.1499938964844,293.1499938964844,0.0078507708385586,-545.2880859375,300.98638916015625,0.5344403386116028,0.050000000745058,0.0483686886727809,291.4252624511719,297.1499938964844,293.1499938964844,0.0092319184914231,-446.6693420410156,301.9906921386719,0.5344403386116028,0.050000000745058,0.0357249490916729,291.194091796875,297.1499938964844,293.1499938964844,0.0115394545719027,-682.308349609375,303.3019714355469,0.5344403386116028,0.050000000745058,0.0483686886727809,291.9512634277344,297.1499938964844,293.1499938964844,0.0058601656928658,-2073.7490234375,299.1577453613281,0.5344403386116028,0.050000000745058,0.229440227150917,291.7499084472656,291.1499938964844,270.7260437011719,269.86181640625,286.6884765625,291.9485778808594,291.7078552246094,1.0,0.1551297158002853,1.0,0.0,0.9841204881668092,1.0,-0.4894170463085174,2.5496106559330656e-07,0.4894167780876159,-0.1213777661323547,0.0,0.0,0.0,26.97602081298828,25.0,-215.87039184570312,-133.1881103515625,29.185710906982425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4758605957031,300.6914367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18182.560546875,18000.0,0.0,0.0,0.030978349968791,0.0,0.0,0.0,0.0,1.0,0.0105136288329958,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0012504883343353,0.0645506083965301,-0.0633001178503036,0.0,3.143908907077275e-05,0.0,0.0,2.419914484024048,0.0,0.0,0.0,0.2629266679286957,4.0,0.0,1.0
801420,291.4846496582031,297.1499938964844,293.1499938964844,0.0111369211226701,-664.6846923828125,302.4739685058594,0.5360925197601318,0.050000000745058,0.0459182225167751,291.66021728515625,297.1499938964844,293.1499938964844,0.0090804360806941,-625.1635131835938,301.2226257324219,0.5360925197601318,0.050000000745058,0.0483541004359722,291.44140625,297.1499938964844,293.1499938964844,0.0109729934483766,-513.103515625,302.3825988769531,0.5360925197601318,0.050000000745058,0.0357141718268394,291.2098999023437,297.1499938964844,293.1499938964844,0.0143765797838568,-784.71923828125,303.88604736328125,0.5360925197601318,0.050000000745058,0.0483541004359722,291.96630859375,297.1499938964844,293.1499938964844,0.0065638669766485,-2370.833740234375,299.12860107421875,0.5360925197601318,0.050000000745058,0.2293710261583328,290.7151794433594,291.1499938964844,270.6910705566406,269.8455505371094,286.6968994140625,291.9642639160156,290.4361267089844,1.0,0.1543491035699844,1.0,0.0,0.9831204414367676,1.0,-0.4892694354057312,2.548583779571345e-07,0.4892691969871521,-0.1212168112397193,0.0,0.0,0.0325479991734027,26.60684585571289,25.0,-1227.5142822265625,-2346.677490234375,28.865657806396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7052001953125,300.16943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17686.384765625,18000.0,0.0,0.0,0.0231831576675176,0.0,0.0,0.0,0.0,1.0,0.0130486320704221,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0305023193359375,0.0993296578526496,-0.0688273385167121,0.0,2.352795854676515e-05,0.0,0.0,3.6763319969177246,0.0,0.0,0.0,0.2676571309566498,4.0,0.0,1.0
801480,291.4846496582031,297.1499938964844,293.1499938964844,0.0111369211226701,-664.6846923828125,302.4739685058594,0.5360925197601318,0.050000000745058,0.0459182225167751,291.66021728515625,297.1499938964844,293.1499938964844,0.0090804360806941,-625.1635131835938,301.2226257324219,0.5360925197601318,0.050000000745058,0.0483541004359722,291.44140625,297.1499938964844,293.1499938964844,0.0109729934483766,-513.103515625,302.3825988769531,0.5360925197601318,0.050000000745058,0.0357141718268394,291.2098999023437,297.1499938964844,293.1499938964844,0.0143765797838568,-784.71923828125,303.88604736328125,0.5360925197601318,0.050000000745058,0.0483541004359722,291.96630859375,297.1499938964844,293.1499938964844,0.0065638669766485,-2370.833740234375,299.12860107421875,0.5360925197601318,0.050000000745058,0.2293710261583328,290.7151794433594,291.1499938964844,270.6910705566406,269.8455505371094,286.6968994140625,291.9642639160156,290.4361267089844,1.0,0.1543491035699844,1.0,0.0,0.9831204414367676,1.0,-0.4892694354057312,2.548583779571345e-07,0.4892691969871521,-0.1212168112397193,0.0,0.0,0.0325479991734027,26.60684585571289,25.0,-1227.5142822265625,-2346.677490234375,28.865657806396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7052001953125,300.16943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17686.384765625,18000.0,0.0,0.0,0.0231831576675176,0.0,0.0,0.0,0.0,1.0,0.0130486320704221,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0305023193359375,0.0993296578526496,-0.0688273385167121,0.0,2.352795854676515e-05,0.0,0.0,3.6763319969177246,0.0,0.0,0.0,0.2676571309566498,4.0,0.0,1.0
801540,291.5009765625,297.1499938964844,293.1499938964844,0.0118070058524608,-672.7095947265625,303.0414123535156,0.5411633253097534,0.050000000745058,0.0458775125443935,291.6729736328125,297.1499938964844,293.1499938964844,0.0095567665994167,-633.7662353515625,301.75567626953125,0.5411633253097534,0.050000000745058,0.0483112297952175,291.4564514160156,297.1499938964844,293.1499938964844,0.0116712162271142,-520.3259887695312,302.9703063964844,0.5411633253097534,0.050000000745058,0.0356825105845928,291.2326354980469,297.1499938964844,293.1499938964844,0.0247342605143785,-1018.2295532226562,304.1239318847656,0.6047152280807495,0.0767719224095344,0.063787817955017,291.9801940917969,297.1499938964844,293.1499938964844,0.006838091649115,-2405.950439453125,299.5796203613281,0.5411633253097534,0.050000000745058,0.2291676700115203,290.9049377441406,291.1499938964844,270.6567077636719,269.8290100097656,286.6919250488281,291.9778747558594,291.1734619140625,1.0,0.153944730758667,1.0,0.0,0.9821204543113708,1.0,-0.5074006915092468,2.661456619534875e-07,0.5074004530906677,-0.1259405463933944,0.0,0.0,0.0844900757074356,25.65431404113769,28.0,785.8993530273438,-3563.77685546875,29.637300491333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1635131835937,305.6007385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17969.525390625,18000.0,0.0,0.0,0.0228908061981201,0.0,0.0,0.0,0.0,1.0,0.0040409695357084,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998473763465881,0.1265685558319091,-0.0267211757600307,0.0,2.3231257728184573e-05,0.0,0.0,4.897679328918457,0.0,0.0,0.0,0.2721886932849884,4.0,0.0,1.0
801600,291.5009765625,297.1499938964844,293.1499938964844,0.0118070058524608,-672.7095947265625,303.0414123535156,0.5411633253097534,0.050000000745058,0.0458775125443935,291.6729736328125,297.1499938964844,293.1499938964844,0.0095567665994167,-633.7662353515625,301.75567626953125,0.5411633253097534,0.050000000745058,0.0483112297952175,291.4564514160156,297.1499938964844,293.1499938964844,0.0116712162271142,-520.3259887695312,302.9703063964844,0.5411633253097534,0.050000000745058,0.0356825105845928,291.2326354980469,297.1499938964844,293.1499938964844,0.0247342605143785,-1018.2295532226562,304.1239318847656,0.6047152280807495,0.0767719224095344,0.063787817955017,291.9801940917969,297.1499938964844,293.1499938964844,0.006838091649115,-2405.950439453125,299.5796203613281,0.5411633253097534,0.050000000745058,0.2291676700115203,290.9049377441406,291.1499938964844,270.6567077636719,269.8290100097656,286.6919250488281,291.9778747558594,291.1734619140625,1.0,0.153944730758667,1.0,0.0,0.9821204543113708,1.0,-0.5074006915092468,2.661456619534875e-07,0.5074004530906677,-0.1259405463933944,0.0,0.0,0.0844900757074356,25.65431404113769,28.0,785.8993530273438,-3563.77685546875,29.637300491333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1635131835937,305.6007385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17969.525390625,18000.0,0.0,0.0,0.0228908061981201,0.0,0.0,0.0,0.0,1.0,0.0040409695357084,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998473763465881,0.1265685558319091,-0.0267211757600307,0.0,2.3231257728184573e-05,0.0,0.0,4.897679328918457,0.0,0.0,0.0,0.2721886932849884,4.0,0.0,1.0
801660,291.50982666015625,297.1499938964844,293.1499938964844,0.0119186164811253,-665.4856567382812,303.3384094238281,0.5451275706291199,0.050000000745058,0.0458474084734916,291.68017578125,297.1499938964844,293.1499938964844,0.0096303522586822,-626.95703125,302.0723876953125,0.5451275706291199,0.050000000745058,0.0482795275747776,291.46466064453125,297.1499938964844,293.1499938964844,0.0118020232766866,-515.1912841796875,303.279052734375,0.5451275706291199,0.050000000745058,0.0356590934097766,291.2669982910156,297.1499938964844,293.1499938964844,0.0376468375325202,-1253.6259765625,304.10516357421875,0.6603736877441406,0.0943162962794303,0.0818718746304512,291.9892883300781,297.1499938964844,293.1499938964844,0.0068609812296926,-2375.68994140625,299.9149169921875,0.5451275706291199,0.050000000745058,0.229017287492752,291.36700439453125,291.1499938964844,270.6397705078125,269.8205871582031,286.6835632324219,291.9866027832031,291.5060119628906,1.0,0.1545769721269607,1.0,0.0,0.9816206693649292,1.0,-0.5288211107254028,2.796946034777648e-07,0.528820812702179,-0.1315166354179382,0.0,0.0,0.0224436670541763,25.011547088623047,28.0,711.9487915039062,-3308.35302734375,30.98033332824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68927001953125,304.5550842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18072.21875,18000.0,0.0,0.0,0.0260903295129537,0.0,0.0,0.0,0.0,1.0,0.0040391720831394,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0824383571743965,0.1091261357069015,-0.026687778532505,0.0,2.6478368454263546e-05,0.0,0.0,4.204474925994873,0.0,0.0,0.0,0.2701033651828766,4.0,0.0,1.0
801720,291.51910400390625,297.1499938964844,293.1499938964844,0.0122738545760512,-670.4921264648438,303.6030578613281,0.5474523901939392,0.050000000745058,0.0458303838968277,291.687744140625,297.1499938964844,293.1499938964844,0.0098644094541668,-631.6663208007812,302.3337097167969,0.5474523901939392,0.050000000745058,0.0482616014778614,291.47332763671875,297.1499938964844,293.1499938964844,0.0121724940836429,-519.5037841796875,303.5538024902344,0.5474523901939392,0.050000000745058,0.0356458537280559,291.3123779296875,297.1499938964844,293.1499938964844,0.0502191036939621,-1469.0380859375,304.090576171875,0.7041954398155212,0.1092789694666862,0.0971785634756088,291.999755859375,297.1499938964844,293.1499938964844,0.0069660386070609,-2388.111328125,300.1523742675781,0.5474523901939392,0.050000000745058,0.2289322614669799,291.5772705078125,291.1499938964844,270.6229553222656,269.81201171875,286.6772155761719,291.9967956542969,291.6174011230469,1.0,0.1556106954813003,1.0,0.0,0.981120467185974,1.0,-0.5470314621925354,2.9144166546757333e-07,0.5470311641693115,-0.1362916231155395,0.0,0.0,0.0,24.695215225219727,25.0,430.024658203125,-2602.869384765625,32.36449432373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823486328125,302.4859924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18214.75,18000.0,0.0,0.0,0.0295037366449832,0.0,0.0,0.0,0.0,1.0,0.0061717634089291,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0427838936448097,0.0859086811542511,-0.0431247875094413,0.0,2.994254100485705e-05,0.0,0.0,3.2785325050354004,0.0,0.0,0.0,0.266028881072998,4.0,0.0,1.0
801780,291.5387878417969,297.1499938964844,293.1499938964844,0.0146784493699669,-748.0626831054688,304.091796875,0.554047167301178,0.050000000745058,0.0457845441997051,291.703369140625,297.1499938964844,293.1499938964844,0.0113753611221909,-704.48046875,302.7004089355469,0.554047167301178,0.050000000745058,0.0482133328914642,291.491943359375,297.1499938964844,293.1499938964844,0.0145938154309988,-580.5205078125,304.0589904785156,0.554047167301178,0.050000000745058,0.0356102026998996,291.4131774902344,297.1499938964844,293.1499938964844,0.0776573345065116,-1991.6265869140625,304.0643310546875,0.766821026802063,0.1354085057973861,0.1229187399148941,292.02276611328125,297.1499938964844,293.1499938964844,0.0076647642999887,-2646.40625,300.25958251953125,0.554047167301178,0.050000000745058,0.2287032902240753,290.8358764648437,291.1499938964844,270.58990478515625,269.79443359375,286.6682434082031,292.019775390625,290.4926147460937,1.0,0.1562244594097137,1.0,0.0,0.9801204800605774,1.0,-0.5774924159049988,3.115831361810706e-07,0.5774920582771301,-0.1443570703268051,0.0,0.0,0.0364286676049232,23.70620346069336,25.0,-1354.004638671875,-2318.657958984375,34.32407760620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1768798828125,299.1813049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17715.123046875,18000.0,0.0,0.0,0.0306241977959871,0.0,0.0,0.0,0.0,1.0,0.0112104462459683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0312460083514451,0.0961376428604126,-0.0648916363716125,0.0,3.107966767856851e-05,0.0,0.0,3.562743902206421,0.0,0.0,0.0,0.2675560712814331,4.0,0.0,1.0
801840,291.5387878417969,297.1499938964844,293.1499938964844,0.0146784493699669,-748.0626831054688,304.091796875,0.554047167301178,0.050000000745058,0.0457845441997051,291.703369140625,297.1499938964844,293.1499938964844,0.0113753611221909,-704.48046875,302.7004089355469,0.554047167301178,0.050000000745058,0.0482133328914642,291.491943359375,297.1499938964844,293.1499938964844,0.0145938154309988,-580.5205078125,304.0589904785156,0.554047167301178,0.050000000745058,0.0356102026998996,291.4131774902344,297.1499938964844,293.1499938964844,0.0776573345065116,-1991.6265869140625,304.0643310546875,0.766821026802063,0.1354085057973861,0.1229187399148941,292.02276611328125,297.1499938964844,293.1499938964844,0.0076647642999887,-2646.40625,300.25958251953125,0.554047167301178,0.050000000745058,0.2287032902240753,290.8358764648437,291.1499938964844,270.58990478515625,269.79443359375,286.6682434082031,292.019775390625,290.4926147460937,1.0,0.1562244594097137,1.0,0.0,0.9801204800605774,1.0,-0.5774924159049988,3.115831361810706e-07,0.5774920582771301,-0.1443570703268051,0.0,0.0,0.0364286676049232,23.70620346069336,25.0,-1354.004638671875,-2318.657958984375,34.32407760620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1768798828125,299.1813049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17715.123046875,18000.0,0.0,0.0,0.0306241977959871,0.0,0.0,0.0,0.0,1.0,0.0112104462459683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0312460083514451,0.0961376428604126,-0.0648916363716125,0.0,3.107966767856851e-05,0.0,0.0,3.562743902206421,0.0,0.0,0.0,0.2675560712814331,4.0,0.0,1.0
801900,291.5509033203125,297.1499938964844,293.1499938964844,0.0185657013207674,-850.6468505859375,304.13641357421875,0.5875110626220703,0.0644391998648643,0.0514779239892959,291.7113037109375,297.1499938964844,293.1499938964844,0.0120467292144894,-729.17724609375,302.8985595703125,0.5601817965507507,0.050000000745058,0.0481714233756065,291.5025329589844,297.1499938964844,293.1499938964844,0.0176609121263027,-644.9573364257812,304.1378479003906,0.5815984606742859,0.0629952326416969,0.0390208959579467,291.4643249511719,297.1499938964844,293.1499938964844,0.0886915773153305,-2211.2998046875,304.0601501464844,0.7981489300727844,0.1473672837018966,0.134515643119812,292.03448486328125,297.1499938964844,293.1499938964844,0.0079918447881937,-2742.109619140625,300.3148193359375,0.5601817965507507,0.050000000745058,0.2285044938325882,290.4329528808594,291.1499938964844,270.5736083984375,269.7853698730469,286.6560363769531,292.0314636230469,290.58306884765625,1.0,0.1568345427513122,1.0,0.0,0.9796204566955566,1.0,-0.602035403251648,3.283105058926594e-07,0.6020351052284241,-0.1510660201311111,0.0,0.0,0.1310296505689621,22.83384132385254,25.0,124.32128143310548,-3592.242919921875,35.88468170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1643371582031,303.1497497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17798.451171875,18000.0,0.0,0.0,0.0305878072977066,0.0,0.0,0.0,0.0,1.0,0.0051186587661504,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0958542898297309,0.1319177895784378,-0.0360635034739971,0.0,3.104273491771892e-05,0.0,0.0,5.057309150695801,0.0,0.0,0.0,0.27196004986763,4.0,0.0,1.0
801960,291.579345703125,297.1499938964844,293.1499938964844,0.0280511509627103,-1037.7197265625,304.1216735839844,0.6484341025352478,0.0791297107934951,0.0653015822172164,291.719970703125,297.1499938964844,293.1499938964844,0.0119734723120927,-712.562255859375,303.17510986328125,0.5719902515411377,0.050000000745058,0.0480974689126014,291.525634765625,297.1499938964844,293.1499938964844,0.0274790581315755,-797.26220703125,304.1221923828125,0.6465619206428528,0.0793432742357254,0.050345242023468,291.513427734375,297.1499938964844,293.1499938964844,0.0935945436358451,-2298.97265625,304.06756591796875,0.832804262638092,0.159076988697052,0.1455924957990646,292.0481872558594,297.1499938964844,293.1499938964844,0.0079367561265826,-2675.26513671875,300.61492919921875,0.5719902515411377,0.050000000745058,0.2281536906957626,290.9350280761719,291.1499938964844,270.5574645996094,269.7760925292969,286.63360595703125,292.0447998046875,291.11572265625,1.0,0.1579250246286392,1.0,0.0,0.9791204929351808,1.0,-0.6449974775314331,3.584888759178284e-07,0.6449971199035645,-0.1626764237880706,0.0,0.0,0.0963403210043907,21.30213928222656,25.0,564.3541259765625,-3750.646728515625,38.73656463623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7541809082031,304.2289428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.517578125,18000.0,0.0,0.0,0.0350550971925258,0.0,0.0,0.0,0.0,1.0,0.0031468125525861,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049481630325317,0.1225464046001434,-0.0175982378423213,0.0,3.557646778062917e-05,0.0,0.0,4.747211456298828,0.0,0.0,0.0,0.2720047235488891,4.0,0.0,1.0
802020,291.66534423828125,297.1499938964844,293.1499938964844,0.0478807725012302,-1354.813232421875,304.09820556640625,0.73823082447052,0.1015263423323631,0.0870669558644294,291.7392883300781,297.1499938964844,293.1499938964844,0.0125661743804812,-720.5559692382812,303.6398010253906,0.5933753848075867,0.050000000745058,0.0479810573160648,291.600341796875,297.1499938964844,293.1499938964844,0.0500294156372547,-1083.1568603515625,304.0941772460937,0.7451958060264587,0.1053956523537635,0.0697792172431945,291.6053161621094,297.1499938964844,293.1499938964844,0.108506791293621,-2584.83544921875,304.0697326660156,0.8998668193817139,0.1818987131118774,0.167274996638298,292.08160400390625,297.1499938964844,293.1499938964844,0.0081012761220335,-2683.29052734375,301.0013427734375,0.5933753848075867,0.050000000745058,0.227601483464241,291.3089599609375,291.1499938964844,270.5257263183594,269.7568359375,286.61083984375,292.07781982421875,291.293212890625,1.0,0.1609022468328476,1.0,0.0,0.9781204462051392,1.0,-0.7196627855300903,4.140310352340748e-07,0.7196623682975769,-0.1827471107244491,0.0,0.0,0.0375973246991634,18.97612953186035,25.0,150.78585815429688,-3360.542236328125,44.55583572387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0076599121094,302.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18049.857421875,18000.0,0.0,0.0,0.0456858165562152,0.0,0.0,0.0,0.0,1.0,0.0035231199581176,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795390456914901,0.1008889377117157,-0.0213498882949352,0.0,4.636529774870724e-05,0.0,0.0,3.872777938842773,0.0,0.0,0.0,0.2691102623939514,4.0,0.0,1.0
802080,291.66534423828125,297.1499938964844,293.1499938964844,0.0478807725012302,-1354.813232421875,304.09820556640625,0.73823082447052,0.1015263423323631,0.0870669558644294,291.7392883300781,297.1499938964844,293.1499938964844,0.0125661743804812,-720.5559692382812,303.6398010253906,0.5933753848075867,0.050000000745058,0.0479810573160648,291.600341796875,297.1499938964844,293.1499938964844,0.0500294156372547,-1083.1568603515625,304.0941772460937,0.7451958060264587,0.1053956523537635,0.0697792172431945,291.6053161621094,297.1499938964844,293.1499938964844,0.108506791293621,-2584.83544921875,304.0697326660156,0.8998668193817139,0.1818987131118774,0.167274996638298,292.08160400390625,297.1499938964844,293.1499938964844,0.0081012761220335,-2683.29052734375,301.0013427734375,0.5933753848075867,0.050000000745058,0.227601483464241,291.3089599609375,291.1499938964844,270.5257263183594,269.7568359375,286.61083984375,292.07781982421875,291.293212890625,1.0,0.1609022468328476,1.0,0.0,0.9781204462051392,1.0,-0.7196627855300903,4.140310352340748e-07,0.7196623682975769,-0.1827471107244491,0.0,0.0,0.0375973246991634,18.97612953186035,25.0,150.78585815429688,-3360.542236328125,44.55583572387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0076599121094,302.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18049.857421875,18000.0,0.0,0.0,0.0456858165562152,0.0,0.0,0.0,0.0,1.0,0.0035231199581176,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795390456914901,0.1008889377117157,-0.0213498882949352,0.0,4.636529774870724e-05,0.0,0.0,3.872777938842773,0.0,0.0,0.0,0.2691102623939514,4.0,0.0,1.0
802140,291.7577819824219,297.1499938964844,293.1499938964844,0.0640299022197723,-1636.5760498046875,304.0885925292969,0.8074473142623901,0.1203999444842338,0.1045343056321144,291.76141357421875,297.1499938964844,293.1499938964844,0.0137295462191104,-752.2555541992188,304.0608215332031,0.612074613571167,0.050000000745058,0.0478930249810218,291.68414306640625,297.1499938964844,293.1499938964844,0.0690183341503143,-1342.2945556640625,304.0813293457031,0.8214939832687378,0.1276773661375045,0.0857862532138824,291.6924743652344,297.1499938964844,293.1499938964844,0.1269132494926452,-2935.175537109375,304.0658569335937,0.969490647315979,0.2033582329750061,0.1878061443567276,292.12017822265625,297.1499938964844,293.1499938964844,0.0084885824471712,-2780.665283203125,301.2291259765625,0.612074613571167,0.050000000745058,0.2271838784217834,291.1643371582031,291.1499938964844,270.4946594238281,269.7364807128906,286.61395263671875,292.1163024902344,291.1413269042969,1.0,0.1646692156791687,1.0,0.0,0.9771204590797424,1.0,-0.7838706374168396,4.650843834497209e-07,0.7838701605796814,-0.1996334195137024,0.0,0.0,0.0447667948901653,17.31621742248535,25.0,-111.3972396850586,-3350.105224609375,50.63335418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.509033203125,301.28076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.412109375,18000.0,0.0,0.0,0.0563096404075622,0.0,0.0,0.0,0.0,1.0,0.0035838733892887,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783619284629821,0.1002839431166648,-0.0219220127910375,0.0,5.714712824556045e-05,0.0,0.0,3.8380355834960938,0.0,0.0,0.0,0.2687743008136749,4.0,0.0,1.0
802200,291.7577819824219,297.1499938964844,293.1499938964844,0.0640299022197723,-1636.5760498046875,304.0885925292969,0.8074473142623901,0.1203999444842338,0.1045343056321144,291.76141357421875,297.1499938964844,293.1499938964844,0.0137295462191104,-752.2555541992188,304.0608215332031,0.612074613571167,0.050000000745058,0.0478930249810218,291.68414306640625,297.1499938964844,293.1499938964844,0.0690183341503143,-1342.2945556640625,304.0813293457031,0.8214939832687378,0.1276773661375045,0.0857862532138824,291.6924743652344,297.1499938964844,293.1499938964844,0.1269132494926452,-2935.175537109375,304.0658569335937,0.969490647315979,0.2033582329750061,0.1878061443567276,292.12017822265625,297.1499938964844,293.1499938964844,0.0084885824471712,-2780.665283203125,301.2291259765625,0.612074613571167,0.050000000745058,0.2271838784217834,291.1643371582031,291.1499938964844,270.4946594238281,269.7364807128906,286.61395263671875,292.1163024902344,291.1413269042969,1.0,0.1646692156791687,1.0,0.0,0.9771204590797424,1.0,-0.7838706374168396,4.650843834497209e-07,0.7838701605796814,-0.1996334195137024,0.0,0.0,0.0447667948901653,17.31621742248535,25.0,-111.3972396850586,-3350.105224609375,50.63335418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.509033203125,301.28076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.412109375,18000.0,0.0,0.0,0.0563096404075622,0.0,0.0,0.0,0.0,1.0,0.0035838733892887,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783619284629821,0.1002839431166648,-0.0219220127910375,0.0,5.714712824556045e-05,0.0,0.0,3.8380355834960938,0.0,0.0,0.0,0.2687743008136749,4.0,0.0,1.0
802260,291.84783935546875,297.1499938964844,293.1499938964844,0.078499361872673,-1899.654541015625,304.0851135253906,0.8560194373130798,0.137413814663887,0.1201674714684486,291.7947692871094,297.1499938964844,293.1499938964844,0.0233601760119199,-994.3948364257812,304.1297302246094,0.679163932800293,0.0722974389791488,0.0627065375447273,291.76708984375,297.1499938964844,293.1499938964844,0.0858107060194015,-1583.90625,304.076416015625,0.8762772679328918,0.1479958146810531,0.1002612933516502,291.7593994140625,297.1499938964844,293.1499938964844,0.1228509023785591,-2857.665283203125,304.1033935546875,0.9714295268058776,0.2265855520963668,0.1807157695293426,292.161376953125,297.1499938964844,293.1499938964844,0.008875535801053,-2872.631103515625,301.4442138671875,0.6210108995437622,0.050000000745058,0.2269946783781051,291.03131103515625,291.1499938964844,270.4642944335937,269.71490478515625,286.6385498046875,292.1575927734375,291.01739501953125,1.0,0.1687869727611541,1.0,0.0,0.9761204719543456,1.0,-0.8290498852729797,5.028886675972899e-07,0.8290493488311768,-0.2110734432935714,0.0,0.0,0.0699392408132553,16.731075286865234,28.0,-145.11302185058594,-3472.52978515625,56.17128753662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1923828125,301.3521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.80078125,18000.0,0.0,0.0,0.0667258724570274,0.0,0.0,0.0,0.0,1.0,0.0031155417673289,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852094292640686,0.1023954376578331,-0.0171860083937644,0.0,6.771827611373737e-05,0.0,0.0,3.92639684677124,0.0,0.0,0.0,0.2692299485206604,4.0,0.0,1.0
