time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802320,291.84783935546875,297.1499938964844,293.1499938964844,0.078499361872673,-1899.654541015625,304.0851135253906,0.8560194373130798,0.137413814663887,0.1201674714684486,291.7947692871094,297.1499938964844,293.1499938964844,0.0233601760119199,-994.3948364257812,304.1297302246094,0.679163932800293,0.0722974389791488,0.0627065375447273,291.76708984375,297.1499938964844,293.1499938964844,0.0858107060194015,-1583.90625,304.076416015625,0.8762772679328918,0.1479958146810531,0.1002612933516502,291.7593994140625,297.1499938964844,293.1499938964844,0.1228509023785591,-2857.665283203125,304.1033935546875,0.9714295268058776,0.2265855520963668,0.1807157695293426,292.161376953125,297.1499938964844,293.1499938964844,0.008875535801053,-2872.631103515625,301.4442138671875,0.6210108995437622,0.050000000745058,0.2269946783781051,291.03131103515625,291.1499938964844,270.4642944335937,269.71490478515625,286.6385498046875,292.1575927734375,291.01739501953125,1.0,0.1687869727611541,1.0,0.0,0.9761204719543456,1.0,-0.8290498852729797,5.028886675972899e-07,0.8290493488311768,-0.2110734432935714,0.0,0.0,0.0699392408132553,16.731075286865234,28.0,-145.11302185058594,-3472.52978515625,56.17128753662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1923828125,301.3521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.80078125,18000.0,0.0,0.0,0.0667258724570274,0.0,0.0,0.0,0.0,1.0,0.0031155417673289,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852094292640686,0.1023954376578331,-0.0171860083937644,0.0,6.771827611373737e-05,0.0,0.0,3.92639684677124,0.0,0.0,0.0,0.2692299485206604,4.0,0.0,1.0
802380,291.93414306640625,297.1499938964844,293.1499938964844,0.0911165252327919,-2135.504638671875,304.0857849121094,0.8979856967926025,0.152902752161026,0.1343839019536972,291.8650817871094,297.1499938964844,293.1499938964844,0.041799072176218,-1330.2620849609375,304.1061706542969,0.7544749975204468,0.0924370214343071,0.0835826992988586,291.84722900390625,297.1499938964844,293.1499938964844,0.1009164080023765,-1804.0982666015625,304.0758361816406,0.9260508418083192,0.1667769849300384,0.1136158034205436,291.7772827148437,297.1499938964844,293.1499938964844,0.1170172318816185,-2742.740234375,304.12811279296875,0.9652825593948364,0.258150964975357,0.1720341444015503,292.2031555175781,297.1499938964844,293.1499938964844,0.0092315608635544,-2948.72216796875,301.6598205566406,0.6268011927604675,0.050000000745058,0.2268765419721603,290.9603881835937,291.1499938964844,270.43463134765625,269.69195556640625,286.6742248535156,292.1995544433594,290.9537048339844,1.0,0.1743918061256408,1.0,0.0,0.975120484828949,1.0,-0.8766329884529114,5.44422221082641e-07,0.8766324520111084,-0.2226359248161316,0.0,0.0,0.1004143804311752,16.571462631225586,31.0,-97.34017944335938,-3673.975830078125,63.21425247192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.01190185546875,301.7396545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17982.572265625,18000.0,0.0,0.0,0.0767599642276763,0.0,0.0,0.0,0.0,1.0,0.0021956120617687,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0956549569964408,0.1046139821410179,-0.008959025144577,0.0,7.790161180309951e-05,0.0,0.0,4.026900291442871,0.0,0.0,0.0,0.269927978515625,4.0,0.0,1.0
802440,291.93414306640625,297.1499938964844,293.1499938964844,0.0911165252327919,-2135.504638671875,304.0857849121094,0.8979856967926025,0.152902752161026,0.1343839019536972,291.8650817871094,297.1499938964844,293.1499938964844,0.041799072176218,-1330.2620849609375,304.1061706542969,0.7544749975204468,0.0924370214343071,0.0835826992988586,291.84722900390625,297.1499938964844,293.1499938964844,0.1009164080023765,-1804.0982666015625,304.0758361816406,0.9260508418083192,0.1667769849300384,0.1136158034205436,291.7772827148437,297.1499938964844,293.1499938964844,0.1170172318816185,-2742.740234375,304.12811279296875,0.9652825593948364,0.258150964975357,0.1720341444015503,292.2031555175781,297.1499938964844,293.1499938964844,0.0092315608635544,-2948.72216796875,301.6598205566406,0.6268011927604675,0.050000000745058,0.2268765419721603,290.9603881835937,291.1499938964844,270.43463134765625,269.69195556640625,286.6742248535156,292.1995544433594,290.9537048339844,1.0,0.1743918061256408,1.0,0.0,0.975120484828949,1.0,-0.8766329884529114,5.44422221082641e-07,0.8766324520111084,-0.2226359248161316,0.0,0.0,0.1004143804311752,16.571462631225586,31.0,-97.34017944335938,-3673.975830078125,63.21425247192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.01190185546875,301.7396545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17982.572265625,18000.0,0.0,0.0,0.0767599642276763,0.0,0.0,0.0,0.0,1.0,0.0021956120617687,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0956549569964408,0.1046139821410179,-0.008959025144577,0.0,7.790161180309951e-05,0.0,0.0,4.026900291442871,0.0,0.0,0.0,0.269927978515625,4.0,0.0,1.0
802500,291.9757080078125,297.1499938964844,293.1499938964844,0.0969280675053596,-2244.209716796875,304.0868835449219,0.9151380062103271,0.1601396650075912,0.1410289257764816,291.9066162109375,297.1499938964844,293.1499938964844,0.0493550449609756,-1461.6136474609375,304.1004333496094,0.7794976234436035,0.100555770099163,0.0917609855532646,291.8860168457031,297.1499938964844,293.1499938964844,0.1081007122993469,-1906.9241943359373,304.0762634277344,0.9471397995948792,0.1756598651409149,0.1199312508106231,291.7830810546875,297.1499938964844,293.1499938964844,0.1162029132246971,-2726.85107421875,304.1335144042969,0.9643058776855468,0.2744003534317016,0.1707504689693451,292.22412109375,297.1499938964844,293.1499938964844,0.0094005139544606,-2982.209716796875,301.7657470703125,0.6276683807373047,0.050000000745058,0.2268590182065963,290.9416198730469,291.1499938964844,270.4200744628906,269.6799011230469,286.6979675292969,292.2206115722656,290.93878173828125,1.0,0.1776752918958664,1.0,0.0,0.9746204614639282,1.0,-0.9004412889480591,5.658702662003634e-07,0.9004407525062561,-0.228179857134819,0.0,0.0,0.1162562221288681,16.724363327026367,31.0,-64.68616485595703,-3794.491943359375,67.33760833740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.96051025390625,301.9632568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.390625,18000.0,0.0,0.0,0.0816050842404365,0.0,0.0,0.0,0.0,1.0,0.0015118158189579,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101745419204235,0.106122225522995,-0.0043768100440502,0.0,8.281878399429843e-05,0.0,0.0,4.094446182250977,0.0,0.0,0.0,0.2703672051429748,4.0,0.0,1.0
802560,292.0162353515625,297.1499938964844,293.1499938964844,0.1024331822991371,-2346.142822265625,304.0883483886719,0.9305266737937928,0.1670509129762649,0.1473809629678726,291.9489440917969,297.1499938964844,293.1499938964844,0.0559716522693634,-1578.819580078125,304.09747314453125,0.8000825047492981,0.1079924032092094,0.0991139337420463,291.9239807128906,297.1499938964844,293.1499938964844,0.1150183975696563,-2004.349365234375,304.0770874023437,0.9637240171432496,0.1842169761657714,0.1260186731815338,291.7900390625,297.1499938964844,293.1499938964844,0.1165215894579887,-2732.556640625,304.1358947753906,0.9645261764526368,0.2903504073619842,0.171037420630455,292.24530029296875,297.1499938964844,293.1499938964844,0.0095591451972723,-3011.660400390625,301.8702392578125,0.6274738311767578,0.050000000745058,0.2268622517585754,290.9366760253906,291.1499938964844,270.4057006835937,269.6674194335937,286.7254333496094,292.2418212890625,290.9375,1.0,0.1812438368797302,1.0,0.0,0.9741204977035522,1.0,-0.924543559551239,5.880469871044625e-07,0.9245429635047911,-0.2336233407258987,0.0,0.0,0.1310465782880783,16.99871253967285,51.0,-29.409347534179688,-3921.4130859375,71.89043426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9298400878906,302.18328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.8984375,18000.0,0.0,0.0,0.0863250494003295,0.0,0.0,0.0,0.0,1.0,0.0005360376671887,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080093830823898,0.1086262390017509,-0.0006168602849356,0.0,8.760895434534177e-05,0.0,0.0,4.201498508453369,0.0,0.0,0.0,0.2709228992462158,4.0,0.0,1.0
802620,292.0946655273437,297.1499938964844,293.1499938964844,0.1127220317721366,-2533.1513671875,304.0917663574219,0.9265574216842652,0.1798727959394455,0.1592666059732437,292.0326232910156,297.1499938964844,293.1499938964844,0.0673750415444374,-1787.6898193359375,304.0960998535156,0.8101567625999451,0.1214535981416702,0.1123613566160202,291.9977722167969,297.1499938964844,293.1499938964844,0.1281646192073822,-2185.70458984375,304.0794982910156,0.9634057879447936,0.200316920876503,0.1375505775213241,291.8283996582031,297.1499938964844,293.1499938964844,0.1381480246782302,-3138.349365234375,304.1034851074219,0.9810724258422852,0.3171364665031433,0.1971723139286041,292.28924560546875,297.1499938964844,293.1499938964844,0.0098671093583107,-3065.606201171875,302.0675354003906,0.6098711490631104,0.050000000745058,0.227225586771965,290.950927734375,291.1499938964844,270.3774719238281,269.6412048339844,286.81231689453125,292.2858581542969,290.9530944824219,1.0,0.1965841352939605,1.0,0.0,0.9731205105781556,1.0,-1.0003374814987185,6.609726028727891e-07,1.0003368854522705,-0.2498521506786346,0.0,0.0,0.156732901930809,19.795764923095703,71.0,10.048656463623049,-4198.29296875,90.8672332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9192199707031,302.511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.064453125,18000.0,0.0,0.0,0.0953534394502639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198305487632751,0.1198347806930542,-4.232627361488994e-06,0.0,9.677161870058626e-05,0.0,0.0,4.662277698516846,0.0,0.0,0.0,0.2726516723632812,4.0,0.0,1.0
802680,292.0946655273437,297.1499938964844,293.1499938964844,0.1127220317721366,-2533.1513671875,304.0917663574219,0.9265574216842652,0.1798727959394455,0.1592666059732437,292.0326232910156,297.1499938964844,293.1499938964844,0.0673750415444374,-1787.6898193359375,304.0960998535156,0.8101567625999451,0.1214535981416702,0.1123613566160202,291.9977722167969,297.1499938964844,293.1499938964844,0.1281646192073822,-2185.70458984375,304.0794982910156,0.9634057879447936,0.200316920876503,0.1375505775213241,291.8283996582031,297.1499938964844,293.1499938964844,0.1381480246782302,-3138.349365234375,304.1034851074219,0.9810724258422852,0.3171364665031433,0.1971723139286041,292.28924560546875,297.1499938964844,293.1499938964844,0.0098671093583107,-3065.606201171875,302.0675354003906,0.6098711490631104,0.050000000745058,0.227225586771965,290.950927734375,291.1499938964844,270.3774719238281,269.6412048339844,286.81231689453125,292.2858581542969,290.9530944824219,1.0,0.1965841352939605,1.0,0.0,0.9731205105781556,1.0,-1.0003374814987185,6.609726028727891e-07,1.0003368854522705,-0.2498521506786346,0.0,0.0,0.156732901930809,19.795764923095703,71.0,10.048656463623049,-4198.29296875,90.8672332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9192199707031,302.511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.064453125,18000.0,0.0,0.0,0.0953534394502639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198305487632751,0.1198347806930542,-4.232627361488994e-06,0.0,9.677161870058626e-05,0.0,0.0,4.662277698516846,0.0,0.0,0.0,0.2726516723632812,4.0,0.0,1.0
802740,292.1697998046875,297.1499938964844,293.1499938964844,0.1221953779458999,-2701.8671875,304.09539794921875,0.8952593207359314,0.1913715749979019,0.1700500696897506,292.1136474609375,297.1499938964844,293.1499938964844,0.0771200582385063,-1973.0189208984373,304.0978698730469,0.793935239315033,0.1333370804786682,0.1241542398929596,292.0691223144531,297.1499938964844,293.1499938964844,0.1405175030231475,-2352.24560546875,304.0824279785156,0.9338133931159972,0.2150369733572006,0.1481924504041671,291.92340087890625,297.1499938964844,293.1499938964844,0.180093303322792,-3891.126953125,304.048828125,0.9973195791244508,0.3314816653728485,0.2458068132400512,292.3370056152344,297.1499938964844,293.1499938964844,0.0101739894598722,-3118.192626953125,302.2386474609375,0.5747684836387634,0.050000000745058,0.2280664294958114,290.96807861328125,291.1499938964844,270.3500061035156,269.6131286621094,286.9429931640625,292.3336486816406,290.97076416015625,1.0,0.2189007550477981,1.0,0.0,0.972120463848114,1.0,-1.0995862483978271,7.644330821676704e-07,1.0995855331420898,-0.2695347368717193,0.0,0.0,0.1799112558364868,25.52548217773437,89.0,23.791160583496094,-4501.75244140625,123.67117309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.95855712890625,302.7548522949219,278.1499938964844,0.0,18000.0,313.1499938964844,17955.2265625,18000.0,0.0,0.0,0.1038167551159858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131466269493103,0.1314705312252044,-4.251607151672943e-06,0.0,0.0001053608066285,0.0,0.0,5.150726795196533,0.0,0.0,0.0,0.2745168805122375,4.0,0.0,1.0
802800,292.1697998046875,297.1499938964844,293.1499938964844,0.1221953779458999,-2701.8671875,304.09539794921875,0.8952593207359314,0.1913715749979019,0.1700500696897506,292.1136474609375,297.1499938964844,293.1499938964844,0.0771200582385063,-1973.0189208984373,304.0978698730469,0.793935239315033,0.1333370804786682,0.1241542398929596,292.0691223144531,297.1499938964844,293.1499938964844,0.1405175030231475,-2352.24560546875,304.0824279785156,0.9338133931159972,0.2150369733572006,0.1481924504041671,291.92340087890625,297.1499938964844,293.1499938964844,0.180093303322792,-3891.126953125,304.048828125,0.9973195791244508,0.3314816653728485,0.2458068132400512,292.3370056152344,297.1499938964844,293.1499938964844,0.0101739894598722,-3118.192626953125,302.2386474609375,0.5747684836387634,0.050000000745058,0.2280664294958114,290.96807861328125,291.1499938964844,270.3500061035156,269.6131286621094,286.9429931640625,292.3336486816406,290.97076416015625,1.0,0.2189007550477981,1.0,0.0,0.972120463848114,1.0,-1.0995862483978271,7.644330821676704e-07,1.0995855331420898,-0.2695347368717193,0.0,0.0,0.1799112558364868,25.52548217773437,89.0,23.791160583496094,-4501.75244140625,123.67117309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.95855712890625,302.7548522949219,278.1499938964844,0.0,18000.0,313.1499938964844,17955.2265625,18000.0,0.0,0.0,0.1038167551159858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131466269493103,0.1314705312252044,-4.251607151672943e-06,0.0,0.0001053608066285,0.0,0.0,5.150726795196533,0.0,0.0,0.0,0.2745168805122375,4.0,0.0,1.0
802860,292.2417907714844,297.1499938964844,293.1499938964844,0.1308225691318512,-2852.770751953125,304.0992126464844,0.8550723195075989,0.2016038596630096,0.1798001080751419,292.191162109375,297.1499938964844,293.1499938964844,0.0855931714177131,-2137.6005859375,304.10113525390625,0.764691948890686,0.143871009349823,0.1347052007913589,292.1383056640625,297.1499938964844,293.1499938964844,0.1519924700260162,-2503.834228515625,304.0858459472656,0.8908309936523438,0.2283959835767746,0.157969519495964,292.06475830078125,297.1499938964844,293.1499938964844,0.2301048338413238,-4742.49658203125,303.99951171875,0.9990000128746032,0.333976686000824,0.3012442588806152,292.388916015625,297.1499938964844,293.1499938964844,0.010482489131391,-3170.22607421875,302.3816223144531,0.5324024558067322,0.050000000745058,0.2295119315385818,290.99041748046875,291.1499938964844,270.323486328125,269.5845031738281,287.06982421875,292.3856506347656,290.9932861328125,1.0,0.2455388307571411,1.0,0.0,0.9711204767227172,1.0,-1.2039146423339844,8.842845318213222e-07,1.203913688659668,-0.2900412976741791,0.0,0.0,0.1997429728507995,34.676368713378906,92.0,30.799949645996094,-4807.5576171875,170.66090393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0267333984375,302.9513244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17956.61328125,18000.0,0.0,0.0,0.1117716133594513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142479658126831,0.1424839198589325,-4.271243597031571e-06,0.0,0.0001134339836426,0.0,0.0,5.6224894523620605,0.0,0.0,0.0,0.2763439118862152,4.0,0.0,1.0
802920,292.2417907714844,297.1499938964844,293.1499938964844,0.1308225691318512,-2852.770751953125,304.0992126464844,0.8550723195075989,0.2016038596630096,0.1798001080751419,292.191162109375,297.1499938964844,293.1499938964844,0.0855931714177131,-2137.6005859375,304.10113525390625,0.764691948890686,0.143871009349823,0.1347052007913589,292.1383056640625,297.1499938964844,293.1499938964844,0.1519924700260162,-2503.834228515625,304.0858459472656,0.8908309936523438,0.2283959835767746,0.157969519495964,292.06475830078125,297.1499938964844,293.1499938964844,0.2301048338413238,-4742.49658203125,303.99951171875,0.9990000128746032,0.333976686000824,0.3012442588806152,292.388916015625,297.1499938964844,293.1499938964844,0.010482489131391,-3170.22607421875,302.3816223144531,0.5324024558067322,0.050000000745058,0.2295119315385818,290.99041748046875,291.1499938964844,270.323486328125,269.5845031738281,287.06982421875,292.3856506347656,290.9932861328125,1.0,0.2455388307571411,1.0,0.0,0.9711204767227172,1.0,-1.2039146423339844,8.842845318213222e-07,1.203913688659668,-0.2900412976741791,0.0,0.0,0.1997429728507995,34.676368713378906,92.0,30.799949645996094,-4807.5576171875,170.66090393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0267333984375,302.9513244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17956.61328125,18000.0,0.0,0.0,0.1117716133594513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142479658126831,0.1424839198589325,-4.271243597031571e-06,0.0,0.0001134339836426,0.0,0.0,5.6224894523620605,0.0,0.0,0.0,0.2763439118862152,4.0,0.0,1.0
802980,292.3100280761719,297.1499938964844,293.1499938964844,0.1384920477867126,-2984.49755859375,304.1033935546875,0.8177084922790527,0.2107734680175781,0.1886712610721588,292.2630920410156,297.1499938964844,293.1499938964844,0.0931928157806396,-2285.963134765625,304.1047668457031,0.7359210848808289,0.1535690724849701,0.144496276974678,292.2045288085937,297.1499938964844,293.1499938964844,0.16241554915905,-2638.818359375,304.0898742675781,0.8516279458999634,0.2405949980020523,0.1669912040233612,292.201171875,297.1499938964844,293.1499938964844,0.2456380575895309,-4977.39111328125,304.0263061523437,0.959271252155304,0.3336764872074127,0.3159807622432709,292.4418334960937,297.1499938964844,293.1499938964844,0.010797880589962,-3220.986083984375,302.5053100585937,0.4969141483306885,0.050000000745058,0.2316073030233383,291.0322570800781,291.1499938964844,270.2982177734375,269.5567932128906,287.1528625488281,292.43878173828125,291.039306640625,1.0,0.2677528858184814,1.0,0.0,0.9701204895973206,1.0,-1.2586489915847778,9.519621926301624e-07,1.2586480379104614,-0.3006611764431,0.0,0.0,0.2132742553949356,46.67381286621094,95.0,65.66875457763672,-5043.3095703125,213.5747833251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1180725097656,303.1620788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17965.482421875,18000.0,0.0,0.0,0.1191790699958801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516247540712356,0.1516290456056594,-4.2898905121546704e-06,0.0,0.0001209516049129,0.0,0.0,6.023334980010986,0.0,0.0,0.0,0.2779160141944885,4.0,0.0,1.0
803040,292.3100280761719,297.1499938964844,293.1499938964844,0.1384920477867126,-2984.49755859375,304.1033935546875,0.8177084922790527,0.2107734680175781,0.1886712610721588,292.2630920410156,297.1499938964844,293.1499938964844,0.0931928157806396,-2285.963134765625,304.1047668457031,0.7359210848808289,0.1535690724849701,0.144496276974678,292.2045288085937,297.1499938964844,293.1499938964844,0.16241554915905,-2638.818359375,304.0898742675781,0.8516279458999634,0.2405949980020523,0.1669912040233612,292.201171875,297.1499938964844,293.1499938964844,0.2456380575895309,-4977.39111328125,304.0263061523437,0.959271252155304,0.3336764872074127,0.3159807622432709,292.4418334960937,297.1499938964844,293.1499938964844,0.010797880589962,-3220.986083984375,302.5053100585937,0.4969141483306885,0.050000000745058,0.2316073030233383,291.0322570800781,291.1499938964844,270.2982177734375,269.5567932128906,287.1528625488281,292.43878173828125,291.039306640625,1.0,0.2677528858184814,1.0,0.0,0.9701204895973206,1.0,-1.2586489915847778,9.519621926301624e-07,1.2586480379104614,-0.3006611764431,0.0,0.0,0.2132742553949356,46.67381286621094,95.0,65.66875457763672,-5043.3095703125,213.5747833251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1180725097656,303.1620788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17965.482421875,18000.0,0.0,0.0,0.1191790699958801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516247540712356,0.1516290456056594,-4.2898905121546704e-06,0.0,0.0001209516049129,0.0,0.0,6.023334980010986,0.0,0.0,0.0,0.2779160141944885,4.0,0.0,1.0
803100,292.3427734375,297.1499938964844,293.1499938964844,0.1418961733579635,-3042.125,304.1056823730469,0.8039635419845581,0.2149871289730072,0.1927667558193206,292.29705810546875,297.1499938964844,293.1499938964844,0.0966719090938568,-2353.527099609375,304.1066589355469,0.7265318632125854,0.1581339240074157,0.1491214781999588,292.2364501953125,297.1499938964844,293.1499938964844,0.1671540290117263,-2699.274658203125,304.0921936035156,0.8386703133583069,0.246300384402275,0.1712189465761184,292.24609375,297.1499938964844,293.1499938964844,0.2470584064722061,-5000.3076171875,304.04595947265625,0.9361348152160645,0.3368627429008484,0.3182926177978515,292.4672546386719,297.1499938964844,293.1499938964844,0.0109442071989178,-3242.68212890625,302.5643005371094,0.4848511517047882,0.050000000745058,0.2326523214578628,291.06573486328125,291.1499938964844,270.2860717773437,269.54327392578125,287.1844177246094,292.4643859863281,291.07147216796875,1.0,0.2771885693073272,1.0,0.0,0.9696204662322998,1.0,-1.2769896984100342,9.753820222613283e-07,1.2769887447357178,-0.30412158370018,0.0,0.0,0.2155129313468933,52.53460311889648,95.0,73.95712280273438,-5110.44921875,233.02333068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1800537109375,303.2376708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.939453125,18000.0,0.0,0.0,0.1225632652640342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1537494212388992,0.1537537276744842,-4.296654878999107e-06,0.0,0.0001243861333932,0.0,0.0,6.1206955909729,0.0,0.0,0.0,0.2783313393592834,4.0,0.0,1.0
803160,292.3743896484375,297.1499938964844,293.1499938964844,0.1452030390501022,-3097.954345703125,304.10772705078125,0.7939151525497437,0.2189982235431671,0.1966355144977569,292.32965087890625,297.1499938964844,293.1499938964844,0.1000674813985824,-2419.28759765625,304.1083679199219,0.7203851938247681,0.1625351905822754,0.1535507440567016,292.2674255371094,297.1499938964844,293.1499938964844,0.1718027591705322,-2758.33642578125,304.09423828125,0.8300183415412903,0.2517907917499542,0.1752605885267257,292.2831420898437,297.1499938964844,293.1499938964844,0.2506517767906189,-5053.478515625,304.05828857421875,0.9198861718177797,0.3410305380821228,0.3219719529151916,292.4914855957031,297.1499938964844,293.1499938964844,0.0110888453200459,-3264.4716796875,302.6208190917969,0.4748755395412445,0.050000000745058,0.2335718423128128,291.09051513671875,291.1499938964844,270.27423095703125,269.530029296875,287.2142944335937,292.4888000488281,291.09454345703125,1.0,0.2858034372329712,1.0,0.0,0.9691205024719238,1.0,-1.2973216772079468,1.0018648026743904e-06,1.2973206043243408,-0.3081390857696533,0.0,0.0,0.2169442474842071,57.75798416137695,83.0,67.39879608154297,-5164.3701171875,252.13999938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.25836181640625,303.2945861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.712890625,18000.0,0.0,0.0,0.1256433725357055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548671424388885,0.1548714488744735,-4.300728505768348e-06,0.0,0.0001275120448553,0.0,0.0,6.172804355621338,0.0,0.0,0.0,0.2785683870315552,4.0,0.0,1.0
803220,292.4339599609375,297.1499938964844,293.1499938964844,0.151419386267662,-3202.31494140625,304.1114501953125,0.7911587357521057,0.2265658676624298,0.2037142664194107,292.3904724121094,297.1499938964844,293.1499938964844,0.1065426841378212,-2543.60498046875,304.1114501953125,0.721946120262146,0.1709769368171692,0.161810427904129,292.32586669921875,297.1499938964844,293.1499938964844,0.1807163506746292,-2870.747802734375,304.09796142578125,0.8291634321212769,0.2622948288917541,0.1828116178512573,292.3451232910156,297.1499938964844,293.1499938964844,0.2592107355594635,-5183.732421875,304.0743713378906,0.913313925266266,0.350406289100647,0.3307013809680938,292.5357360839844,297.1499938964844,293.1499938964844,0.0113223558291792,-3297.609375,302.7304382324219,0.465322881937027,0.050000000745058,0.234390303492546,291.1239929199219,291.1499938964844,270.2516174316406,269.5043029785156,287.26922607421875,292.533447265625,291.1265563964844,1.0,0.2954306602478027,1.0,0.0,0.9681205153465272,1.0,-1.3362599611282349,1.0539198456172016e-06,1.336258888244629,-0.315819501876831,0.0,0.0,0.2180296778678894,62.74625396728516,71.0,48.61643981933594,-5258.681640625,278.8721618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.46258544921875,303.4140319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.615234375,18000.0,0.0,0.0,0.1307785958051681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1559424400329589,0.155946746468544,-4.304759841033956e-06,0.0,0.0001327236386714,0.0,0.0,6.223212718963623,0.0,0.0,0.0,0.2787960767745971,4.0,0.0,1.0
803280,292.4339599609375,297.1499938964844,293.1499938964844,0.151419386267662,-3202.31494140625,304.1114501953125,0.7911587357521057,0.2265658676624298,0.2037142664194107,292.3904724121094,297.1499938964844,293.1499938964844,0.1065426841378212,-2543.60498046875,304.1114501953125,0.721946120262146,0.1709769368171692,0.161810427904129,292.32586669921875,297.1499938964844,293.1499938964844,0.1807163506746292,-2870.747802734375,304.09796142578125,0.8291634321212769,0.2622948288917541,0.1828116178512573,292.3451232910156,297.1499938964844,293.1499938964844,0.2592107355594635,-5183.732421875,304.0743713378906,0.913313925266266,0.350406289100647,0.3307013809680938,292.5357360839844,297.1499938964844,293.1499938964844,0.0113223558291792,-3297.609375,302.7304382324219,0.465322881937027,0.050000000745058,0.234390303492546,291.1239929199219,291.1499938964844,270.2516174316406,269.5043029785156,287.26922607421875,292.533447265625,291.1265563964844,1.0,0.2954306602478027,1.0,0.0,0.9681205153465272,1.0,-1.3362599611282349,1.0539198456172016e-06,1.336258888244629,-0.315819501876831,0.0,0.0,0.2180296778678894,62.74625396728516,71.0,48.61643981933594,-5258.681640625,278.8721618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.46258544921875,303.4140319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.615234375,18000.0,0.0,0.0,0.1307785958051681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1559424400329589,0.155946746468544,-4.304759841033956e-06,0.0,0.0001327236386714,0.0,0.0,6.223212718963623,0.0,0.0,0.0,0.2787960767745971,4.0,0.0,1.0
803340,292.4886474609375,297.1499938964844,293.1499938964844,0.1572092175483703,-3298.8359375,304.1146240234375,0.8009313344955444,0.2336102575063705,0.2101259976625442,292.4456481933594,297.1499938964844,293.1499938964844,0.112710952758789,-2660.696533203125,304.114013671875,0.733453094959259,0.1790249645709991,0.1694865673780441,292.3795471191406,297.1499938964844,293.1499938964844,0.1892387866973877,-2977.236328125,304.10107421875,0.840248703956604,0.2722815573215484,0.189839482307434,292.3985290527344,297.1499938964844,293.1499938964844,0.2681306004524231,-5320.5234375,304.0845947265625,0.9244838953018188,0.3599613606929779,0.3396856188774109,292.5743713378906,297.1499938964844,293.1499938964844,0.0115052126348018,-3321.28076171875,302.83856201171875,0.4664283394813537,0.050000000745058,0.2342992126941681,291.1445007324219,291.1499938964844,270.2304382324219,269.47967529296875,287.3168029785156,292.5724182128906,291.1459350585937,1.0,0.299244225025177,1.0,0.0,0.9671205282211304,1.0,-1.3722840547561646,1.1036761407012818e-06,1.3722829818725586,-0.3229370415210724,0.0,0.0,0.2172672003507614,62.85164642333984,59.0,30.68111038208008,-5335.4140625,294.2800598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.71600341796875,303.5413513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91796875,18000.0,0.0,0.0,0.1344990134239196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1557195484638214,0.1557238548994064,-4.305540187488077e-06,0.0,0.0001364993950119,0.0,0.0,6.215035438537598,0.0,0.0,0.0,0.2787823677062988,4.0,0.0,1.0
803400,292.4886474609375,297.1499938964844,293.1499938964844,0.1572092175483703,-3298.8359375,304.1146240234375,0.8009313344955444,0.2336102575063705,0.2101259976625442,292.4456481933594,297.1499938964844,293.1499938964844,0.112710952758789,-2660.696533203125,304.114013671875,0.733453094959259,0.1790249645709991,0.1694865673780441,292.3795471191406,297.1499938964844,293.1499938964844,0.1892387866973877,-2977.236328125,304.10107421875,0.840248703956604,0.2722815573215484,0.189839482307434,292.3985290527344,297.1499938964844,293.1499938964844,0.2681306004524231,-5320.5234375,304.0845947265625,0.9244838953018188,0.3599613606929779,0.3396856188774109,292.5743713378906,297.1499938964844,293.1499938964844,0.0115052126348018,-3321.28076171875,302.83856201171875,0.4664283394813537,0.050000000745058,0.2342992126941681,291.1445007324219,291.1499938964844,270.2304382324219,269.47967529296875,287.3168029785156,292.5724182128906,291.1459350585937,1.0,0.299244225025177,1.0,0.0,0.9671205282211304,1.0,-1.3722840547561646,1.1036761407012818e-06,1.3722829818725586,-0.3229370415210724,0.0,0.0,0.2172672003507614,62.85164642333984,59.0,30.68111038208008,-5335.4140625,294.2800598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.71600341796875,303.5413513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91796875,18000.0,0.0,0.0,0.1344990134239196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1557195484638214,0.1557238548994064,-4.305540187488077e-06,0.0,0.0001364993950119,0.0,0.0,6.215035438537598,0.0,0.0,0.0,0.2787823677062988,4.0,0.0,1.0
803460,292.5390930175781,297.1499938964844,293.1499938964844,0.162597581744194,-3388.076416015625,304.117431640625,0.8190863132476807,0.2401329576969146,0.2159434705972671,292.4958190917969,297.1499938964844,293.1499938964844,0.1186118945479393,-2771.55908203125,304.1161499023437,0.7526732087135315,0.1866906732320785,0.1766663193702697,292.42889404296875,297.1499938964844,293.1499938964844,0.197424054145813,-3078.631103515625,304.1037292480469,0.8607717156410217,0.2817884087562561,0.1964283138513565,292.4467468261719,297.1499938964844,293.1499938964844,0.2768605053424835,-5454.30859375,304.091796875,0.9481635093688964,0.3692153394222259,0.3483253121376037,292.6078491210937,297.1499938964844,293.1499938964844,0.0116522880271077,-3338.351318359375,302.9463195800781,0.4748748540878296,0.050000000745058,0.2335678488016128,291.1556091308594,291.1499938964844,270.2107238769531,269.45623779296875,287.3578186035156,292.6062316894531,291.1564025878906,1.0,0.298883706331253,1.0,0.0,0.9661205410957336,1.0,-1.4052902460098269,1.150629600488173e-06,1.4052890539169312,-0.3294660151004791,0.0,0.0,0.2157036513090133,59.5055046081543,47.0,17.477140426635742,-5403.140625,300.7108764648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99908447265625,303.6773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.431640625,18000.0,0.0,0.0,0.1368427276611328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154887706041336,0.154892012476921,-4.304547928768443e-06,0.0,0.0001388779783155,0.0,0.0,6.17902135848999,0.0,0.0,0.0,0.2786506712436676,4.0,0.0,1.0
803520,292.5390930175781,297.1499938964844,293.1499938964844,0.162597581744194,-3388.076416015625,304.117431640625,0.8190863132476807,0.2401329576969146,0.2159434705972671,292.4958190917969,297.1499938964844,293.1499938964844,0.1186118945479393,-2771.55908203125,304.1161499023437,0.7526732087135315,0.1866906732320785,0.1766663193702697,292.42889404296875,297.1499938964844,293.1499938964844,0.197424054145813,-3078.631103515625,304.1037292480469,0.8607717156410217,0.2817884087562561,0.1964283138513565,292.4467468261719,297.1499938964844,293.1499938964844,0.2768605053424835,-5454.30859375,304.091796875,0.9481635093688964,0.3692153394222259,0.3483253121376037,292.6078491210937,297.1499938964844,293.1499938964844,0.0116522880271077,-3338.351318359375,302.9463195800781,0.4748748540878296,0.050000000745058,0.2335678488016128,291.1556091308594,291.1499938964844,270.2107238769531,269.45623779296875,287.3578186035156,292.6062316894531,291.1564025878906,1.0,0.298883706331253,1.0,0.0,0.9661205410957336,1.0,-1.4052902460098269,1.150629600488173e-06,1.4052890539169312,-0.3294660151004791,0.0,0.0,0.2157036513090133,59.5055046081543,47.0,17.477140426635742,-5403.140625,300.7108764648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99908447265625,303.6773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.431640625,18000.0,0.0,0.0,0.1368427276611328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154887706041336,0.154892012476921,-4.304547928768443e-06,0.0,0.0001388779783155,0.0,0.0,6.17902135848999,0.0,0.0,0.0,0.2786506712436676,4.0,0.0,1.0
803580,292.5859069824219,297.1499938964844,293.1499938964844,0.1675563007593155,-3469.662841796875,304.1200256347656,0.8444582223892212,0.2461110651493072,0.2211888432502746,292.5417175292969,297.1499938964844,293.1499938964844,0.1242297366261482,-2876.06884765625,304.1180725097656,0.780979573726654,0.1939520984888076,0.1833752393722534,292.4744567871094,297.1499938964844,293.1499938964844,0.2052598297595977,-3174.878173828125,304.1060791015625,0.8917273283004761,0.2908183634281158,0.2026145160198211,292.4910888671875,297.1499938964844,293.1499938964844,0.2852263748645782,-5582.07373046875,304.0971984863281,0.9796074628829956,0.3780335485935211,0.3564805090427398,292.63690185546875,297.1499938964844,293.1499938964844,0.0117723075672984,-3350.409423828125,303.0541687011719,0.487665057182312,0.050000000745058,0.2323898375034332,291.1610412597656,291.1499938964844,270.19256591796875,269.4340209960937,287.3932189941406,292.635498046875,291.16143798828125,1.0,0.2955169975757599,1.0,0.0,0.965120494365692,1.0,-1.4354437589645386,1.194680066873843e-06,1.435442566871643,-0.3354359567165375,0.0,0.0,0.2138207405805587,53.74044036865234,35.0,8.839126586914062,-5464.21728515625,300.099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2909240722656,303.8154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.466796875,18000.0,0.0,0.0,0.1379422843456268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1537977010011673,0.1538019925355911,-4.302744400774827e-06,0.0,0.0001399938773829,0.0,0.0,6.131187438964844,0.0,0.0,0.0,0.2784680426120758,4.0,0.0,1.0
803640,292.5859069824219,297.1499938964844,293.1499938964844,0.1675563007593155,-3469.662841796875,304.1200256347656,0.8444582223892212,0.2461110651493072,0.2211888432502746,292.5417175292969,297.1499938964844,293.1499938964844,0.1242297366261482,-2876.06884765625,304.1180725097656,0.780979573726654,0.1939520984888076,0.1833752393722534,292.4744567871094,297.1499938964844,293.1499938964844,0.2052598297595977,-3174.878173828125,304.1060791015625,0.8917273283004761,0.2908183634281158,0.2026145160198211,292.4910888671875,297.1499938964844,293.1499938964844,0.2852263748645782,-5582.07373046875,304.0971984863281,0.9796074628829956,0.3780335485935211,0.3564805090427398,292.63690185546875,297.1499938964844,293.1499938964844,0.0117723075672984,-3350.409423828125,303.0541687011719,0.487665057182312,0.050000000745058,0.2323898375034332,291.1610412597656,291.1499938964844,270.19256591796875,269.4340209960937,287.3932189941406,292.635498046875,291.16143798828125,1.0,0.2955169975757599,1.0,0.0,0.965120494365692,1.0,-1.4354437589645386,1.194680066873843e-06,1.435442566871643,-0.3354359567165375,0.0,0.0,0.2138207405805587,53.74044036865234,35.0,8.839126586914062,-5464.21728515625,300.099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2909240722656,303.8154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.466796875,18000.0,0.0,0.0,0.1379422843456268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1537977010011673,0.1538019925355911,-4.302744400774827e-06,0.0,0.0001399938773829,0.0,0.0,6.131187438964844,0.0,0.0,0.0,0.2784680426120758,4.0,0.0,1.0
803700,292.608154296875,297.1499938964844,293.1499938964844,0.1698647737503051,-3507.458984375,304.12127685546875,0.8613195419311523,0.2488852143287658,0.2235980629920959,292.5632629394531,297.1499938964844,293.1499938964844,0.1269251108169555,-2925.858154296875,304.1189880371094,0.7992144227027893,0.1974221169948578,0.1865545809268951,292.4959411621094,297.1499938964844,293.1499938964844,0.2090421468019485,-3221.050048828125,304.1072082519531,0.9121957421302797,0.2951541244983673,0.2055632323026657,292.51202392578125,297.1499938964844,293.1499938964844,0.2891919612884521,-5642.875,304.099609375,0.9960277676582336,0.3822686076164245,0.3603685796260834,292.6499328613281,297.1499938964844,293.1499938964844,0.0118246413767337,-3355.006591796875,303.1081848144531,0.4959147274494171,0.050000000745058,0.2316804230213165,291.162353515625,291.1499938964844,270.1841125488281,269.42340087890625,287.4091186523437,292.6486511230469,291.1626281738281,1.0,0.292963296175003,1.0,0.0,0.9646205306053162,1.0,-1.4494253396987915,1.2154816886322806e-06,1.4494240283966064,-0.3382008671760559,0.0,0.0,0.2128623723983764,50.20064163208008,35.0,5.842587471008301,-5492.39892578125,297.6461486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43414306640625,303.8827514648437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.619140625,18000.0,0.0,0.0,0.1380828320980072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532278805971145,0.1532321870326995,-4.301716671761824e-06,0.0,0.000140136515256,0.0,0.0,6.106095314025879,0.0,0.0,0.0,0.2783709764480591,4.0,0.0,1.0
803760,292.62969970703125,297.1499938964844,293.1499938964844,0.1720538437366485,-3543.128173828125,304.1225280761719,0.8758524656295776,0.2515209019184112,0.2259195894002914,292.5838623046875,297.1499938964844,293.1499938964844,0.1295578330755233,-2974.220947265625,304.1198425292969,0.814425528049469,0.2008105963468551,0.1896840333938598,292.5164489746094,297.1499938964844,293.1499938964844,0.2127344459295272,-3265.8994140625,304.1082763671875,0.9313008785247804,0.2994106411933899,0.2084723263978958,292.5273742675781,297.1499938964844,293.1499938964844,0.2820532619953155,-5523.359375,304.1221923828125,0.9990000128746032,0.3873178362846374,0.3521600663661957,292.66192626953125,297.1499938964844,293.1499938964844,0.0118923671543598,-3361.919189453125,303.16290283203125,0.5026148557662964,0.050000000745058,0.2311678677797317,291.1657409667969,291.1499938964844,270.176025390625,269.4131164550781,287.4212951660156,292.6607666015625,291.1672668457031,1.0,0.2895479798316955,1.0,0.0,0.9641205072402954,1.0,-1.4490958452224731,1.2149764643254457e-06,1.4490946531295776,-0.3378618061542511,0.0,0.0,0.2115190923213958,47.46611022949219,25.0,12.207798957824709,-5506.37890625,290.7344970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57305908203125,303.9604797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.15625,18000.0,0.0,0.0,0.1379846930503845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526090651750564,0.1526133716106414,-4.300687578506768e-06,0.0,0.0001400369219481,0.0,0.0,6.078989028930664,0.0,0.0,0.0,0.2782647609710693,4.0,0.0,1.0
803820,292.6712646484375,297.1499938964844,293.1499938964844,0.1758044809103012,-3603.541259765625,304.1254272460937,0.9066786170005798,0.2562719881534576,0.2301447689533233,292.6230163574219,297.1499938964844,293.1499938964844,0.1344211995601654,-3062.639404296875,304.12176513671875,0.8438305258750916,0.207209825515747,0.1956547200679779,292.5555725097656,297.1499938964844,293.1499938964844,0.2195653915405273,-3348.073974609375,304.1107788085937,0.9689339995384216,0.3075248599052429,0.2140716463327407,292.5174560546875,297.1499938964844,293.1499938964844,0.2560277581214905,-5098.56982421875,304.1745300292969,0.9990000128746032,0.4050040245056152,0.324368268251419,292.6827392578125,297.1499938964844,293.1499938964844,0.0120240719988942,-3373.2099609375,303.2757873535156,0.5175687670707703,0.050000000745058,0.2302273958921432,291.1894836425781,291.1499938964844,270.16119384765625,269.3935852050781,287.4283752441406,292.6817626953125,291.1910705566406,1.0,0.2811415195465088,1.0,0.0,0.9631205201148988,1.0,-1.433569073677063,1.1921378018087123e-06,1.4335678815841677,-0.3346043229103088,0.0,0.0,0.2046474367380142,42.176116943359375,43.0,25.40550994873047,-5476.77880859375,271.0496520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8411560058594,304.0920104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.37890625,18000.0,0.0,0.0,0.1370717287063598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493168324232101,0.1493211388587951,-4.296695806260686e-06,0.0,0.0001391103724017,0.0,0.0,5.937201499938965,0.0,0.0,0.0,0.2777369916439056,4.0,0.0,1.0
803880,292.6712646484375,297.1499938964844,293.1499938964844,0.1758044809103012,-3603.541259765625,304.1254272460937,0.9066786170005798,0.2562719881534576,0.2301447689533233,292.6230163574219,297.1499938964844,293.1499938964844,0.1344211995601654,-3062.639404296875,304.12176513671875,0.8438305258750916,0.207209825515747,0.1956547200679779,292.5555725097656,297.1499938964844,293.1499938964844,0.2195653915405273,-3348.073974609375,304.1107788085937,0.9689339995384216,0.3075248599052429,0.2140716463327407,292.5174560546875,297.1499938964844,293.1499938964844,0.2560277581214905,-5098.56982421875,304.1745300292969,0.9990000128746032,0.4050040245056152,0.324368268251419,292.6827392578125,297.1499938964844,293.1499938964844,0.0120240719988942,-3373.2099609375,303.2757873535156,0.5175687670707703,0.050000000745058,0.2302273958921432,291.1894836425781,291.1499938964844,270.16119384765625,269.3935852050781,287.4283752441406,292.6817626953125,291.1910705566406,1.0,0.2811415195465088,1.0,0.0,0.9631205201148988,1.0,-1.433569073677063,1.1921378018087123e-06,1.4335678815841677,-0.3346043229103088,0.0,0.0,0.2046474367380142,42.176116943359375,43.0,25.40550994873047,-5476.77880859375,271.0496520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8411560058594,304.0920104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.37890625,18000.0,0.0,0.0,0.1370717287063598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493168324232101,0.1493211388587951,-4.296695806260686e-06,0.0,0.0001391103724017,0.0,0.0,5.937201499938965,0.0,0.0,0.0,0.2777369916439056,4.0,0.0,1.0
803940,292.7110900878906,297.1499938964844,293.1499938964844,0.1794377565383911,-3662.2822265625,304.1275329589844,0.9187623262405396,0.2603219449520111,0.2338932901620865,292.6603698730469,297.1499938964844,293.1499938964844,0.1392226666212082,-3149.694091796875,304.1231689453125,0.8567792177200317,0.2129865735769271,0.2012247145175933,292.593017578125,297.1499938964844,293.1499938964844,0.2264354974031448,-3430.600341796875,304.11236572265625,0.982097029685974,0.3149923682212829,0.2193542420864105,292.49005126953125,297.1499938964844,293.1499938964844,0.249816209077835,-5000.67578125,304.17535400390625,0.9990000128746032,0.4266227185726166,0.3182069361209869,292.69952392578125,297.1499938964844,293.1499938964844,0.0122516881674528,-3401.840576171875,303.3907470703125,0.5212924480438232,0.050000000745058,0.2300291210412979,291.1925964355469,291.1499938964844,270.1480712890625,269.37548828125,287.4401550292969,292.6987609863281,291.1915588378906,1.0,0.2821815311908722,1.0,0.0,0.962120532989502,1.0,-1.4434411525726318,1.207007244374836e-06,1.4434399604797363,-0.3367433845996856,0.0,0.0,0.198350191116333,41.28626251220703,61.0,1.9018474817276,-5449.1806640625,273.074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1011962890625,304.1595458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.734375,18000.0,0.0,0.0,0.1351817697286605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453130543231964,0.1453173458576202,-4.289483968022978e-06,0.0,0.0001371923135593,0.0,0.0,5.76247501373291,0.0,0.0,0.0,0.2770712375640869,4.0,0.0,1.0
804000,292.7110900878906,297.1499938964844,293.1499938964844,0.1794377565383911,-3662.2822265625,304.1275329589844,0.9187623262405396,0.2603219449520111,0.2338932901620865,292.6603698730469,297.1499938964844,293.1499938964844,0.1392226666212082,-3149.694091796875,304.1231689453125,0.8567792177200317,0.2129865735769271,0.2012247145175933,292.593017578125,297.1499938964844,293.1499938964844,0.2264354974031448,-3430.600341796875,304.11236572265625,0.982097029685974,0.3149923682212829,0.2193542420864105,292.49005126953125,297.1499938964844,293.1499938964844,0.249816209077835,-5000.67578125,304.17535400390625,0.9990000128746032,0.4266227185726166,0.3182069361209869,292.69952392578125,297.1499938964844,293.1499938964844,0.0122516881674528,-3401.840576171875,303.3907470703125,0.5212924480438232,0.050000000745058,0.2300291210412979,291.1925964355469,291.1499938964844,270.1480712890625,269.37548828125,287.4401550292969,292.6987609863281,291.1915588378906,1.0,0.2821815311908722,1.0,0.0,0.962120532989502,1.0,-1.4434411525726318,1.207007244374836e-06,1.4434399604797363,-0.3367433845996856,0.0,0.0,0.198350191116333,41.28626251220703,61.0,1.9018474817276,-5449.1806640625,273.074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1011962890625,304.1595458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.734375,18000.0,0.0,0.0,0.1351817697286605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453130543231964,0.1453173458576202,-4.289483968022978e-06,0.0,0.0001371923135593,0.0,0.0,5.76247501373291,0.0,0.0,0.0,0.2770712375640869,4.0,0.0,1.0
