time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804060,292.7485656738281,297.1499938964844,293.1499938964844,0.1830418556928634,-3720.767578125,304.1289978027344,0.908711314201355,0.2638428211212158,0.2372372448444366,292.6962585449219,297.1499938964844,293.1499938964844,0.1439246386289596,-3234.7041015625,304.124267578125,0.8516813516616821,0.2181144952774047,0.2063209116458892,292.6288146972656,297.1499938964844,293.1499938964844,0.233359083533287,-3513.576171875,304.1133728027344,0.9759011268615724,0.3218414485454559,0.2242974638938903,292.49285888671875,297.1499938964844,293.1499938964844,0.2628941237926483,-5217.67822265625,304.1445617675781,0.9990000128746032,0.4428497850894928,0.3323071002960205,292.71392822265625,297.1499938964844,293.1499938964844,0.0125693855807185,-3446.023681640625,303.50537109375,0.5130001306533813,0.050000000745058,0.2304870337247848,291.1732177734375,291.1499938964844,270.1367492675781,269.35888671875,287.4640808105469,292.7132263183594,291.1712646484375,1.0,0.2904556095600128,1.0,0.0,0.9611205458641052,1.0,-1.4769737720489502,1.2576704193634214e-06,1.4769724607467651,-0.3435304760932922,0.0,0.0,0.1964210271835327,44.32769393920898,79.0,-21.6347713470459,-5480.8125,295.3238220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32891845703125,304.22186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.197265625,18000.0,0.0,0.0,0.1326275169849395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143593817949295,0.1435981094837188,-4.2844549170695245e-06,0.0,0.0001346000644844,0.0,0.0,5.685253143310547,0.0,0.0,0.0,0.2767480611801147,4.0,0.0,1.0
804120,292.7485656738281,297.1499938964844,293.1499938964844,0.1830418556928634,-3720.767578125,304.1289978027344,0.908711314201355,0.2638428211212158,0.2372372448444366,292.6962585449219,297.1499938964844,293.1499938964844,0.1439246386289596,-3234.7041015625,304.124267578125,0.8516813516616821,0.2181144952774047,0.2063209116458892,292.6288146972656,297.1499938964844,293.1499938964844,0.233359083533287,-3513.576171875,304.1133728027344,0.9759011268615724,0.3218414485454559,0.2242974638938903,292.49285888671875,297.1499938964844,293.1499938964844,0.2628941237926483,-5217.67822265625,304.1445617675781,0.9990000128746032,0.4428497850894928,0.3323071002960205,292.71392822265625,297.1499938964844,293.1499938964844,0.0125693855807185,-3446.023681640625,303.50537109375,0.5130001306533813,0.050000000745058,0.2304870337247848,291.1732177734375,291.1499938964844,270.1367492675781,269.35888671875,287.4640808105469,292.7132263183594,291.1712646484375,1.0,0.2904556095600128,1.0,0.0,0.9611205458641052,1.0,-1.4769737720489502,1.2576704193634214e-06,1.4769724607467651,-0.3435304760932922,0.0,0.0,0.1964210271835327,44.32769393920898,79.0,-21.6347713470459,-5480.8125,295.3238220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32891845703125,304.22186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.197265625,18000.0,0.0,0.0,0.1326275169849395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143593817949295,0.1435981094837188,-4.2844549170695245e-06,0.0,0.0001346000644844,0.0,0.0,5.685253143310547,0.0,0.0,0.0,0.2767480611801147,4.0,0.0,1.0
804180,292.78302001953125,297.1499938964844,293.1499938964844,0.1865847259759903,-3778.222412109375,304.1300964355469,0.8867008090019226,0.2670226693153381,0.2403592765331268,292.7308654785156,297.1499938964844,293.1499938964844,0.1483430415391922,-3314.151611328125,304.12548828125,0.835127055644989,0.2225945442914962,0.2109109312295913,292.6632080078125,297.1499938964844,293.1499938964844,0.2400761395692825,-3593.62744140625,304.1143798828125,0.9553449153900146,0.328069269657135,0.2288926094770431,292.5361328125,297.1499938964844,293.1499938964844,0.2907252907752991,-5666.66064453125,304.09979248046875,0.9990000128746032,0.4508058726787567,0.3613693714141845,292.7281799316406,297.1499938964844,293.1499938964844,0.0129487151280045,-3499.4462890625,303.61541748046875,0.4982223212718963,0.050000000745058,0.2314940989017486,291.1452331542969,291.1499938964844,270.1273193359375,269.3438415527344,287.498779296875,292.7322082519531,291.14324951171875,1.0,0.3044151663780212,1.0,0.0,0.9601205587387084,1.0,-1.5278383493423462,1.3369973430599202e-06,1.5278370380401611,-0.3538479506969452,0.0,0.0,0.1988915205001831,50.640621185302734,97.0,-33.993408203125,-5564.37158203125,335.2460021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4914855957031,304.2826538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.42578125,18000.0,0.0,0.0,0.129935473203659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1443106830120086,0.1443149596452713,-4.28353450843133e-06,0.0,0.000131867986056,0.0,0.0,5.713474273681641,0.0,0.0,0.0,0.2768279314041137,4.0,0.0,1.0
804240,292.78302001953125,297.1499938964844,293.1499938964844,0.1865847259759903,-3778.222412109375,304.1300964355469,0.8867008090019226,0.2670226693153381,0.2403592765331268,292.7308654785156,297.1499938964844,293.1499938964844,0.1483430415391922,-3314.151611328125,304.12548828125,0.835127055644989,0.2225945442914962,0.2109109312295913,292.6632080078125,297.1499938964844,293.1499938964844,0.2400761395692825,-3593.62744140625,304.1143798828125,0.9553449153900146,0.328069269657135,0.2288926094770431,292.5361328125,297.1499938964844,293.1499938964844,0.2907252907752991,-5666.66064453125,304.09979248046875,0.9990000128746032,0.4508058726787567,0.3613693714141845,292.7281799316406,297.1499938964844,293.1499938964844,0.0129487151280045,-3499.4462890625,303.61541748046875,0.4982223212718963,0.050000000745058,0.2314940989017486,291.1452331542969,291.1499938964844,270.1273193359375,269.3438415527344,287.498779296875,292.7322082519531,291.14324951171875,1.0,0.3044151663780212,1.0,0.0,0.9601205587387084,1.0,-1.5278383493423462,1.3369973430599202e-06,1.5278370380401611,-0.3538479506969452,0.0,0.0,0.1988915205001831,50.640621185302734,97.0,-33.993408203125,-5564.37158203125,335.2460021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4914855957031,304.2826538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.42578125,18000.0,0.0,0.0,0.129935473203659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1443106830120086,0.1443149596452713,-4.28353450843133e-06,0.0,0.000131867986056,0.0,0.0,5.713474273681641,0.0,0.0,0.0,0.2768279314041137,4.0,0.0,1.0
804300,292.7992553710937,297.1499938964844,293.1499938964844,0.1882713735103607,-3805.469970703125,304.1306457519531,0.8733814358711243,0.2684833109378814,0.2418459057807922,292.7475891113281,297.1499938964844,293.1499938964844,0.1504023671150207,-3350.966552734375,304.1261901855469,0.8246343731880188,0.2246195524930954,0.2130337208509445,292.6798095703125,297.1499938964844,293.1499938964844,0.2432774156332016,-3631.549560546875,304.11505126953125,0.940850019454956,0.3309791386127472,0.2310701161623001,292.5722351074219,297.1499938964844,293.1499938964844,0.3090200424194336,-5955.91845703125,304.0756530761719,0.9990000128746032,0.4515045881271362,0.3801498413085937,292.7357788085937,297.1499938964844,293.1499938964844,0.0131541704759001,-3527.987060546875,303.66754150390625,0.4898513555526733,0.050000000745058,0.2321899086236953,291.1324157714844,291.1499938964844,270.1233215332031,269.3369445800781,287.5224914550781,292.7483215332031,291.1307373046875,1.0,0.3130717873573303,1.0,0.0,0.9596205353736876,1.0,-1.5581640005111694,1.3857647900294978e-06,1.5581625699996948,-0.360026866197586,0.0,0.0,0.2013571560382843,54.93130493164063,97.0,-34.1419677734375,-5620.52880859375,361.6083068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.541259765625,304.310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.23046875,18000.0,0.0,0.0,0.1287014484405517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454818397760391,0.1454861164093017,-4.284699571144301e-06,0.0,0.0001306156045757,0.0,0.0,5.76310920715332,0.0,0.0,0.0,0.2770061790943146,4.0,0.0,1.0
804360,292.8149108886719,297.1499938964844,293.1499938964844,0.1898897737264633,-3831.542236328125,304.1312255859375,0.8595893979072571,0.2698489427566528,0.2432748675346374,292.7638244628906,297.1499938964844,293.1499938964844,0.1523729562759399,-3386.068359375,304.126953125,0.8132397532463074,0.2265268117189407,0.2150608897209167,292.6960144042969,297.1499938964844,293.1499938964844,0.24637371301651,-3668.08642578125,304.11578369140625,0.924750030040741,0.3337498307228088,0.2331733852624893,292.6169128417969,297.1499938964844,293.1499938964844,0.3296898901462555,-6277.9658203125,304.0516357421875,0.9990000128746032,0.450056254863739,0.4010885059833526,292.74383544921875,297.1499938964844,293.1499938964844,0.0133685544133186,-3557.4658203125,303.71728515625,0.4808859527111053,0.050000000745058,0.2330072969198227,291.1207275390625,291.1499938964844,270.11981201171875,269.3304443359375,287.5488586425781,292.7675170898437,291.1192626953125,1.0,0.3226162195205688,1.0,0.0,0.959120512008667,1.0,-1.5909544229507446,1.439745005882287e-06,1.59095299243927,-0.3667342066764831,0.0,0.0,0.2044859230518341,59.9328727722168,100.0,-32.84407424926758,-5682.32177734375,392.1467895507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5682983398437,304.3319702148437,278.1499938964844,0.0,18000.0,313.1499938964844,17988.6640625,18000.0,0.0,0.0,0.1276178658008575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470483094453811,0.1470525860786438,-4.28673547503422e-06,0.0,0.0001295159163419,0.0,0.0,5.830243110656738,0.0,0.0,0.0,0.2772554755210876,4.0,0.0,1.0
804420,292.8443298339844,297.1499938964844,293.1499938964844,0.1927712112665176,-3877.59423828125,304.1326904296875,0.8361470699310303,0.2723680436611175,0.2459315657615661,292.7942810058594,297.1499938964844,293.1499938964844,0.1559891551733017,-3450.006591796875,304.12860107421875,0.7916373014450073,0.2301311045885086,0.2188807725906372,292.7276916503906,297.1499938964844,293.1499938964844,0.2519832551479339,-3733.710693359375,304.11785888671875,0.8977710604667664,0.3388301134109497,0.2370756268501281,292.7161865234375,297.1499938964844,293.1499938964844,0.3520240783691406,-6611.41748046875,304.0502624511719,0.9884198904037476,0.4434200823307037,0.4220351278781891,292.76043701171875,297.1499938964844,293.1499938964844,0.0137960659340024,-3613.960205078125,303.8116760253906,0.4608423113822937,0.050000000745058,0.234731376171112,291.10699462890625,291.1499938964844,270.11431884765625,269.3187255859375,287.5849609375,292.78955078125,291.1076965332031,1.0,0.3374253511428833,1.0,0.0,0.9581205248832704,1.0,-1.6305265426635742,1.5065646721268422e-06,1.63052499294281,-0.3744775056838989,0.0,0.0,0.2113812565803527,69.93962097167969,103.0,-14.368359565734863,-5795.38134765625,441.577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.556640625,304.3734436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.087890625,18000.0,0.0,0.0,0.1260572373867035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510165482759475,0.1510208547115326,-4.292973699193681e-06,0.0,0.0001279320713365,0.0,0.0,6.002411842346191,0.0,0.0,0.0,0.2779068052768707,4.0,0.0,1.0
804480,292.8443298339844,297.1499938964844,293.1499938964844,0.1927712112665176,-3877.59423828125,304.1326904296875,0.8361470699310303,0.2723680436611175,0.2459315657615661,292.7942810058594,297.1499938964844,293.1499938964844,0.1559891551733017,-3450.006591796875,304.12860107421875,0.7916373014450073,0.2301311045885086,0.2188807725906372,292.7276916503906,297.1499938964844,293.1499938964844,0.2519832551479339,-3733.710693359375,304.11785888671875,0.8977710604667664,0.3388301134109497,0.2370756268501281,292.7161865234375,297.1499938964844,293.1499938964844,0.3520240783691406,-6611.41748046875,304.0502624511719,0.9884198904037476,0.4434200823307037,0.4220351278781891,292.76043701171875,297.1499938964844,293.1499938964844,0.0137960659340024,-3613.960205078125,303.8116760253906,0.4608423113822937,0.050000000745058,0.234731376171112,291.10699462890625,291.1499938964844,270.11431884765625,269.3187255859375,287.5849609375,292.78955078125,291.1076965332031,1.0,0.3374253511428833,1.0,0.0,0.9581205248832704,1.0,-1.6305265426635742,1.5065646721268422e-06,1.63052499294281,-0.3744775056838989,0.0,0.0,0.2113812565803527,69.93962097167969,103.0,-14.368359565734863,-5795.38134765625,441.577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.556640625,304.3734436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.087890625,18000.0,0.0,0.0,0.1260572373867035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510165482759475,0.1510208547115326,-4.292973699193681e-06,0.0,0.0001279320713365,0.0,0.0,6.002411842346191,0.0,0.0,0.0,0.2779068052768707,4.0,0.0,1.0
804540,292.8720092773437,297.1499938964844,293.1499938964844,0.1948753893375396,-3910.39306640625,304.13494873046875,0.816521167755127,0.2745018899440765,0.2483102679252624,292.8226013183594,297.1499938964844,293.1499938964844,0.1589800417423248,-3501.986328125,304.1307373046875,0.773069441318512,0.2333981245756149,0.2224480956792831,292.75836181640625,297.1499938964844,293.1499938964844,0.2564279735088348,-3784.723388671875,304.12115478515625,0.8762276768684387,0.3433066308498382,0.2405850142240524,292.77764892578125,297.1499938964844,293.1499938964844,0.3510031104087829,-6580.1748046875,304.0845947265625,0.9606141448020936,0.4418767392635345,0.4194530248641968,292.7763061523437,297.1499938964844,293.1499938964844,0.0142038641497492,-3663.06787109375,303.9032897949219,0.4410610795021057,0.050000000745058,0.2365596294403076,291.12457275390625,291.1499938964844,270.1108703613281,269.30877685546875,287.61480712890625,292.8231811523437,291.12548828125,1.0,0.3485681414604187,1.0,0.0,0.9571205377578736,1.0,-1.641110897064209,1.5249504485836951e-06,1.6411094665527344,-0.3765110075473785,0.0,0.0,0.2135689407587051,79.91879272460938,106.0,11.437700271606444,-5827.47216796875,475.5310668945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4828491210937,304.3765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.728515625,18000.0,0.0,0.0,0.1253039538860321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530389785766601,0.1530432701110839,-4.298676230973797e-06,0.0,0.00012716758647,0.0,0.0,6.0940351486206055,0.0,0.0,0.0,0.2782838046550751,4.0,0.0,1.0
804600,292.8720092773437,297.1499938964844,293.1499938964844,0.1948753893375396,-3910.39306640625,304.13494873046875,0.816521167755127,0.2745018899440765,0.2483102679252624,292.8226013183594,297.1499938964844,293.1499938964844,0.1589800417423248,-3501.986328125,304.1307373046875,0.773069441318512,0.2333981245756149,0.2224480956792831,292.75836181640625,297.1499938964844,293.1499938964844,0.2564279735088348,-3784.723388671875,304.12115478515625,0.8762276768684387,0.3433066308498382,0.2405850142240524,292.77764892578125,297.1499938964844,293.1499938964844,0.3510031104087829,-6580.1748046875,304.0845947265625,0.9606141448020936,0.4418767392635345,0.4194530248641968,292.7763061523437,297.1499938964844,293.1499938964844,0.0142038641497492,-3663.06787109375,303.9032897949219,0.4410610795021057,0.050000000745058,0.2365596294403076,291.12457275390625,291.1499938964844,270.1108703613281,269.30877685546875,287.61480712890625,292.8231811523437,291.12548828125,1.0,0.3485681414604187,1.0,0.0,0.9571205377578736,1.0,-1.641110897064209,1.5249504485836951e-06,1.6411094665527344,-0.3765110075473785,0.0,0.0,0.2135689407587051,79.91879272460938,106.0,11.437700271606444,-5827.47216796875,475.5310668945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4828491210937,304.3765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.728515625,18000.0,0.0,0.0,0.1253039538860321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530389785766601,0.1530432701110839,-4.298676230973797e-06,0.0,0.00012716758647,0.0,0.0,6.0940351486206055,0.0,0.0,0.0,0.2782838046550751,4.0,0.0,1.0
804660,292.8977966308594,297.1499938964844,293.1499938964844,0.1967508643865585,-3939.726806640625,304.1368408203125,0.8035380244255066,0.2763100862503052,0.250269204378128,292.8490600585937,297.1499938964844,293.1499938964844,0.1617324650287628,-3549.806640625,304.132568359375,0.7621553540229797,0.2363237589597702,0.2255734950304031,292.7876892089844,297.1499938964844,293.1499938964844,0.2605187594890594,-3831.646484375,304.1239318847656,0.8634377717971802,0.3472839593887329,0.2436447292566299,292.8158569335937,297.1499938964844,293.1499938964844,0.3533246517181396,-6606.548828125,304.10223388671875,0.9420974254608154,0.4435376226902008,0.4207911193370819,292.7909240722656,297.1499938964844,293.1499938964844,0.0145904328674077,-3708.146240234375,303.99249267578125,0.4295517206192016,0.050000000745058,0.2379467636346817,291.1316223144531,291.1499938964844,270.10955810546875,269.3006896972656,287.6399230957031,292.8493957519531,291.1320495605469,1.0,0.3574716448783874,1.0,0.0,0.9561205506324768,1.0,-1.6541602611541748,1.54779252170556e-06,1.6541587114334106,-0.3791196346282959,0.0,0.0,0.2154804170131683,87.59397888183594,109.0,9.380183219909668,-5837.27783203125,504.98876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3890075683594,304.3340148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.970703125,18000.0,0.0,0.0,0.1250965446233749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154167890548706,0.154172196984291,-4.301287845009938e-06,0.0,0.0001269570784643,0.0,0.0,6.144533157348633,0.0,0.0,0.0,0.2784919738769531,4.0,0.0,1.0
804720,292.8977966308594,297.1499938964844,293.1499938964844,0.1967508643865585,-3939.726806640625,304.1368408203125,0.8035380244255066,0.2763100862503052,0.250269204378128,292.8490600585937,297.1499938964844,293.1499938964844,0.1617324650287628,-3549.806640625,304.132568359375,0.7621553540229797,0.2363237589597702,0.2255734950304031,292.7876892089844,297.1499938964844,293.1499938964844,0.2605187594890594,-3831.646484375,304.1239318847656,0.8634377717971802,0.3472839593887329,0.2436447292566299,292.8158569335937,297.1499938964844,293.1499938964844,0.3533246517181396,-6606.548828125,304.10223388671875,0.9420974254608154,0.4435376226902008,0.4207911193370819,292.7909240722656,297.1499938964844,293.1499938964844,0.0145904328674077,-3708.146240234375,303.99249267578125,0.4295517206192016,0.050000000745058,0.2379467636346817,291.1316223144531,291.1499938964844,270.10955810546875,269.3006896972656,287.6399230957031,292.8493957519531,291.1320495605469,1.0,0.3574716448783874,1.0,0.0,0.9561205506324768,1.0,-1.6541602611541748,1.54779252170556e-06,1.6541587114334106,-0.3791196346282959,0.0,0.0,0.2154804170131683,87.59397888183594,109.0,9.380183219909668,-5837.27783203125,504.98876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3890075683594,304.3340148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.970703125,18000.0,0.0,0.0,0.1250965446233749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154167890548706,0.154172196984291,-4.301287845009938e-06,0.0,0.0001269570784643,0.0,0.0,6.144533157348633,0.0,0.0,0.0,0.2784919738769531,4.0,0.0,1.0
804780,292.9216003417969,297.1499938964844,293.1499938964844,0.1984008252620697,-3965.51611328125,304.1384582519531,0.7940720319747925,0.2778742611408233,0.2519476115703583,292.87353515625,297.1499938964844,293.1499938964844,0.1642487347126007,-3593.408935546875,304.1341857910156,0.7549780011177063,0.2389852404594421,0.2283810377120971,292.81524658203125,297.1499938964844,293.1499938964844,0.2642460465431213,-3874.28125,304.1264038085937,0.8549396395683289,0.3508729338645935,0.2463793158531189,292.8447570800781,297.1499938964844,293.1499938964844,0.356571614742279,-6649.5908203125,304.11260986328125,0.9293665289878844,0.4461299777030945,0.4233173429965973,292.804443359375,297.1499938964844,293.1499938964844,0.0149603020399808,-3749.555419921875,304.0795593261719,0.4219527244567871,0.050000000745058,0.2390633970499038,291.1353759765625,291.1499938964844,270.11041259765625,269.2944641113281,287.66363525390625,292.8731994628906,291.1356201171875,1.0,0.364828497171402,1.0,0.0,0.95512056350708,1.0,-1.6672033071517944,1.5708375258327578e-06,1.6672017574310305,-0.3817269802093506,0.0,0.0,0.2171502560377121,93.82775115966795,112.0,5.906140327453613,-5843.98046875,530.7899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2900085449219,304.2856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7109375,18000.0,0.0,0.0,0.1253289878368377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1552055478096008,0.1552098542451858,-4.3033974179707e-06,0.0,0.000127192994114,0.0,0.0,6.190625190734863,0.0,0.0,0.0,0.278674304485321,4.0,0.0,1.0
804840,292.9216003417969,297.1499938964844,293.1499938964844,0.1984008252620697,-3965.51611328125,304.1384582519531,0.7940720319747925,0.2778742611408233,0.2519476115703583,292.87353515625,297.1499938964844,293.1499938964844,0.1642487347126007,-3593.408935546875,304.1341857910156,0.7549780011177063,0.2389852404594421,0.2283810377120971,292.81524658203125,297.1499938964844,293.1499938964844,0.2642460465431213,-3874.28125,304.1264038085937,0.8549396395683289,0.3508729338645935,0.2463793158531189,292.8447570800781,297.1499938964844,293.1499938964844,0.356571614742279,-6649.5908203125,304.11260986328125,0.9293665289878844,0.4461299777030945,0.4233173429965973,292.804443359375,297.1499938964844,293.1499938964844,0.0149603020399808,-3749.555419921875,304.0795593261719,0.4219527244567871,0.050000000745058,0.2390633970499038,291.1353759765625,291.1499938964844,270.11041259765625,269.2944641113281,287.66363525390625,292.8731994628906,291.1356201171875,1.0,0.364828497171402,1.0,0.0,0.95512056350708,1.0,-1.6672033071517944,1.5708375258327578e-06,1.6672017574310305,-0.3817269802093506,0.0,0.0,0.2171502560377121,93.82775115966795,112.0,5.906140327453613,-5843.98046875,530.7899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2900085449219,304.2856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7109375,18000.0,0.0,0.0,0.1253289878368377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1552055478096008,0.1552098542451858,-4.3033974179707e-06,0.0,0.000127192994114,0.0,0.0,6.190625190734863,0.0,0.0,0.0,0.278674304485321,4.0,0.0,1.0
804900,292.93280029296875,297.1499938964844,293.1499938964844,0.1991439312696457,-3977.12060546875,304.13922119140625,0.7902500629425049,0.2785638570785522,0.252690702676773,292.88507080078125,297.1499938964844,293.1499938964844,0.1654254347085952,-3613.760009765625,304.1349182128906,0.7522156834602356,0.2402211874723434,0.2296799272298813,292.8283386230469,297.1499938964844,293.1499938964844,0.2659857273101806,-3894.142578125,304.1275329589844,0.8516451716423035,0.352536529302597,0.24764084815979,292.8573913574219,297.1499938964844,293.1499938964844,0.3582665026187897,-6672.7646484375,304.1163024902344,0.92440927028656,0.4475146830081939,0.4247064888477325,292.81085205078125,297.1499938964844,293.1499938964844,0.0151412030681967,-3769.24169921875,304.1222839355469,0.4190077185630798,0.050000000745058,0.239551231265068,291.1364440917969,291.1499938964844,270.1116943359375,269.29205322265625,287.67498779296875,292.8843688964844,291.1365966796875,1.0,0.3680708706378937,1.0,0.0,0.9546205401420592,1.0,-1.673423409461975,1.5819097143321414e-06,1.673421859741211,-0.3829704821109772,0.0,0.0,0.2179484367370605,96.5630340576172,112.0,4.445253849029541,-5846.65185546875,542.5494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2414245605469,304.2612609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.87890625,18000.0,0.0,0.0,0.1255845874547958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155693382024765,0.15569768846035,-4.30435147791286e-06,0.0,0.0001274523820029,0.0,0.0,6.212267875671387,0.0,0.0,0.0,0.2787594497203827,4.0,0.0,1.0
804960,292.9436340332031,297.1499938964844,293.1499938964844,0.1998238265514373,-3987.7216796875,304.1399230957031,0.7870992422103882,0.2791856825351715,0.2533636391162872,292.89617919921875,297.1499938964844,293.1499938964844,0.1665415167808532,-3633.032470703125,304.1356201171875,0.7500454187393188,0.2413892894983291,0.2309044748544693,292.8409729003906,297.1499938964844,293.1499938964844,0.2676477134227752,-3913.0927734375,304.12860107421875,0.8490455150604248,0.3541296422481537,0.2488389760255813,292.8692321777344,297.1499938964844,293.1499938964844,0.3599341809749603,-6695.7841796875,304.119384765625,0.9204519987106324,0.4488899409770965,0.4260940849781036,292.81707763671875,297.1499938964844,293.1499938964844,0.0153569364920258,-3796.882080078125,304.1480712890625,0.4174857139587402,0.0511839278042316,0.2410878688097,291.1371765136719,291.1499938964844,270.1135559082031,269.2901916503906,287.6854248046875,292.8951416015625,291.1372375488281,1.0,0.3711176216602325,1.0,0.0,0.9541205763816832,1.0,-1.6806435585021973,1.594843297425541e-06,1.680642008781433,-0.3845107555389404,0.0,0.0,0.2187258750200271,98.97447204589844,100.0,2.919332504272461,-5850.37109375,554.1181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1947021484375,304.2371520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.013671875,18000.0,0.0,0.0,0.1259181350469589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561661660671234,0.1561704725027084,-4.305270977056352e-06,0.0,0.0001277909032069,0.0,0.0,6.23325252532959,0.0,0.0,0.0,0.278841882944107,4.0,0.0,1.0
805020,292.9644470214844,297.1499938964844,293.1499938964844,0.2009242326021194,-4004.95947265625,304.1414489746094,0.7930702567100525,0.2801901996135711,0.2542232871055603,292.91748046875,297.1499938964844,293.1499938964844,0.1685027331113815,-3666.962890625,304.1371459960937,0.7566232085227966,0.2434992343187332,0.2328451871871948,292.8647155761719,297.1499938964844,293.1499938964844,0.2707836627960205,-3948.932373046875,304.1304931640625,0.8564550876617432,0.3571382164955139,0.2508783340454101,292.89129638671875,297.1499938964844,293.1499938964844,0.3631825745105743,-6741.22705078125,304.1241149902344,0.9291708469390868,0.451525330543518,0.4284829497337341,292.83349609375,297.1499938964844,293.1499938964844,0.0180359035730361,-4135.7197265625,304.1442565917969,0.4395417869091034,0.0563076138496398,0.2624790668487549,291.12701416015625,291.1499938964844,270.1189880371094,269.2879333496094,287.7120361328125,292.9162292480469,291.1264343261719,1.0,0.3724892139434814,1.0,0.0,0.9531205892562866,1.0,-1.715000867843628,1.656747031120176e-06,1.7149991989135742,-0.3916555643081665,0.0,0.0,0.222319409251213,96.76248931884766,88.0,-10.390159606933594,-5890.171875,570.4269409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058959960937,304.1835327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.71484375,18000.0,0.0,0.0,0.1268060058355331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578834503889084,0.1578877568244934,-4.307541985326679e-06,0.0,0.0001286919869016,0.0,0.0,6.308073997497559,0.0,0.0,0.0,0.2791270017623901,4.0,0.0,1.0
805080,292.9644470214844,297.1499938964844,293.1499938964844,0.2009242326021194,-4004.95947265625,304.1414489746094,0.7930702567100525,0.2801901996135711,0.2542232871055603,292.91748046875,297.1499938964844,293.1499938964844,0.1685027331113815,-3666.962890625,304.1371459960937,0.7566232085227966,0.2434992343187332,0.2328451871871948,292.8647155761719,297.1499938964844,293.1499938964844,0.2707836627960205,-3948.932373046875,304.1304931640625,0.8564550876617432,0.3571382164955139,0.2508783340454101,292.89129638671875,297.1499938964844,293.1499938964844,0.3631825745105743,-6741.22705078125,304.1241149902344,0.9291708469390868,0.451525330543518,0.4284829497337341,292.83349609375,297.1499938964844,293.1499938964844,0.0180359035730361,-4135.7197265625,304.1442565917969,0.4395417869091034,0.0563076138496398,0.2624790668487549,291.12701416015625,291.1499938964844,270.1189880371094,269.2879333496094,287.7120361328125,292.9162292480469,291.1264343261719,1.0,0.3724892139434814,1.0,0.0,0.9531205892562866,1.0,-1.715000867843628,1.656747031120176e-06,1.7149991989135742,-0.3916555643081665,0.0,0.0,0.222319409251213,96.76248931884766,88.0,-10.390159606933594,-5890.171875,570.4269409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058959960937,304.1835327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.71484375,18000.0,0.0,0.0,0.1268060058355331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578834503889084,0.1578877568244934,-4.307541985326679e-06,0.0,0.0001286919869016,0.0,0.0,6.308073997497559,0.0,0.0,0.0,0.2791270017623901,4.0,0.0,1.0
805140,292.9845275878906,297.1499938964844,293.1499938964844,0.2014983892440796,-4013.63134765625,304.1433410644531,0.8041233420372009,0.2808190286159515,0.2546634972095489,292.9375,297.1499938964844,293.1499938964844,0.1700379997491836,-3693.2548828125,304.1388854980469,0.768056333065033,0.2453272044658661,0.2344163358211517,292.8863830566406,297.1499938964844,293.1499938964844,0.2734878361225128,-3979.590576171875,304.1324768066406,0.8695881366729736,0.3599701225757599,0.2527148127555847,292.91143798828125,297.1499938964844,293.1499938964844,0.3658974170684814,-6778.97509765625,304.1282043457031,0.9448893070220948,0.4539967775344848,0.4306239485740661,292.8547058105469,297.1499938964844,293.1499938964844,0.020404677838087,-4403.34033203125,304.14227294921875,0.4652957022190094,0.0600314773619174,0.2794191539287567,291.1229858398437,291.1499938964844,270.1268005371094,269.2877502441406,287.7381286621094,292.93658447265625,291.123046875,1.0,0.370636522769928,1.0,0.0,0.95212060213089,1.0,-1.7425358295440674,1.707410433482437e-06,1.7425341606140137,-0.3972934484481811,0.0,0.0,0.2262865006923675,91.6126708984375,76.0,-5.279912948608398,-5943.607421875,573.7906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.015869140625,304.1548156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.89453125,18000.0,0.0,0.0,0.1280631572008133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1604256480932235,0.1604299545288086,-4.31196940553491e-06,0.0,0.0001299678260693,0.0,0.0,6.420711040496826,0.0,0.0,0.0,0.2795574963092804,4.0,0.0,1.0
805200,292.9845275878906,297.1499938964844,293.1499938964844,0.2014983892440796,-4013.63134765625,304.1433410644531,0.8041233420372009,0.2808190286159515,0.2546634972095489,292.9375,297.1499938964844,293.1499938964844,0.1700379997491836,-3693.2548828125,304.1388854980469,0.768056333065033,0.2453272044658661,0.2344163358211517,292.8863830566406,297.1499938964844,293.1499938964844,0.2734878361225128,-3979.590576171875,304.1324768066406,0.8695881366729736,0.3599701225757599,0.2527148127555847,292.91143798828125,297.1499938964844,293.1499938964844,0.3658974170684814,-6778.97509765625,304.1282043457031,0.9448893070220948,0.4539967775344848,0.4306239485740661,292.8547058105469,297.1499938964844,293.1499938964844,0.020404677838087,-4403.34033203125,304.14227294921875,0.4652957022190094,0.0600314773619174,0.2794191539287567,291.1229858398437,291.1499938964844,270.1268005371094,269.2877502441406,287.7381286621094,292.93658447265625,291.123046875,1.0,0.370636522769928,1.0,0.0,0.95212060213089,1.0,-1.7425358295440674,1.707410433482437e-06,1.7425341606140137,-0.3972934484481811,0.0,0.0,0.2262865006923675,91.6126708984375,76.0,-5.279912948608398,-5943.607421875,573.7906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.015869140625,304.1548156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.89453125,18000.0,0.0,0.0,0.1280631572008133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1604256480932235,0.1604299545288086,-4.31196940553491e-06,0.0,0.0001299678260693,0.0,0.0,6.420711040496826,0.0,0.0,0.0,0.2795574963092804,4.0,0.0,1.0
805260,293.0039978027344,297.1499938964844,293.1499938964844,0.2015608549118042,-4014.0576171875,304.1454772949219,0.8187404870986938,0.2810618579387665,0.2546838223934173,292.9566650390625,297.1499938964844,293.1499938964844,0.1711556315422058,-3712.14697265625,304.1407165527344,0.7838590741157532,0.2468263953924179,0.2356140315532684,292.90655517578125,297.1499938964844,293.1499938964844,0.2757674753665924,-4005.226318359375,304.134521484375,0.8879044651985168,0.3625549972057342,0.2543375194072723,292.93023681640625,297.1499938964844,293.1499938964844,0.3680872023105621,-6809.1572265625,304.1318054199219,0.9651777148246764,0.4562262892723083,0.4324806928634643,292.8768310546875,297.1499938964844,293.1499938964844,0.022322816774249,-4603.34814453125,304.14166259765625,0.4857202768325805,0.0630280524492263,0.29216068983078,291.1246337890625,291.1499938964844,270.1370849609375,269.28973388671875,287.76177978515625,292.9562072753906,291.1249694824219,1.0,0.3663678765296936,1.0,0.0,0.9511205554008484,1.0,-1.7634780406951904,1.746643192745978e-06,1.7634762525558472,-0.4015933275222778,0.0,0.0,0.2295970469713211,84.62327575683594,64.0,0.9172983765602112,-5984.99755859375,567.1041870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9303283691406,304.12799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.98046875,18000.0,0.0,0.0,0.129629909992218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626081019639969,0.1626124083995819,-4.31640683018486e-06,0.0,0.0001315578701905,0.0,0.0,6.518695831298828,0.0,0.0,0.0,0.2799440622329712,4.0,0.0,1.0
805320,293.0039978027344,297.1499938964844,293.1499938964844,0.2015608549118042,-4014.0576171875,304.1454772949219,0.8187404870986938,0.2810618579387665,0.2546838223934173,292.9566650390625,297.1499938964844,293.1499938964844,0.1711556315422058,-3712.14697265625,304.1407165527344,0.7838590741157532,0.2468263953924179,0.2356140315532684,292.90655517578125,297.1499938964844,293.1499938964844,0.2757674753665924,-4005.226318359375,304.134521484375,0.8879044651985168,0.3625549972057342,0.2543375194072723,292.93023681640625,297.1499938964844,293.1499938964844,0.3680872023105621,-6809.1572265625,304.1318054199219,0.9651777148246764,0.4562262892723083,0.4324806928634643,292.8768310546875,297.1499938964844,293.1499938964844,0.022322816774249,-4603.34814453125,304.14166259765625,0.4857202768325805,0.0630280524492263,0.29216068983078,291.1246337890625,291.1499938964844,270.1370849609375,269.28973388671875,287.76177978515625,292.9562072753906,291.1249694824219,1.0,0.3663678765296936,1.0,0.0,0.9511205554008484,1.0,-1.7634780406951904,1.746643192745978e-06,1.7634762525558472,-0.4015933275222778,0.0,0.0,0.2295970469713211,84.62327575683594,64.0,0.9172983765602112,-5984.99755859375,567.1041870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9303283691406,304.12799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.98046875,18000.0,0.0,0.0,0.129629909992218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626081019639969,0.1626124083995819,-4.31640683018486e-06,0.0,0.0001315578701905,0.0,0.0,6.518695831298828,0.0,0.0,0.0,0.2799440622329712,4.0,0.0,1.0
805380,293.0225830078125,297.1499938964844,293.1499938964844,0.201227530837059,-4008.18505859375,304.14752197265625,0.8372522592544556,0.2809943258762359,0.2543628215789795,292.97491455078125,297.1499938964844,293.1499938964844,0.1719147264957428,-3724.76904296875,304.1425476074219,0.804718554019928,0.2480210810899734,0.236467495560646,292.9254150390625,297.1499938964844,293.1499938964844,0.2776870727539062,-4026.669677734375,304.136474609375,0.912678837776184,0.3648988604545593,0.2557532489299774,292.9478454589844,297.1499938964844,293.1499938964844,0.3698488175868988,-6833.25537109375,304.1349182128906,0.9880472421646118,0.4582228064537048,0.4340646266937256,292.898193359375,297.1499938964844,293.1499938964844,0.0239637661725282,-4765.09228515625,304.1417236328125,0.5048800110816956,0.0656113252043724,0.3025325834751129,291.1292724609375,291.1499938964844,270.1498413085937,269.2939147949219,287.7837829589844,292.9748840332031,291.1297302246094,1.0,0.3603274822235107,1.0,0.0,0.9501205682754515,1.0,-1.780174970626831,1.7783800103643443e-06,1.7801731824874878,-0.4050305485725403,0.0,0.0,0.2320641130208969,76.29232025146484,52.0,5.207369327545166,-6015.59326171875,553.2460327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8587951660156,304.10479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.94140625,18000.0,0.0,0.0,0.1313728839159011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1643164008855819,0.1643207222223281,-4.320155767345568e-06,0.0,0.0001333267719019,0.0,0.0,6.596047401428223,0.0,0.0,0.0,0.2802529633045196,4.0,0.0,1.0
805440,293.0225830078125,297.1499938964844,293.1499938964844,0.201227530837059,-4008.18505859375,304.14752197265625,0.8372522592544556,0.2809943258762359,0.2543628215789795,292.97491455078125,297.1499938964844,293.1499938964844,0.1719147264957428,-3724.76904296875,304.1425476074219,0.804718554019928,0.2480210810899734,0.236467495560646,292.9254150390625,297.1499938964844,293.1499938964844,0.2776870727539062,-4026.669677734375,304.136474609375,0.912678837776184,0.3648988604545593,0.2557532489299774,292.9478454589844,297.1499938964844,293.1499938964844,0.3698488175868988,-6833.25537109375,304.1349182128906,0.9880472421646118,0.4582228064537048,0.4340646266937256,292.898193359375,297.1499938964844,293.1499938964844,0.0239637661725282,-4765.09228515625,304.1417236328125,0.5048800110816956,0.0656113252043724,0.3025325834751129,291.1292724609375,291.1499938964844,270.1498413085937,269.2939147949219,287.7837829589844,292.9748840332031,291.1297302246094,1.0,0.3603274822235107,1.0,0.0,0.9501205682754515,1.0,-1.780174970626831,1.7783800103643443e-06,1.7801731824874878,-0.4050305485725403,0.0,0.0,0.2320641130208969,76.29232025146484,52.0,5.207369327545166,-6015.59326171875,553.2460327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8587951660156,304.10479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.94140625,18000.0,0.0,0.0,0.1313728839159011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1643164008855819,0.1643207222223281,-4.320155767345568e-06,0.0,0.0001333267719019,0.0,0.0,6.596047401428223,0.0,0.0,0.0,0.2802529633045196,4.0,0.0,1.0
805500,293.0314636230469,297.1499938964844,293.1499938964844,0.2009449750185012,-4003.42333984375,304.14849853515625,0.8486783504486084,0.2808616757392883,0.2540982067584991,292.98370361328125,297.1499938964844,293.1499938964844,0.1721817851066589,-3729.133544921875,304.1434020996094,0.8167285323143005,0.2485146522521972,0.2367812842130661,292.9343566894531,297.1499938964844,293.1499938964844,0.2785370349884033,-4036.130615234375,304.13739013671875,0.9291253089904784,0.3659883141517639,0.2563930749893188,292.95611572265625,297.1499938964844,293.1499938964844,0.3702403008937835,-6837.7255859375,304.1369934082031,0.9990000128746032,0.4591545760631561,0.4343599081039428,292.9084167480469,297.1499938964844,293.1499938964844,0.0247120223939418,-4836.4599609375,304.1418762207031,0.5161828994750977,0.0667964369058609,0.3071279227733612,291.13214111328125,291.1499938964844,270.1571960449219,269.2968444824219,287.7945556640625,292.9837951660156,291.1325988769531,1.0,0.3567737340927124,1.0,0.0,0.9496206045150756,1.0,-1.7869017124176023,1.7912777821038617e-06,1.7868998050689695,-0.4063750505447387,0.0,0.0,0.2329706996679306,71.80091857910156,52.0,6.64753532409668,-6026.767578125,544.1157836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8305358886719,304.09552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.037109375,18000.0,0.0,0.0,0.1322675794363021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.164971187710762,0.1649755090475082,-4.3216764424869325e-06,0.0,0.0001342347823083,0.0,0.0,6.625881195068359,0.0,0.0,0.0,0.280373215675354,4.0,0.0,1.0
805560,293.0399169921875,297.1499938964844,293.1499938964844,0.2005773186683654,-3997.220947265625,304.1494445800781,0.857196033000946,0.2807003259658813,0.2538524270057678,292.9920654296875,297.1499938964844,293.1499938964844,0.1723759621381759,-3732.14306640625,304.1442565917969,0.8252533674240112,0.2489796280860901,0.237112358212471,292.9428100585937,297.1499938964844,293.1499938964844,0.2792726755142212,-4044.193603515625,304.1383361816406,0.94153094291687,0.3670598566532135,0.2570548057556152,292.95770263671875,297.1499938964844,293.1499938964844,0.3581421673297882,-6651.54833984375,304.1614685058594,0.9990000128746032,0.4612877666950226,0.4220973551273346,292.91802978515625,297.1499938964844,293.1499938964844,0.0254730209708213,-4907.35888671875,304.1419677734375,0.5258138179779053,0.067966416478157,0.3118324279785156,291.1400451660156,291.1499938964844,270.1651916503906,269.3003845214844,287.8038024902344,292.9913635253906,291.1417236328125,1.0,0.352420836687088,1.0,0.0,0.9491205811500548,1.0,-1.7785015106201172,1.7754249483914464e-06,1.778499722480774,-0.4043679535388946,0.0,0.0,0.2329000979661941,68.49842071533203,40.0,17.37547492980957,-6022.005859375,528.5801391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80859375,304.09893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.552734375,18000.0,0.0,0.0,0.1331493705511093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16533263027668,0.1653369516134262,-4.322949280322064e-06,0.0,0.0001351296814391,0.0,0.0,6.643012523651123,0.0,0.0,0.0,0.2804427742958069,4.0,0.0,1.0
805620,293.05645751953125,297.1499938964844,293.1499938964844,0.199549600481987,-3980.087890625,304.1513366699219,0.8783558011054993,0.280139148235321,0.2531708478927612,293.0083923339844,297.1499938964844,293.1499938964844,0.1724931001663208,-3733.379638671875,304.1459655761719,0.8455666303634644,0.24966861307621,0.2375757992267608,292.95916748046875,297.1499938964844,293.1499938964844,0.2804190218448639,-4056.518798828125,304.14031982421875,0.9689176678657532,0.3689914345741272,0.2582518756389618,292.9264831542969,297.1499938964844,293.1499938964844,0.3275609016418457,-6179.5556640625,304.2084350585937,0.9990000128746032,0.4724014699459076,0.3913316428661346,292.9361877441406,297.1499938964844,293.1499938964844,0.0269201882183551,-5037.0390625,304.1422424316406,0.548625648021698,0.0701580494642257,0.3206362724304199,291.1628112792969,291.1499938964844,270.1831970214844,269.3091735839844,287.8143310546875,293.0049743652344,291.1641845703125,1.0,0.3420172035694122,1.0,0.0,0.9481205940246582,1.0,-1.7535297870635986,1.7288869003095897e-06,1.753528118133545,-0.3990116119384765,0.0,0.0,0.229600191116333,61.264625549316406,58.0,26.511186599731445,-5963.63525390625,490.6595153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7954406738281,304.0960693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7265625,18000.0,0.0,0.0,0.1346883922815323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1638228297233581,0.1638271510601043,-4.32231627200963e-06,0.0,0.0001366915967082,0.0,0.0,6.578492641448975,0.0,0.0,0.0,0.2802186906337738,4.0,0.0,1.0
805680,293.05645751953125,297.1499938964844,293.1499938964844,0.199549600481987,-3980.087890625,304.1513366699219,0.8783558011054993,0.280139148235321,0.2531708478927612,293.0083923339844,297.1499938964844,293.1499938964844,0.1724931001663208,-3733.379638671875,304.1459655761719,0.8455666303634644,0.24966861307621,0.2375757992267608,292.95916748046875,297.1499938964844,293.1499938964844,0.2804190218448639,-4056.518798828125,304.14031982421875,0.9689176678657532,0.3689914345741272,0.2582518756389618,292.9264831542969,297.1499938964844,293.1499938964844,0.3275609016418457,-6179.5556640625,304.2084350585937,0.9990000128746032,0.4724014699459076,0.3913316428661346,292.9361877441406,297.1499938964844,293.1499938964844,0.0269201882183551,-5037.0390625,304.1422424316406,0.548625648021698,0.0701580494642257,0.3206362724304199,291.1628112792969,291.1499938964844,270.1831970214844,269.3091735839844,287.8143310546875,293.0049743652344,291.1641845703125,1.0,0.3420172035694122,1.0,0.0,0.9481205940246582,1.0,-1.7535297870635986,1.7288869003095897e-06,1.753528118133545,-0.3990116119384765,0.0,0.0,0.229600191116333,61.264625549316406,58.0,26.511186599731445,-5963.63525390625,490.6595153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7954406738281,304.0960693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7265625,18000.0,0.0,0.0,0.1346883922815323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1638228297233581,0.1638271510601043,-4.32231627200963e-06,0.0,0.0001366915967082,0.0,0.0,6.578492641448975,0.0,0.0,0.0,0.2802186906337738,4.0,0.0,1.0
805740,293.07275390625,297.1499938964844,293.1499938964844,0.1986454129219055,-3965.36279296875,304.1523742675781,0.8836587071418762,0.2792028188705444,0.2523612082004547,293.0246887207031,297.1499938964844,293.1499938964844,0.1726820170879364,-3736.279541015625,304.14697265625,0.8516032099723816,0.2499506622552871,0.2378806620836258,292.9751892089844,297.1499938964844,293.1499938964844,0.2817991375923157,-4071.95849609375,304.1412048339844,0.9767001867294312,0.3705735206604004,0.2593683302402496,292.88006591796875,297.1499938964844,293.1499938964844,0.3183588981628418,-6045.18359375,304.2029113769531,0.9990000128746032,0.4875084459781647,0.383247047662735,292.95318603515625,297.1499938964844,293.1499938964844,0.0281550362706184,-5173.16943359375,304.14276123046875,0.5596570372581482,0.0721307396888732,0.329435795545578,291.1711730957031,291.1499938964844,270.203857421875,269.3203430175781,287.8332824707031,293.0281677246094,291.1709289550781,1.0,0.3414798676967621,1.0,0.0,0.9471206068992616,1.0,-1.755095362663269,1.732292730594054e-06,1.7550935745239258,-0.3996359407901764,0.0,0.0,0.2259042263031005,59.61740493774414,76.0,10.38242530822754,-5911.70166015625,486.7348327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8320617675781,304.0804443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.423828125,18000.0,0.0,0.0,0.135682076215744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613264083862304,0.1613307297229766,-4.3181116780033335e-06,0.0,0.0001377000589855,0.0,0.0,6.467414379119873,0.0,0.0,0.0,0.2797992825508117,4.0,0.0,1.0
