time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
805800,293.07275390625,297.1499938964844,293.1499938964844,0.1986454129219055,-3965.36279296875,304.1523742675781,0.8836587071418762,0.2792028188705444,0.2523612082004547,293.0246887207031,297.1499938964844,293.1499938964844,0.1726820170879364,-3736.279541015625,304.14697265625,0.8516032099723816,0.2499506622552871,0.2378806620836258,292.9751892089844,297.1499938964844,293.1499938964844,0.2817991375923157,-4071.95849609375,304.1412048339844,0.9767001867294312,0.3705735206604004,0.2593683302402496,292.88006591796875,297.1499938964844,293.1499938964844,0.3183588981628418,-6045.18359375,304.2029113769531,0.9990000128746032,0.4875084459781647,0.383247047662735,292.95318603515625,297.1499938964844,293.1499938964844,0.0281550362706184,-5173.16943359375,304.14276123046875,0.5596570372581482,0.0721307396888732,0.329435795545578,291.1711730957031,291.1499938964844,270.203857421875,269.3203430175781,287.8332824707031,293.0281677246094,291.1709289550781,1.0,0.3414798676967621,1.0,0.0,0.9471206068992616,1.0,-1.755095362663269,1.732292730594054e-06,1.7550935745239258,-0.3996359407901764,0.0,0.0,0.2259042263031005,59.61740493774414,76.0,10.38242530822754,-5911.70166015625,486.7348327636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8320617675781,304.0804443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.423828125,18000.0,0.0,0.0,0.135682076215744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613264083862304,0.1613307297229766,-4.3181116780033335e-06,0.0,0.0001377000589855,0.0,0.0,6.467414379119873,0.0,0.0,0.0,0.2797992825508117,4.0,0.0,1.0
805860,293.0885925292969,297.1499938964844,293.1499938964844,0.1979010105133056,-3953.595703125,304.1528015136719,0.8731942772865295,0.2779490649700165,0.2514022588729858,293.0407409667969,297.1499938964844,293.1499938964844,0.1729611903429031,-3741.14453125,304.14752197265625,0.8432419300079346,0.2498739659786224,0.2379897683858871,292.9906616210937,297.1499938964844,293.1499938964844,0.283485472202301,-4091.277099609375,304.14129638671875,0.9682289361953736,0.3718675971031189,0.2603877782821655,292.8666076660156,297.1499938964844,293.1499938964844,0.3293581306934356,-6224.560546875,304.1664123535156,0.9990000128746032,0.4971685707569122,0.3954222202301025,292.9691162109375,297.1499938964844,293.1499938964844,0.0302551481872797,-5324.6953125,304.1415405273437,0.558403491973877,0.073883518576622,0.338065892457962,291.1612243652344,291.1499938964844,270.227294921875,269.333984375,287.8538513183594,293.04327392578125,291.1603088378906,1.0,0.3481326699256897,1.0,0.0,0.9461206197738647,1.0,-1.7802677154541016,1.7800078921936802e-06,1.7802659273147583,-0.4050717949867248,0.0,0.0,0.2249369025230407,62.70149993896485,94.0,-9.028759002685549,-5915.83984375,512.121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.0815124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.791015625,18000.0,0.0,0.0,0.1361610889434814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602554023265838,0.1602597087621688,-4.314786565373652e-06,0.0,0.0001381861948175,0.0,0.0,6.417677402496338,0.0,0.0,0.0,0.2795912325382232,4.0,0.0,1.0
805920,293.0885925292969,297.1499938964844,293.1499938964844,0.1979010105133056,-3953.595703125,304.1528015136719,0.8731942772865295,0.2779490649700165,0.2514022588729858,293.0407409667969,297.1499938964844,293.1499938964844,0.1729611903429031,-3741.14453125,304.14752197265625,0.8432419300079346,0.2498739659786224,0.2379897683858871,292.9906616210937,297.1499938964844,293.1499938964844,0.283485472202301,-4091.277099609375,304.14129638671875,0.9682289361953736,0.3718675971031189,0.2603877782821655,292.8666076660156,297.1499938964844,293.1499938964844,0.3293581306934356,-6224.560546875,304.1664123535156,0.9990000128746032,0.4971685707569122,0.3954222202301025,292.9691162109375,297.1499938964844,293.1499938964844,0.0302551481872797,-5324.6953125,304.1415405273437,0.558403491973877,0.073883518576622,0.338065892457962,291.1612243652344,291.1499938964844,270.227294921875,269.333984375,287.8538513183594,293.04327392578125,291.1603088378906,1.0,0.3481326699256897,1.0,0.0,0.9461206197738647,1.0,-1.7802677154541016,1.7800078921936802e-06,1.7802659273147583,-0.4050717949867248,0.0,0.0,0.2249369025230407,62.70149993896485,94.0,-9.028759002685549,-5915.83984375,512.121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89849853515625,304.0815124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.791015625,18000.0,0.0,0.0,0.1361610889434814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602554023265838,0.1602597087621688,-4.314786565373652e-06,0.0,0.0001381861948175,0.0,0.0,6.417677402496338,0.0,0.0,0.0,0.2795912325382232,4.0,0.0,1.0
805980,293.1039733886719,297.1499938964844,293.1499938964844,0.1971190720796585,-3941.349609375,304.1531677246094,0.8531115055084229,0.2763888239860534,0.2502960860729217,293.056396484375,297.1499938964844,293.1499938964844,0.1731687784194946,-3744.899169921875,304.14801025390625,0.8259807825088501,0.2494659423828125,0.2379151135683059,293.00543212890625,297.1499938964844,293.1499938964844,0.2852236032485962,-4111.26708984375,304.1413269042969,0.9472048282623292,0.3729103207588196,0.2613252401351928,292.8965759277344,297.1499938964844,293.1499938964844,0.3554461896419525,-6631.4384765625,304.1173095703125,0.9990000128746032,0.4983604550361633,0.422327309846878,292.9849853515625,297.1499938964844,293.1499938964844,0.0315151549875736,-5440.9619140625,304.1422119140625,0.5484856963157654,0.0752536952495575,0.3458206355571747,291.1447448730469,291.1499938964844,270.2535705566406,269.35015869140625,287.87677001953125,293.0564270019531,291.14373779296875,1.0,0.3602171838283539,1.0,0.0,0.945120632648468,1.0,-1.821584224700928,1.859690655692248e-06,1.821582317352295,-0.4139192104339599,0.0,0.0,0.2267117947340011,69.50778198242188,112.0,-19.37725067138672,-5970.34912109375,560.6137084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642333984375,304.1000061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.81640625,18000.0,0.0,0.0,0.1363737732172012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1609140336513519,0.1609183400869369,-4.314470061217435e-06,0.0,0.0001384020433761,0.0,0.0,6.4448065757751465,0.0,0.0,0.0,0.2796773016452789,4.0,0.0,1.0
806040,293.1039733886719,297.1499938964844,293.1499938964844,0.1971190720796585,-3941.349609375,304.1531677246094,0.8531115055084229,0.2763888239860534,0.2502960860729217,293.056396484375,297.1499938964844,293.1499938964844,0.1731687784194946,-3744.899169921875,304.14801025390625,0.8259807825088501,0.2494659423828125,0.2379151135683059,293.00543212890625,297.1499938964844,293.1499938964844,0.2852236032485962,-4111.26708984375,304.1413269042969,0.9472048282623292,0.3729103207588196,0.2613252401351928,292.8965759277344,297.1499938964844,293.1499938964844,0.3554461896419525,-6631.4384765625,304.1173095703125,0.9990000128746032,0.4983604550361633,0.422327309846878,292.9849853515625,297.1499938964844,293.1499938964844,0.0315151549875736,-5440.9619140625,304.1422119140625,0.5484856963157654,0.0752536952495575,0.3458206355571747,291.1447448730469,291.1499938964844,270.2535705566406,269.35015869140625,287.87677001953125,293.0564270019531,291.14373779296875,1.0,0.3602171838283539,1.0,0.0,0.945120632648468,1.0,-1.821584224700928,1.859690655692248e-06,1.821582317352295,-0.4139192104339599,0.0,0.0,0.2267117947340011,69.50778198242188,112.0,-19.37725067138672,-5970.34912109375,560.6137084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642333984375,304.1000061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.81640625,18000.0,0.0,0.0,0.1363737732172012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1609140336513519,0.1609183400869369,-4.314470061217435e-06,0.0,0.0001384020433761,0.0,0.0,6.4448065757751465,0.0,0.0,0.0,0.2796773016452789,4.0,0.0,1.0
806100,293.1115417480469,297.1499938964844,293.1499938964844,0.1966867446899414,-3934.58349609375,304.15338134765625,0.8413304090499878,0.2754867076873779,0.249677836894989,293.0641174316406,297.1499938964844,293.1499938964844,0.1732264757156372,-3746.003173828125,304.14825439453125,0.8153157830238342,0.2491368055343628,0.2378046661615371,293.0125427246094,297.1499938964844,293.1499938964844,0.2860878109931946,-4121.2119140625,304.1413269042969,0.933099329471588,0.3733428418636322,0.2617635726928711,292.927490234375,297.1499938964844,293.1499938964844,0.373025119304657,-6900.10693359375,304.09130859375,0.9990000128746032,0.4955103099346161,0.4399921000003814,292.9930725097656,297.1499938964844,293.1499938964844,0.0321717113256454,-5496.99365234375,304.1424255371094,0.541366457939148,0.0757542997598648,0.3491171300411224,291.1352233886719,291.1499938964844,270.2677917480469,269.35919189453125,287.8858337402344,293.05889892578125,291.13409423828125,1.0,0.3678037822246551,1.0,0.0,0.9446206092834472,1.0,-1.8464014530181885,1.908478452605777e-06,1.846399545669556,-0.419236421585083,0.0,0.0,0.2286458015441894,74.14767456054688,112.0,-22.992788314819336,-6013.650390625,592.4480590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9893798828125,304.1114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.255859375,18000.0,0.0,0.0,0.1364675462245941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1618638783693313,0.1618681997060775,-4.3154882405360695e-06,0.0,0.0001384972129017,0.0,0.0,6.4861159324646,0.0,0.0,0.0,0.2798296809196472,4.0,0.0,1.0
806160,293.1190185546875,297.1499938964844,293.1499938964844,0.1961991339921951,-3926.9111328125,304.1536560058594,0.8291406035423279,0.2745020091533661,0.2490113675594329,293.0717468261719,297.1499938964844,293.1499938964844,0.1732302606105804,-3746.15771484375,304.1485595703125,0.8033396005630493,0.2487238645553589,0.2376423180103302,293.0195007324219,297.1499938964844,293.1499938964844,0.2869166433811188,-4130.7255859375,304.1413879394531,0.9178544878959656,0.3737201988697052,0.2621825933456421,292.9682312011719,297.1499938964844,293.1499938964844,0.3930076658725738,-7201.36474609375,304.065673828125,0.9990000128746032,0.4903362691402435,0.4597858786582947,293.001220703125,297.1499938964844,293.1499938964844,0.0327530540525913,-5546.328125,304.1427307128906,0.5334514379501343,0.0761391595005989,0.3519946634769439,291.1260070800781,291.1499938964844,270.2827453613281,269.368896484375,287.897216796875,293.0639953613281,291.1251525878906,1.0,0.3761804103851318,1.0,0.0,0.9441206455230712,1.0,-1.873129963874817,1.961810767170391e-06,1.873128056526184,-0.4249736964702606,0.0,0.0,0.2311800420284271,79.530517578125,115.0,-23.28913116455078,-6066.4326171875,628.8405151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0063781738281,304.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.595703125,18000.0,0.0,0.0,0.1366003304719925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1632649004459381,0.1632692217826843,-4.317362254369073e-06,0.0,0.0001386319636367,0.0,0.0,6.547689914703369,0.0,0.0,0.0,0.280060350894928,4.0,0.0,1.0
806220,293.13311767578125,297.1499938964844,293.1499938964844,0.1946658045053482,-3901.926513671875,304.155029296875,0.8016814589500427,0.2724300622940063,0.2476644217967987,293.0860900878906,297.1499938964844,293.1499938964844,0.1727436631917953,-3737.2265625,304.1498718261719,0.7761871218681335,0.2478010952472686,0.2373042702674865,293.0322265625,297.1499938964844,293.1499938964844,0.2878359854221344,-4140.63818359375,304.1427917480469,0.8872123956680298,0.3744427263736725,0.2630637586116791,293.03912353515625,297.1499938964844,293.1499938964844,0.3924984335899353,-7178.314453125,304.09619140625,0.9717466235160828,0.4804597198963165,0.45767742395401,293.0163269042969,297.1499938964844,293.1499938964844,0.0337540134787559,-5628.71923828125,304.1434936523437,0.5160458087921143,0.076844036579132,0.3575836420059204,291.1386108398437,291.1499938964844,270.3148498535156,269.3902893066406,287.9245910644531,293.0821838378906,291.1400756835937,1.0,0.38737553358078,1.0,0.0,0.9431205987930298,1.0,-1.8763765096664429,1.9685230654431507e-06,1.87637460231781,-0.4252320230007171,0.0,0.0,0.2324382960796356,91.99321746826172,118.0,12.422611236572266,-6108.9697265625,671.042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0169677734375,304.17413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.400390625,18000.0,0.0,0.0,0.1370406746864318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1651270240545272,0.1651313453912735,-4.322288077673875e-06,0.0,0.0001390788675053,0.0,0.0,6.633359432220459,0.0,0.0,0.0,0.2803958058357239,4.0,0.0,1.0
806280,293.13311767578125,297.1499938964844,293.1499938964844,0.1946658045053482,-3901.926513671875,304.155029296875,0.8016814589500427,0.2724300622940063,0.2476644217967987,293.0860900878906,297.1499938964844,293.1499938964844,0.1727436631917953,-3737.2265625,304.1498718261719,0.7761871218681335,0.2478010952472686,0.2373042702674865,293.0322265625,297.1499938964844,293.1499938964844,0.2878359854221344,-4140.63818359375,304.1427917480469,0.8872123956680298,0.3744427263736725,0.2630637586116791,293.03912353515625,297.1499938964844,293.1499938964844,0.3924984335899353,-7178.314453125,304.09619140625,0.9717466235160828,0.4804597198963165,0.45767742395401,293.0163269042969,297.1499938964844,293.1499938964844,0.0337540134787559,-5628.71923828125,304.1434936523437,0.5160458087921143,0.076844036579132,0.3575836420059204,291.1386108398437,291.1499938964844,270.3148498535156,269.3902893066406,287.9245910644531,293.0821838378906,291.1400756835937,1.0,0.38737553358078,1.0,0.0,0.9431205987930298,1.0,-1.8763765096664429,1.9685230654431507e-06,1.87637460231781,-0.4252320230007171,0.0,0.0,0.2324382960796356,91.99321746826172,118.0,12.422611236572266,-6108.9697265625,671.042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0169677734375,304.17413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.400390625,18000.0,0.0,0.0,0.1370406746864318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1651270240545272,0.1651313453912735,-4.322288077673875e-06,0.0,0.0001390788675053,0.0,0.0,6.633359432220459,0.0,0.0,0.0,0.2803958058357239,4.0,0.0,1.0
806340,293.1470031738281,297.1499938964844,293.1499938964844,0.1927788853645324,-3871.235595703125,304.156494140625,0.7822883129119873,0.2700443565845489,0.2459505200386047,293.100341796875,297.1499938964844,293.1499938964844,0.1718955039978027,-3722.021484375,304.1513366699219,0.7588489055633545,0.2465315908193588,0.2365642338991165,293.0447082519531,297.1499938964844,293.1499938964844,0.2884165942668915,-4146.6904296875,304.14422607421875,0.868729829788208,0.3748985230922699,0.2637002468109131,293.071044921875,297.1499938964844,293.1499938964844,0.3890395164489746,-7117.3125,304.1194152832031,0.947085440158844,0.4767489433288574,0.453467845916748,293.03033447265625,297.1499938964844,293.1499938964844,0.0345324091613292,-5692.10595703125,304.1443786621094,0.5059742331504822,0.077390007674694,0.3619716763496399,291.1527404785156,291.1499938964844,270.3500061035156,269.41436767578125,287.94512939453125,293.1000671386719,291.1534729003906,1.0,0.3953413963317871,1.0,0.0,0.9421206116676332,1.0,-1.874413013458252,1.9650371996249305e-06,1.8744111061096191,-0.4248849749565124,0.0,0.0,0.231018453836441,101.42312622070312,121.0,15.87899684906006,-6086.60400390625,699.6455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0291442871094,304.177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.61328125,18000.0,0.0,0.0,0.1374322175979614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1643216609954834,0.1643259823322296,-4.322353106545052e-06,0.0,0.0001394762221025,0.0,0.0,6.599542140960693,0.0,0.0,0.0,0.2802930176258087,4.0,0.0,1.0
806400,293.1470031738281,297.1499938964844,293.1499938964844,0.1927788853645324,-3871.235595703125,304.156494140625,0.7822883129119873,0.2700443565845489,0.2459505200386047,293.100341796875,297.1499938964844,293.1499938964844,0.1718955039978027,-3722.021484375,304.1513366699219,0.7588489055633545,0.2465315908193588,0.2365642338991165,293.0447082519531,297.1499938964844,293.1499938964844,0.2884165942668915,-4146.6904296875,304.14422607421875,0.868729829788208,0.3748985230922699,0.2637002468109131,293.071044921875,297.1499938964844,293.1499938964844,0.3890395164489746,-7117.3125,304.1194152832031,0.947085440158844,0.4767489433288574,0.453467845916748,293.03033447265625,297.1499938964844,293.1499938964844,0.0345324091613292,-5692.10595703125,304.1443786621094,0.5059742331504822,0.077390007674694,0.3619716763496399,291.1527404785156,291.1499938964844,270.3500061035156,269.41436767578125,287.94512939453125,293.1000671386719,291.1534729003906,1.0,0.3953413963317871,1.0,0.0,0.9421206116676332,1.0,-1.874413013458252,1.9650371996249305e-06,1.8744111061096191,-0.4248849749565124,0.0,0.0,0.231018453836441,101.42312622070312,121.0,15.87899684906006,-6086.60400390625,699.6455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0291442871094,304.177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.61328125,18000.0,0.0,0.0,0.1374322175979614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1643216609954834,0.1643259823322296,-4.322353106545052e-06,0.0,0.0001394762221025,0.0,0.0,6.599542140960693,0.0,0.0,0.0,0.2802930176258087,4.0,0.0,1.0
806460,293.1612243652344,297.1499938964844,293.1499938964844,0.1905710399150848,-3835.3974609375,304.15802001953125,0.768363356590271,0.2672341167926788,0.2438234537839889,293.1152038574219,297.1499938964844,293.1499938964844,0.1706749647855758,-3700.402099609375,304.1529235839844,0.7468073964118958,0.2447754889726638,0.2353334128856659,293.05718994140625,297.1499938964844,293.1499938964844,0.2887488305568695,-4149.9794921875,304.1455993652344,0.8564704060554504,0.375035673379898,0.2640748620033264,293.0892944335937,297.1499938964844,293.1499938964844,0.3877836465835571,-7093.373046875,304.1315002441406,0.9298602342605592,0.4750372171401977,0.4518566131591797,293.0438232421875,297.1499938964844,293.1499938964844,0.0350820608437061,-5736.59521484375,304.14532470703125,0.4994245171546936,0.0776874348521232,0.3650405704975128,291.16229248046875,291.1499938964844,270.3886108398437,269.4416809082031,287.96490478515625,293.1153869628906,291.1628112792969,1.0,0.4013031423091888,1.0,0.0,0.9411206245422364,1.0,-1.8725824356079104,1.961806674444233e-06,1.872580528259277,-0.4245316982269287,0.0,0.0,0.228704884648323,108.64391326904295,124.0,13.541930198669434,-6056.37451171875,721.2501831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0567321777344,304.1807556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.576171875,18000.0,0.0,0.0,0.1375888884067535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630246937274933,0.1630290150642395,-4.320511834521312e-06,0.0,0.0001396352308802,0.0,0.0,6.542253494262695,0.0,0.0,0.0,0.2800772786140442,4.0,0.0,1.0
806520,293.1612243652344,297.1499938964844,293.1499938964844,0.1905710399150848,-3835.3974609375,304.15802001953125,0.768363356590271,0.2672341167926788,0.2438234537839889,293.1152038574219,297.1499938964844,293.1499938964844,0.1706749647855758,-3700.402099609375,304.1529235839844,0.7468073964118958,0.2447754889726638,0.2353334128856659,293.05718994140625,297.1499938964844,293.1499938964844,0.2887488305568695,-4149.9794921875,304.1455993652344,0.8564704060554504,0.375035673379898,0.2640748620033264,293.0892944335937,297.1499938964844,293.1499938964844,0.3877836465835571,-7093.373046875,304.1315002441406,0.9298602342605592,0.4750372171401977,0.4518566131591797,293.0438232421875,297.1499938964844,293.1499938964844,0.0350820608437061,-5736.59521484375,304.14532470703125,0.4994245171546936,0.0776874348521232,0.3650405704975128,291.16229248046875,291.1499938964844,270.3886108398437,269.4416809082031,287.96490478515625,293.1153869628906,291.1628112792969,1.0,0.4013031423091888,1.0,0.0,0.9411206245422364,1.0,-1.8725824356079104,1.961806674444233e-06,1.872580528259277,-0.4245316982269287,0.0,0.0,0.228704884648323,108.64391326904295,124.0,13.541930198669434,-6056.37451171875,721.2501831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0567321777344,304.1807556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.576171875,18000.0,0.0,0.0,0.1375888884067535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630246937274933,0.1630290150642395,-4.320511834521312e-06,0.0,0.0001396352308802,0.0,0.0,6.542253494262695,0.0,0.0,0.0,0.2800772786140442,4.0,0.0,1.0
806580,293.1755676269531,297.1499938964844,293.1499938964844,0.1879867166280746,-3793.4375,304.1596374511719,0.7570357322692871,0.2640427350997925,0.2412639260292053,293.130615234375,297.1499938964844,293.1499938964844,0.1690035015344619,-3670.931396484375,304.1547241210937,0.7370639443397522,0.2425336986780166,0.2335604876279831,293.0696105957031,297.1499938964844,293.1499938964844,0.288768857717514,-4149.73291015625,304.14703369140625,0.8471246957778931,0.3748677968978882,0.2641814947128296,293.1031188964844,297.1499938964844,293.1499938964844,0.3869288861751556,-7077.42333984375,304.1390075683594,0.9167581796646118,0.4737628400325775,0.4508404731750488,293.0570373535156,297.1499938964844,293.1499938964844,0.0353382639586925,-5756.90185546875,304.1464538574219,0.494064450263977,0.0776977986097335,0.3665109574794769,291.16973876953125,291.1499938964844,270.43096923828125,269.47247314453125,287.9844055175781,293.1297607421875,291.1701354980469,1.0,0.4058379232883453,1.0,0.0,0.9401206374168396,1.0,-1.86805522441864,1.9531880752765574e-06,1.8680533170700075,-0.4236025810241699,0.0,0.0,0.2255582362413406,114.61942291259766,112.0,10.950316429138184,-6015.017578125,736.7030029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0992736816406,304.18505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.826171875,18000.0,0.0,0.0,0.1374550610780716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611927896738052,0.1611971110105514,-4.31749413110083e-06,0.0,0.0001394994178554,0.0,0.0,6.460906982421875,0.0,0.0,0.0,0.2797651588916778,4.0,0.0,1.0
806640,293.1755676269531,297.1499938964844,293.1499938964844,0.1879867166280746,-3793.4375,304.1596374511719,0.7570357322692871,0.2640427350997925,0.2412639260292053,293.130615234375,297.1499938964844,293.1499938964844,0.1690035015344619,-3670.931396484375,304.1547241210937,0.7370639443397522,0.2425336986780166,0.2335604876279831,293.0696105957031,297.1499938964844,293.1499938964844,0.288768857717514,-4149.73291015625,304.14703369140625,0.8471246957778931,0.3748677968978882,0.2641814947128296,293.1031188964844,297.1499938964844,293.1499938964844,0.3869288861751556,-7077.42333984375,304.1390075683594,0.9167581796646118,0.4737628400325775,0.4508404731750488,293.0570373535156,297.1499938964844,293.1499938964844,0.0353382639586925,-5756.90185546875,304.1464538574219,0.494064450263977,0.0776977986097335,0.3665109574794769,291.16973876953125,291.1499938964844,270.43096923828125,269.47247314453125,287.9844055175781,293.1297607421875,291.1701354980469,1.0,0.4058379232883453,1.0,0.0,0.9401206374168396,1.0,-1.86805522441864,1.9531880752765574e-06,1.8680533170700075,-0.4236025810241699,0.0,0.0,0.2255582362413406,114.61942291259766,112.0,10.950316429138184,-6015.017578125,736.7030029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0992736816406,304.18505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.826171875,18000.0,0.0,0.0,0.1374550610780716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611927896738052,0.1611971110105514,-4.31749413110083e-06,0.0,0.0001394994178554,0.0,0.0,6.460906982421875,0.0,0.0,0.0,0.2797651588916778,4.0,0.0,1.0
806700,293.1824035644531,297.1499938964844,293.1499938964844,0.1865444183349609,-3769.989501953125,304.1605224609375,0.7545333504676819,0.2623785138130188,0.2398180663585662,293.1381530761719,297.1499938964844,293.1499938964844,0.1679815948009491,-3652.92919921875,304.1557312011719,0.7350356578826904,0.2412984073162078,0.2324568480253219,293.0755615234375,297.1499938964844,293.1499938964844,0.2886239290237427,-4147.82958984375,304.1478271484375,0.8459270000457764,0.3747168481349945,0.26411172747612,293.10919189453125,297.1499938964844,293.1499938964844,0.3864229321479797,-7068.7236328125,304.1419372558594,0.914884865283966,0.473164439201355,0.4503014683723449,293.0633239746094,297.1499938964844,293.1499938964844,0.0353204421699047,-5755.01953125,304.1471252441406,0.4933135509490967,0.0776386186480522,0.3664654493331909,291.17303466796875,291.1499938964844,270.4534606933594,269.4891052246094,287.9940185546875,293.13653564453125,291.1734619140625,1.0,0.4056403040885925,1.0,0.0,0.9396206736564636,1.0,-1.86421012878418,1.945726353369537e-06,1.864208102226257,-0.4227888584136963,0.0,0.0,0.2236921936273574,115.29557800292967,112.0,10.188427925109863,-5990.3212890625,735.8020629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1258239746094,304.18829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.796875,18000.0,0.0,0.0,0.1372647434473037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601031720638275,0.1601074784994125,-4.315627393225441e-06,0.0,0.0001393062702845,0.0,0.0,6.412522792816162,0.0,0.0,0.0,0.2795785367488861,4.0,0.0,1.0
806760,293.1888732910156,297.1499938964844,293.1499938964844,0.1850314736366272,-3745.376708984375,304.1613464355469,0.7538174390792847,0.2606971263885498,0.238297164440155,293.1454467773437,297.1499938964844,293.1499938964844,0.1668633967638015,-3633.23779296875,304.15673828125,0.7346276044845581,0.2400150001049041,0.2312445193529129,293.08123779296875,297.1499938964844,293.1499938964844,0.2883959710597992,-4144.986328125,304.1486511230469,0.8467207551002502,0.3745430409908294,0.263980895280838,293.1148376464844,297.1499938964844,293.1499938964844,0.3858439028263092,-7059.16943359375,304.1444396972656,0.915630340576172,0.4725742638111114,0.44971963763237,293.0693054199219,297.1499938964844,293.1499938964844,0.0352300964295864,-5747.17626953125,304.1478271484375,0.4937106668949127,0.0775605365633964,0.3660392165184021,291.1763000488281,291.1499938964844,270.476806640625,269.50653076171875,288.00323486328125,293.1429443359375,291.1766662597656,1.0,0.4043532311916351,1.0,0.0,0.9391206502914428,1.0,-1.859561324119568,1.936688022396993e-06,1.859559416770935,-0.4218176901340484,0.0,0.0,0.2216095328330993,114.55352783203124,100.0,9.528095245361328,-5962.87646484375,729.7764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1556701660156,304.1917724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.80078125,18000.0,0.0,0.0,0.1369848400354385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1588884145021438,0.15889273583889,-4.31353919339017e-06,0.0,0.0001390222023474,0.0,0.0,6.35866641998291,0.0,0.0,0.0,0.2793706953525543,4.0,0.0,1.0
806820,293.2008056640625,297.1499938964844,293.1499938964844,0.1818843781948089,-3694.13427734375,304.1628112792969,0.7560396790504456,0.2572896182537079,0.2351090312004089,293.1592712402344,297.1499938964844,293.1499938964844,0.1644357591867447,-3590.504150390625,304.15850830078125,0.7371296882629395,0.237327754497528,0.2285887449979782,293.0918273925781,297.1499938964844,293.1499938964844,0.2877908945083618,-4137.66259765625,304.15008544921875,0.8524824976921082,0.3741372227668762,0.2635952830314636,293.12506103515625,297.1499938964844,293.1499938964844,0.3845392763614654,-7038.45947265625,304.1484375,0.922613799571991,0.4713877737522125,0.4484505653381347,293.080322265625,297.1499938964844,293.1499938964844,0.0349178463220596,-5720.74169921875,304.1490783691406,0.4969207942485809,0.0773692280054092,0.364473819732666,291.1817321777344,291.1499938964844,270.5258178710937,269.5435485839844,288.0211181640625,293.1548767089844,291.1820068359375,1.0,0.3992350399494171,1.0,0.0,0.938120663166046,1.0,-1.848678708076477,1.9155504560330883e-06,1.848676800727844,-0.419546902179718,0.0,0.0,0.2170038074254989,110.2516098022461,88.0,7.804260730743408,-5902.0185546875,707.6981811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2239074707031,304.1985168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.33984375,18000.0,0.0,0.0,0.1361459195613861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561761647462844,0.1561804711818695,-4.308755706006195e-06,0.0,0.0001381707988912,0.0,0.0,6.2386016845703125,0.0,0.0,0.0,0.2789066433906555,4.0,0.0,1.0
806880,293.2008056640625,297.1499938964844,293.1499938964844,0.1818843781948089,-3694.13427734375,304.1628112792969,0.7560396790504456,0.2572896182537079,0.2351090312004089,293.1592712402344,297.1499938964844,293.1499938964844,0.1644357591867447,-3590.504150390625,304.15850830078125,0.7371296882629395,0.237327754497528,0.2285887449979782,293.0918273925781,297.1499938964844,293.1499938964844,0.2877908945083618,-4137.66259765625,304.15008544921875,0.8524824976921082,0.3741372227668762,0.2635952830314636,293.12506103515625,297.1499938964844,293.1499938964844,0.3845392763614654,-7038.45947265625,304.1484375,0.922613799571991,0.4713877737522125,0.4484505653381347,293.080322265625,297.1499938964844,293.1499938964844,0.0349178463220596,-5720.74169921875,304.1490783691406,0.4969207942485809,0.0773692280054092,0.364473819732666,291.1817321777344,291.1499938964844,270.5258178710937,269.5435485839844,288.0211181640625,293.1548767089844,291.1820068359375,1.0,0.3992350399494171,1.0,0.0,0.938120663166046,1.0,-1.848678708076477,1.9155504560330883e-06,1.848676800727844,-0.419546902179718,0.0,0.0,0.2170038074254989,110.2516098022461,88.0,7.804260730743408,-5902.0185546875,707.6981811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2239074707031,304.1985168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.33984375,18000.0,0.0,0.0,0.1361459195613861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561761647462844,0.1561804711818695,-4.308755706006195e-06,0.0,0.0001381707988912,0.0,0.0,6.2386016845703125,0.0,0.0,0.0,0.2789066433906555,4.0,0.0,1.0
806940,293.2115783691406,297.1499938964844,293.1499938964844,0.1786152571439743,-3640.807861328125,304.1639709472656,0.762218713760376,0.2538186311721802,0.231769397854805,293.1720886230469,297.1499938964844,293.1499938964844,0.1618080586194992,-3544.224365234375,304.1600646972656,0.7432156205177307,0.234491616487503,0.2256889939308166,293.1014709472656,297.1499938964844,293.1499938964844,0.2870311439037323,-4128.65625,304.1513366699219,0.8629282712936401,0.3736544251441955,0.2630819678306579,293.1342163085937,297.1499938964844,293.1499938964844,0.3830671608448028,-7015.84765625,304.1513977050781,0.9356175065040588,0.4701646268367767,0.4470536112785339,293.09014892578125,297.1499938964844,293.1499938964844,0.0344863831996917,-5684.55224609375,304.15008544921875,0.5028454065322876,0.0771418735384941,0.362257570028305,291.1859130859375,291.1499938964844,270.5777893066406,269.583251953125,288.0383605957031,293.1656799316406,291.18609619140625,1.0,0.3916678428649902,1.0,0.0,0.9371206760406494,1.0,-1.8362324237823489,1.8914746533482685e-06,1.836230516433716,-0.4169530868530273,0.0,0.0,0.2119235396385193,103.35836791992188,76.0,6.130263328552246,-5835.546875,676.5669555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3003845214844,304.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.3203125,18000.0,0.0,0.0,0.1349334716796875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153204932808876,0.153209239244461,-4.303415607864736e-06,0.0,0.0001369403180433,0.0,0.0,6.107501983642578,0.0,0.0,0.0,0.2783986926078796,4.0,0.0,1.0
807000,293.2115783691406,297.1499938964844,293.1499938964844,0.1786152571439743,-3640.807861328125,304.1639709472656,0.762218713760376,0.2538186311721802,0.231769397854805,293.1720886230469,297.1499938964844,293.1499938964844,0.1618080586194992,-3544.224365234375,304.1600646972656,0.7432156205177307,0.234491616487503,0.2256889939308166,293.1014709472656,297.1499938964844,293.1499938964844,0.2870311439037323,-4128.65625,304.1513366699219,0.8629282712936401,0.3736544251441955,0.2630819678306579,293.1342163085937,297.1499938964844,293.1499938964844,0.3830671608448028,-7015.84765625,304.1513977050781,0.9356175065040588,0.4701646268367767,0.4470536112785339,293.09014892578125,297.1499938964844,293.1499938964844,0.0344863831996917,-5684.55224609375,304.15008544921875,0.5028454065322876,0.0771418735384941,0.362257570028305,291.1859130859375,291.1499938964844,270.5777893066406,269.583251953125,288.0383605957031,293.1656799316406,291.18609619140625,1.0,0.3916678428649902,1.0,0.0,0.9371206760406494,1.0,-1.8362324237823489,1.8914746533482685e-06,1.836230516433716,-0.4169530868530273,0.0,0.0,0.2119235396385193,103.35836791992188,76.0,6.130263328552246,-5835.546875,676.5669555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3003845214844,304.2044982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.3203125,18000.0,0.0,0.0,0.1349334716796875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153204932808876,0.153209239244461,-4.303415607864736e-06,0.0,0.0001369403180433,0.0,0.0,6.107501983642578,0.0,0.0,0.0,0.2783986926078796,4.0,0.0,1.0
807060,293.2213439941406,297.1499938964844,293.1499938964844,0.1752534061670303,-3585.8310546875,304.1649169921875,0.7719762325286865,0.2502765357494354,0.2283084094524383,293.1840515136719,297.1499938964844,293.1499938964844,0.1590181738138198,-3495.0126953125,304.1613464355469,0.7525691390037537,0.2315066754817962,0.2225870192050933,293.1103210449219,297.1499938964844,293.1499938964844,0.2861492037773132,-4118.32470703125,304.15234375,0.8777633309364319,0.3730890452861786,0.2624664604663849,293.1424865722656,297.1499938964844,293.1499938964844,0.381460964679718,-6991.66552734375,304.1535949707031,0.9532886743545532,0.4688850939273834,0.4455453753471374,293.09893798828125,297.1499938964844,293.1499938964844,0.033972293138504,-5641.544921875,304.1509094238281,0.5114250779151917,0.076876662671566,0.3595815300941467,291.18902587890625,291.1499938964844,270.63238525390625,269.6254577636719,288.0551452636719,293.175537109375,291.18914794921875,1.0,0.3824188411235809,1.0,0.0,0.9361206889152528,1.0,-1.8225890398025515,1.86523971024144e-06,1.8225871324539185,-0.4141134321689605,0.0,0.0,0.206500694155693,94.86262512207033,64.0,4.627967834472656,-5764.861328125,639.974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.380615234375,304.207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.88671875,18000.0,0.0,0.0,0.1333683431148529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500689834356308,0.1500732749700546,-4.297739906178322e-06,0.0,0.0001353519182885,0.0,0.0,5.96972131729126,0.0,0.0,0.0,0.277864545583725,4.0,0.0,1.0
807120,293.2213439941406,297.1499938964844,293.1499938964844,0.1752534061670303,-3585.8310546875,304.1649169921875,0.7719762325286865,0.2502765357494354,0.2283084094524383,293.1840515136719,297.1499938964844,293.1499938964844,0.1590181738138198,-3495.0126953125,304.1613464355469,0.7525691390037537,0.2315066754817962,0.2225870192050933,293.1103210449219,297.1499938964844,293.1499938964844,0.2861492037773132,-4118.32470703125,304.15234375,0.8777633309364319,0.3730890452861786,0.2624664604663849,293.1424865722656,297.1499938964844,293.1499938964844,0.381460964679718,-6991.66552734375,304.1535949707031,0.9532886743545532,0.4688850939273834,0.4455453753471374,293.09893798828125,297.1499938964844,293.1499938964844,0.033972293138504,-5641.544921875,304.1509094238281,0.5114250779151917,0.076876662671566,0.3595815300941467,291.18902587890625,291.1499938964844,270.63238525390625,269.6254577636719,288.0551452636719,293.175537109375,291.18914794921875,1.0,0.3824188411235809,1.0,0.0,0.9361206889152528,1.0,-1.8225890398025515,1.86523971024144e-06,1.8225871324539185,-0.4141134321689605,0.0,0.0,0.206500694155693,94.86262512207033,64.0,4.627967834472656,-5764.861328125,639.974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.380615234375,304.207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.88671875,18000.0,0.0,0.0,0.1333683431148529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500689834356308,0.1500732749700546,-4.297739906178322e-06,0.0,0.0001353519182885,0.0,0.0,5.96972131729126,0.0,0.0,0.0,0.277864545583725,4.0,0.0,1.0
807180,293.2302551269531,297.1499938964844,293.1499938964844,0.1718155443668365,-3529.436767578125,304.1656799316406,0.7855238318443298,0.2466585040092468,0.2247441262006759,293.1952514648437,297.1499938964844,293.1499938964844,0.1560854613780975,-3443.157958984375,304.1624450683594,0.765521228313446,0.2283696681261062,0.2193043828010559,293.1184997558594,297.1499938964844,293.1499938964844,0.2851616442203522,-4106.83984375,304.1531982421875,0.8972545862197876,0.3724361658096313,0.2617630064487457,293.1500549316406,297.1499938964844,293.1499938964844,0.3797426223754883,-6966.11767578125,304.1552429199219,0.9739948511123656,0.4675385057926178,0.4439385235309601,293.1068115234375,297.1499938964844,293.1499938964844,0.0333927497267723,-5593.04345703125,304.1515808105469,0.523129403591156,0.0765670910477638,0.3565347790718078,291.1912841796875,291.1499938964844,270.6894226074219,269.6698303222656,288.0715637207031,293.18463134765625,291.1913452148437,1.0,0.3719547688961029,1.0,0.0,0.935120701789856,1.0,-1.80793571472168,1.8372631984675536e-06,1.8079339265823364,-0.411067932844162,0.0,0.0,0.2008379399776458,85.3896713256836,52.0,3.371634006500244,-5690.8974609375,600.17236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4600830078125,304.2064514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.140625,18000.0,0.0,0.0,0.1314901709556579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146844133734703,0.1468484252691269,-4.291899131203536e-06,0.0,0.0001334458065684,0.0,0.0,5.82871150970459,0.0,0.0,0.0,0.2773179709911346,4.0,0.0,1.0
807240,293.2302551269531,297.1499938964844,293.1499938964844,0.1718155443668365,-3529.436767578125,304.1656799316406,0.7855238318443298,0.2466585040092468,0.2247441262006759,293.1952514648437,297.1499938964844,293.1499938964844,0.1560854613780975,-3443.157958984375,304.1624450683594,0.765521228313446,0.2283696681261062,0.2193043828010559,293.1184997558594,297.1499938964844,293.1499938964844,0.2851616442203522,-4106.83984375,304.1531982421875,0.8972545862197876,0.3724361658096313,0.2617630064487457,293.1500549316406,297.1499938964844,293.1499938964844,0.3797426223754883,-6966.11767578125,304.1552429199219,0.9739948511123656,0.4675385057926178,0.4439385235309601,293.1068115234375,297.1499938964844,293.1499938964844,0.0333927497267723,-5593.04345703125,304.1515808105469,0.523129403591156,0.0765670910477638,0.3565347790718078,291.1912841796875,291.1499938964844,270.6894226074219,269.6698303222656,288.0715637207031,293.18463134765625,291.1913452148437,1.0,0.3719547688961029,1.0,0.0,0.935120701789856,1.0,-1.80793571472168,1.8372631984675536e-06,1.8079339265823364,-0.411067932844162,0.0,0.0,0.2008379399776458,85.3896713256836,52.0,3.371634006500244,-5690.8974609375,600.17236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4600830078125,304.2064514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.140625,18000.0,0.0,0.0,0.1314901709556579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146844133734703,0.1468484252691269,-4.291899131203536e-06,0.0,0.0001334458065684,0.0,0.0,5.82871150970459,0.0,0.0,0.0,0.2773179709911346,4.0,0.0,1.0
807300,293.23443603515625,297.1499938964844,293.1499938964844,0.170071855187416,-3500.7587890625,304.1659851074219,0.7939145565032959,0.2448205649852752,0.2229273170232772,293.2006225585937,297.1499938964844,293.1499938964844,0.1545694023370742,-3416.29296875,304.1629333496094,0.7736054062843323,0.2267435044050216,0.2175994962453842,293.1223449707031,297.1499938964844,293.1499938964844,0.2846315503120422,-4100.69775390625,304.1535949707031,0.9091619253158568,0.372076153755188,0.2613812685012817,293.15362548828125,297.1499938964844,293.1499938964844,0.378846138715744,-6952.87353515625,304.1559143066406,0.9848827123641968,0.4668382704257965,0.443101018667221,293.1105041503906,297.1499938964844,293.1499938964844,0.0330813936889171,-5566.94580078125,304.15185546875,0.5304197072982788,0.0763939172029495,0.3548872768878937,291.192138671875,291.1499938964844,270.71875,269.6927490234375,288.0796203613281,293.1889038085937,291.1921691894531,1.0,0.3663581013679504,1.0,0.0,0.9346206784248352,1.0,-1.8002649545669556,1.8227041209684105e-06,1.8002631664276123,-0.4094755351543426,0.0,0.0,0.1979423314332962,80.41326904296875,52.0,2.8329732418060303,-5652.8828125,579.5250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49822998046875,304.2034912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.173828125,18000.0,0.0,0.0,0.1304492652416229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452164351940155,0.1452207267284393,-4.28895646109595e-06,0.0,0.0001323894248344,0.0,0.0,5.757806301116943,0.0,0.0,0.0,0.2770432829856872,4.0,0.0,1.0
807360,293.2384338378906,297.1499938964844,293.1499938964844,0.1683133691549301,-3471.7822265625,304.1662902832031,0.8035356998443604,0.2429637908935547,0.2210892140865326,293.205810546875,297.1499938964844,293.1499938964844,0.1530219316482544,-3388.824951171875,304.16339111328125,0.7829622030258179,0.22507905960083,0.2158540487289428,293.1260681152344,297.1499938964844,293.1499938964844,0.2840786874294281,-4094.30322265625,304.1539306640625,0.9237822890281676,0.3716936707496643,0.2609807848930359,293.15704345703125,297.1499938964844,293.1499938964844,0.3779268562793731,-6939.33447265625,304.156494140625,0.9957661032676696,0.4661194980144501,0.4422420561313629,293.1139831542969,297.1499938964844,293.1499938964844,0.0327568612992763,-5539.69921875,304.152099609375,0.5388545393943787,0.0762077867984771,0.3531627655029297,291.1928405761719,291.1499938964844,270.7485656738281,269.71612548828125,288.08758544921875,293.1930236816406,291.1928405761719,1.0,0.3605529367923736,1.0,0.0,0.9341206550598145,1.0,-1.792379379272461,1.807800799724646e-06,1.7923775911331177,-0.4078398942947387,0.0,0.0,0.1950162351131439,75.32554626464844,40.0,2.3487889766693115,-5614.26953125,558.5587768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53466796875,304.19873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.16015625,18000.0,0.0,0.0,0.129350483417511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435867995023727,0.1435910761356353,-4.286016519472469e-06,0.0,0.0001312742970185,0.0,0.0,5.686997413635254,0.0,0.0,0.0,0.2767691016197204,4.0,0.0,1.0
807420,293.2457580566406,297.1499938964844,293.1499938964844,0.1647250652313232,-3412.2841796875,304.1668395996094,0.8184240460395813,0.2392361611127853,0.2174888253211975,293.215576171875,297.1499938964844,293.1499938964844,0.1498226374387741,-3331.686767578125,304.1642761230469,0.7982082366943359,0.2216888517141342,0.2123937159776687,293.1329345703125,297.1499938964844,293.1499938964844,0.2827787101268768,-4079.125244140625,304.1548156738281,0.9487764835357666,0.3709059655666351,0.2602328360080719,293.14776611328125,297.1499938964844,293.1499938964844,0.3546168804168701,-6583.36669921875,304.1943054199219,0.9990000128746032,0.4677349627017975,0.4186911284923553,293.12017822265625,297.1499938964844,293.1499938964844,0.0321585051715374,-5488.61865234375,304.15240478515625,0.5533599257469177,0.0758622139692306,0.350218117237091,291.2040100097656,291.1499938964844,270.8096008300781,269.7640991210937,288.0994567871094,293.1987609863281,291.205078125,1.0,0.3473959863185882,1.0,0.0,0.9331206679344176,1.0,-1.7512106895446775,1.7303474351137993e-06,1.751209020614624,-0.3989931046962738,0.0,0.0,0.1873219758272171,67.12228393554688,28.0,15.300471305847168,-5509.13232421875,506.6645202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6027526855469,304.196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.14453125,18000.0,0.0,0.0,0.126992791891098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398289501667022,0.1398332267999649,-4.279986114852363e-06,0.0,0.0001288815401494,0.0,0.0,5.525320053100586,0.0,0.0,0.0,0.2761479020118713,4.0,0.0,1.0
807480,293.2457580566406,297.1499938964844,293.1499938964844,0.1647250652313232,-3412.2841796875,304.1668395996094,0.8184240460395813,0.2392361611127853,0.2174888253211975,293.215576171875,297.1499938964844,293.1499938964844,0.1498226374387741,-3331.686767578125,304.1642761230469,0.7982082366943359,0.2216888517141342,0.2123937159776687,293.1329345703125,297.1499938964844,293.1499938964844,0.2827787101268768,-4079.125244140625,304.1548156738281,0.9487764835357666,0.3709059655666351,0.2602328360080719,293.14776611328125,297.1499938964844,293.1499938964844,0.3546168804168701,-6583.36669921875,304.1943054199219,0.9990000128746032,0.4677349627017975,0.4186911284923553,293.12017822265625,297.1499938964844,293.1499938964844,0.0321585051715374,-5488.61865234375,304.15240478515625,0.5533599257469177,0.0758622139692306,0.350218117237091,291.2040100097656,291.1499938964844,270.8096008300781,269.7640991210937,288.0994567871094,293.1987609863281,291.205078125,1.0,0.3473959863185882,1.0,0.0,0.9331206679344176,1.0,-1.7512106895446775,1.7303474351137993e-06,1.751209020614624,-0.3989931046962738,0.0,0.0,0.1873219758272171,67.12228393554688,28.0,15.300471305847168,-5509.13232421875,506.6645202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6027526855469,304.196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.14453125,18000.0,0.0,0.0,0.126992791891098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398289501667022,0.1398332267999649,-4.279986114852363e-06,0.0,0.0001288815401494,0.0,0.0,5.525320053100586,0.0,0.0,0.0,0.2761479020118713,4.0,0.0,1.0
