time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
807540,293.2527770996094,297.1499938964844,293.1499938964844,0.1610179841518402,-3350.459716796875,304.1673889160156,0.8353246450424194,0.2353883534669876,0.2138029783964157,293.2250366210937,297.1499938964844,293.1499938964844,0.1464558839797973,-3271.2265625,304.1651306152344,0.815875232219696,0.2181093692779541,0.2087834477424621,293.1396789550781,297.1499938964844,293.1499938964844,0.2812651991844177,-4061.433349609375,304.1557312011719,0.9750016331672668,0.3699744641780853,0.2594063580036163,293.0990905761719,297.1499938964844,293.1499938964844,0.3211452066898346,-6072.47802734375,304.235107421875,0.9990000128746032,0.4775915443897247,0.3854654133319855,293.125732421875,297.1499938964844,293.1499938964844,0.0315392799675464,-5435.208984375,304.1526184082031,0.5705345273017883,0.075490266084671,0.3472330868244171,291.2199401855469,291.1499938964844,270.8722229003906,269.8135070800781,288.1074523925781,293.2078552246094,291.22100830078125,1.0,0.3323263525962829,1.0,0.0,0.932120680809021,1.0,-1.6979838609695437,1.6331681536030374e-06,1.6979821920394895,-0.3878917098045349,0.0,0.0,0.1769222915172577,58.84257507324219,46.0,20.64286231994629,-5362.27978515625,449.5171813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6746520996094,304.1651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.806640625,18000.0,0.0,0.0,0.1243214979767799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345776468515396,0.134581908583641,-4.271820216672495e-06,0.0,0.0001261705183424,0.0,0.0,5.301126956939697,0.0,0.0,0.0,0.2753007411956787,4.0,0.0,1.0
807600,293.2527770996094,297.1499938964844,293.1499938964844,0.1610179841518402,-3350.459716796875,304.1673889160156,0.8353246450424194,0.2353883534669876,0.2138029783964157,293.2250366210937,297.1499938964844,293.1499938964844,0.1464558839797973,-3271.2265625,304.1651306152344,0.815875232219696,0.2181093692779541,0.2087834477424621,293.1396789550781,297.1499938964844,293.1499938964844,0.2812651991844177,-4061.433349609375,304.1557312011719,0.9750016331672668,0.3699744641780853,0.2594063580036163,293.0990905761719,297.1499938964844,293.1499938964844,0.3211452066898346,-6072.47802734375,304.235107421875,0.9990000128746032,0.4775915443897247,0.3854654133319855,293.125732421875,297.1499938964844,293.1499938964844,0.0315392799675464,-5435.208984375,304.1526184082031,0.5705345273017883,0.075490266084671,0.3472330868244171,291.2199401855469,291.1499938964844,270.8722229003906,269.8135070800781,288.1074523925781,293.2078552246094,291.22100830078125,1.0,0.3323263525962829,1.0,0.0,0.932120680809021,1.0,-1.6979838609695437,1.6331681536030374e-06,1.6979821920394895,-0.3878917098045349,0.0,0.0,0.1769222915172577,58.84257507324219,46.0,20.64286231994629,-5362.27978515625,449.5171813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6746520996094,304.1651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.806640625,18000.0,0.0,0.0,0.1243214979767799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345776468515396,0.134581908583641,-4.271820216672495e-06,0.0,0.0001261705183424,0.0,0.0,5.301126956939697,0.0,0.0,0.0,0.2753007411956787,4.0,0.0,1.0
807660,293.25982666015625,297.1499938964844,293.1499938964844,0.1575323492288589,-3292.3349609375,304.1673889160156,0.8377543091773987,0.2313566505908966,0.2101631760597229,293.2346496582031,297.1499938964844,293.1499938964844,0.1432216912508011,-3213.15478515625,304.1654357910156,0.8181618452072144,0.2142557799816131,0.2051392644643783,293.1466979980469,297.1499938964844,293.1499938964844,0.2800357639789581,-4047.3203125,304.15582275390625,0.9818812608718872,0.3688153326511383,0.258587896823883,293.0416259765625,297.1499938964844,293.1499938964844,0.3097312748432159,-5906.5576171875,304.2243957519531,0.9990000128746032,0.490578293800354,0.37540403008461,293.13067626953125,297.1499938964844,293.1499938964844,0.0311329700052738,-5400.49951171875,304.15240478515625,0.5752684473991394,0.0750992745161056,0.3451359272003174,291.22509765625,291.1499938964844,270.9361877441406,269.8640441894531,288.1246337890625,293.2269897460937,291.224365234375,1.0,0.3275669515132904,1.0,0.0,0.9311206936836244,1.0,-1.673629641532898,1.5901953247521303e-06,1.6736280918121338,-0.3832159340381622,0.0,0.0,0.1662376672029495,56.27900695800781,64.0,4.586843490600586,-5223.97802734375,427.9216918945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7559509277344,304.0919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.24609375,18000.0,0.0,0.0,0.1212494298815727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1289205402135849,0.1289248019456863,-4.262177299096948e-06,0.0,0.0001230527559528,0.0,0.0,5.060405254364014,0.0,0.0,0.0,0.2743834257125854,4.0,0.0,1.0
807720,293.25982666015625,297.1499938964844,293.1499938964844,0.1575323492288589,-3292.3349609375,304.1673889160156,0.8377543091773987,0.2313566505908966,0.2101631760597229,293.2346496582031,297.1499938964844,293.1499938964844,0.1432216912508011,-3213.15478515625,304.1654357910156,0.8181618452072144,0.2142557799816131,0.2051392644643783,293.1466979980469,297.1499938964844,293.1499938964844,0.2800357639789581,-4047.3203125,304.15582275390625,0.9818812608718872,0.3688153326511383,0.258587896823883,293.0416259765625,297.1499938964844,293.1499938964844,0.3097312748432159,-5906.5576171875,304.2243957519531,0.9990000128746032,0.490578293800354,0.37540403008461,293.13067626953125,297.1499938964844,293.1499938964844,0.0311329700052738,-5400.49951171875,304.15240478515625,0.5752684473991394,0.0750992745161056,0.3451359272003174,291.22509765625,291.1499938964844,270.9361877441406,269.8640441894531,288.1246337890625,293.2269897460937,291.224365234375,1.0,0.3275669515132904,1.0,0.0,0.9311206936836244,1.0,-1.673629641532898,1.5901953247521303e-06,1.6736280918121338,-0.3832159340381622,0.0,0.0,0.1662376672029495,56.27900695800781,64.0,4.586843490600586,-5223.97802734375,427.9216918945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7559509277344,304.0919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.24609375,18000.0,0.0,0.0,0.1212494298815727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1289205402135849,0.1289248019456863,-4.262177299096948e-06,0.0,0.0001230527559528,0.0,0.0,5.060405254364014,0.0,0.0,0.0,0.2743834257125854,4.0,0.0,1.0
807780,293.26666259765625,297.1499938964844,293.1499938964844,0.154360294342041,-3239.625244140625,304.1668701171875,0.8259761333465576,0.2271865159273147,0.2065379321575164,293.24420166015625,297.1499938964844,293.1499938964844,0.1401991993188858,-3159.056884765625,304.16534423828125,0.805912971496582,0.2101752161979675,0.2014251351356506,293.1536865234375,297.1499938964844,293.1499938964844,0.2792956233024597,-4039.24267578125,304.1551208496094,0.9725431799888612,0.3674770295619964,0.2577503323554992,293.02105712890625,297.1499938964844,293.1499938964844,0.3190606534481048,-6063.228515625,304.1835632324219,0.9990000128746032,0.4975805282592773,0.38608518242836,293.1355285644531,297.1499938964844,293.1499938964844,0.0309036951512098,-5382.20458984375,304.1520080566406,0.5676692128181458,0.0746110156178474,0.3435301780700683,291.208740234375,291.1499938964844,271.0011901855469,269.9154968261719,288.1430358886719,293.23516845703125,291.2072448730469,1.0,0.3304304778575897,1.0,0.0,0.9301207065582277,1.0,-1.6746960878372192,1.5925525076454503e-06,1.674694538116455,-0.3836526870727539,0.0,0.0,0.1593782901763916,58.468482971191406,82.0,-16.977035522460938,-5141.33837890625,434.7813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8313903808594,304.01922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.4765625,18000.0,0.0,0.0,0.1179137527942657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250252425670623,0.1250295042991638,-4.254048690199852e-06,0.0,0.0001196674711536,0.0,0.0,4.89406681060791,0.0,0.0,0.0,0.27372607588768,4.0,0.0,1.0
807840,293.26666259765625,297.1499938964844,293.1499938964844,0.154360294342041,-3239.625244140625,304.1668701171875,0.8259761333465576,0.2271865159273147,0.2065379321575164,293.24420166015625,297.1499938964844,293.1499938964844,0.1401991993188858,-3159.056884765625,304.16534423828125,0.805912971496582,0.2101752161979675,0.2014251351356506,293.1536865234375,297.1499938964844,293.1499938964844,0.2792956233024597,-4039.24267578125,304.1551208496094,0.9725431799888612,0.3674770295619964,0.2577503323554992,293.02105712890625,297.1499938964844,293.1499938964844,0.3190606534481048,-6063.228515625,304.1835632324219,0.9990000128746032,0.4975805282592773,0.38608518242836,293.1355285644531,297.1499938964844,293.1499938964844,0.0309036951512098,-5382.20458984375,304.1520080566406,0.5676692128181458,0.0746110156178474,0.3435301780700683,291.208740234375,291.1499938964844,271.0011901855469,269.9154968261719,288.1430358886719,293.23516845703125,291.2072448730469,1.0,0.3304304778575897,1.0,0.0,0.9301207065582277,1.0,-1.6746960878372192,1.5925525076454503e-06,1.674694538116455,-0.3836526870727539,0.0,0.0,0.1593782901763916,58.468482971191406,82.0,-16.977035522460938,-5141.33837890625,434.7813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8313903808594,304.01922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.4765625,18000.0,0.0,0.0,0.1179137527942657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250252425670623,0.1250295042991638,-4.254048690199852e-06,0.0,0.0001196674711536,0.0,0.0,4.89406681060791,0.0,0.0,0.0,0.27372607588768,4.0,0.0,1.0
807900,293.27001953125,297.1499938964844,293.1499938964844,0.1528184115886688,-3213.969970703125,304.1665954589844,0.8162705898284912,0.2250502258539199,0.2047290802001953,293.2489318847656,297.1499938964844,293.1499938964844,0.1387040764093399,-3132.25439453125,304.1652526855469,0.7953977584838867,0.2080565840005874,0.1995443105697631,293.1571655273437,297.1499938964844,293.1499938964844,0.2789923250675201,-4036.00634765625,304.1547241210937,0.9627493023872375,0.3667514026165008,0.2573281526565552,293.0277709960937,297.1499938964844,293.1499938964844,0.3298041224479675,-6234.345703125,304.15789794921875,0.9990000128746032,0.497906357049942,0.3974247574806213,293.1382141113281,297.1499938964844,293.1499938964844,0.0307774655520916,-5372.22119140625,304.15185546875,0.5603179335594177,0.0742620378732681,0.3425987660884857,291.1976318359375,291.1499938964844,271.0340270996094,269.94146728515625,288.1544494628906,293.2391662597656,291.19598388671875,1.0,0.3341686725616455,1.0,0.0,0.9296206831932068,1.0,-1.6822509765625,1.6062201666500189e-06,1.6822493076324463,-0.3853141963481903,0.0,0.0,0.1573092937469482,60.99651718139648,82.0,-23.94233512878418,-5118.34814453125,446.4214172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8588562011719,303.9895324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.91796875,18000.0,0.0,0.0,0.1162473186850547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237866207957267,0.1237908750772476,-4.251163773005828e-06,0.0,0.0001179762548417,0.0,0.0,4.841044902801514,0.0,0.0,0.0,0.2735112905502319,4.0,0.0,1.0
807960,293.2733459472656,297.1499938964844,293.1499938964844,0.1512869447469711,-3188.44287109375,304.1663818359375,0.804259717464447,0.2228746116161346,0.2029159218072891,293.25360107421875,297.1499938964844,293.1499938964844,0.1372049748897552,-3105.3291015625,304.16522216796875,0.7830349206924438,0.2058837115764618,0.1976439505815506,293.1605834960937,297.1499938964844,293.1499938964844,0.2787112593650818,-4033.028564453125,304.1543884277344,0.949874222278595,0.3659901618957519,0.2569034993648529,293.04559326171875,297.1499938964844,293.1499938964844,0.3439747095108032,-6456.19482421875,304.1307373046875,0.9990000128746032,0.4959677755832672,0.4120437800884247,293.14129638671875,297.1499938964844,293.1499938964844,0.0306077841669321,-5358.54931640625,304.1518249511719,0.5511834621429443,0.0738117843866348,0.3414058089256286,291.1854858398437,291.1499938964844,271.0670166015625,269.96759033203125,288.1669311523437,293.2430725097656,291.18377685546875,1.0,0.3391724824905395,1.0,0.0,0.9291207194328308,1.0,-1.6933984756469729,1.626405946808518e-06,1.693396806716919,-0.3877157866954803,0.0,0.0,0.1561581492424011,64.3886947631836,100.0,-28.68315887451172,-5105.83447265625,462.80072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87615966796875,303.9638977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.416015625,18000.0,0.0,0.0,0.1146373003721237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1229983121156692,0.1230025663971901,-4.249052835803013e-06,0.0,0.0001163422857644,0.0,0.0,4.807048797607422,0.0,0.0,0.0,0.2733695805072784,4.0,0.0,1.0
808020,293.280029296875,297.1499938964844,293.1499938964844,0.1482568830251693,-3137.82861328125,304.1659545898437,0.776116669178009,0.2183959484100341,0.1992596983909607,293.262939453125,297.1499938964844,293.1499938964844,0.1341999620199203,-3051.224853515625,304.1651611328125,0.7558110356330872,0.2013697922229766,0.1937721371650695,293.1672668457031,297.1499938964844,293.1499938964844,0.2782479524612427,-4028.2548828125,304.1536865234375,0.9178759455680848,0.3643661737442016,0.2560454905033111,293.1129455566406,297.1499938964844,293.1499938964844,0.3808658719062805,-7020.974609375,304.0757141113281,0.9990000128746032,0.4850456118583679,0.4489959180355072,293.1485290527344,297.1499938964844,293.1499938964844,0.030092317610979,-5316.2138671875,304.152099609375,0.5297810435295105,0.072568841278553,0.3379513621330261,291.1569519042969,291.1499938964844,271.1333923339844,270.0200500488281,288.1802673339844,293.233154296875,291.1549072265625,1.0,0.3522085845470428,1.0,0.0,0.9281206727027892,1.0,-1.7235432863235474,1.6815927210700463e-06,1.7235416173934937,-0.3941458463668823,0.0,0.0,0.1570423245429992,73.52410125732422,103.0,-37.76293563842773,-5114.22802734375,507.9908142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8739013671875,303.9228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.921875,18000.0,0.0,0.0,0.1117428764700889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1228408068418502,0.1228450536727905,-4.247095603204798e-06,0.0,0.0001134048143285,0.0,0.0,4.798551559448242,0.0,0.0,0.0,0.2733137905597687,4.0,0.0,1.0
808080,293.280029296875,297.1499938964844,293.1499938964844,0.1482568830251693,-3137.82861328125,304.1659545898437,0.776116669178009,0.2183959484100341,0.1992596983909607,293.262939453125,297.1499938964844,293.1499938964844,0.1341999620199203,-3051.224853515625,304.1651611328125,0.7558110356330872,0.2013697922229766,0.1937721371650695,293.1672668457031,297.1499938964844,293.1499938964844,0.2782479524612427,-4028.2548828125,304.1536865234375,0.9178759455680848,0.3643661737442016,0.2560454905033111,293.1129455566406,297.1499938964844,293.1499938964844,0.3808658719062805,-7020.974609375,304.0757141113281,0.9990000128746032,0.4850456118583679,0.4489959180355072,293.1485290527344,297.1499938964844,293.1499938964844,0.030092317610979,-5316.2138671875,304.152099609375,0.5297810435295105,0.072568841278553,0.3379513621330261,291.1569519042969,291.1499938964844,271.1333923339844,270.0200500488281,288.1802673339844,293.233154296875,291.1549072265625,1.0,0.3522085845470428,1.0,0.0,0.9281206727027892,1.0,-1.7235432863235474,1.6815927210700463e-06,1.7235416173934937,-0.3941458463668823,0.0,0.0,0.1570423245429992,73.52410125732422,103.0,-37.76293563842773,-5114.22802734375,507.9908142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8739013671875,303.9228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.921875,18000.0,0.0,0.0,0.1117428764700889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1228408068418502,0.1228450536727905,-4.247095603204798e-06,0.0,0.0001134048143285,0.0,0.0,4.798551559448242,0.0,0.0,0.0,0.2733137905597687,4.0,0.0,1.0
808140,293.2860412597656,297.1499938964844,293.1499938964844,0.1449173241853714,-3081.11328125,304.166259765625,0.7469245791435242,0.2138811349868774,0.1956555843353271,293.271484375,297.1499938964844,293.1499938964844,0.1308772265911102,-2990.437744140625,304.1656799316406,0.7282148599624634,0.1967704147100448,0.1899058222770691,293.17315673828125,297.1499938964844,293.1499938964844,0.2771863341331482,-4015.93701171875,304.154296875,0.8855391144752502,0.3627327978610992,0.2552525699138641,293.1874389648437,297.1499938964844,293.1499938964844,0.3831793069839477,-7042.6630859375,304.0994873046875,0.973807692527771,0.4707768261432647,0.4495307207107544,293.1557006835937,297.1499938964844,293.1499938964844,0.0293524265289306,-5251.25634765625,304.1526184082031,0.5074930191040039,0.0711498335003852,0.3338093161582947,291.1552734375,291.1499938964844,271.20001220703125,270.0726318359375,288.2027587890625,293.240234375,291.1568603515625,1.0,0.3611235022544861,1.0,0.0,0.9271206855773926,1.0,-1.7092775106430054,1.6557812614337308e-06,1.7092758417129517,-0.3908211886882782,0.0,0.0,0.1572331637144088,84.9124984741211,106.0,-0.0270268749445676,-5107.17919921875,532.1447143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8172607421875,303.9320678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.453125,18000.0,0.0,0.0,0.1095107346773147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235662698745727,0.123570516705513,-4.248202458256856e-06,0.0,0.0001111394740291,0.0,0.0,4.82888126373291,0.0,0.0,0.0,0.2734139263629913,4.0,0.0,1.0
808200,293.2860412597656,297.1499938964844,293.1499938964844,0.1449173241853714,-3081.11328125,304.166259765625,0.7469245791435242,0.2138811349868774,0.1956555843353271,293.271484375,297.1499938964844,293.1499938964844,0.1308772265911102,-2990.437744140625,304.1656799316406,0.7282148599624634,0.1967704147100448,0.1899058222770691,293.17315673828125,297.1499938964844,293.1499938964844,0.2771863341331482,-4015.93701171875,304.154296875,0.8855391144752502,0.3627327978610992,0.2552525699138641,293.1874389648437,297.1499938964844,293.1499938964844,0.3831793069839477,-7042.6630859375,304.0994873046875,0.973807692527771,0.4707768261432647,0.4495307207107544,293.1557006835937,297.1499938964844,293.1499938964844,0.0293524265289306,-5251.25634765625,304.1526184082031,0.5074930191040039,0.0711498335003852,0.3338093161582947,291.1552734375,291.1499938964844,271.20001220703125,270.0726318359375,288.2027587890625,293.240234375,291.1568603515625,1.0,0.3611235022544861,1.0,0.0,0.9271206855773926,1.0,-1.7092775106430054,1.6557812614337308e-06,1.7092758417129517,-0.3908211886882782,0.0,0.0,0.1572331637144088,84.9124984741211,106.0,-0.0270268749445676,-5107.17919921875,532.1447143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8172607421875,303.9320678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.453125,18000.0,0.0,0.0,0.1095107346773147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235662698745727,0.123570516705513,-4.248202458256856e-06,0.0,0.0001111394740291,0.0,0.0,4.82888126373291,0.0,0.0,0.0,0.2734139263629913,4.0,0.0,1.0
808260,293.2919616699219,297.1499938964844,293.1499938964844,0.1412573456764221,-3018.32666015625,304.1669311523437,0.726610541343689,0.2092331945896148,0.1918824613094329,293.280029296875,297.1499938964844,293.1499938964844,0.1272093206644058,-2922.6513671875,304.16656494140625,0.7070808410644531,0.1919645220041275,0.1858052462339401,293.17919921875,297.1499938964844,293.1499938964844,0.2755623757839203,-3996.8330078125,304.1555480957031,0.8640080094337463,0.3609192967414856,0.2543108463287353,293.2178955078125,297.1499938964844,293.1499938964844,0.3762078285217285,-6928.3154296875,304.1273803710937,0.944891393184662,0.4635973870754242,0.4417836964130401,293.16229248046875,297.1499938964844,293.1499938964844,0.0281048417091369,-5167.3466796875,304.1537475585937,0.4924530982971191,0.0696660503745079,0.3290571868419647,291.1708068847656,291.1499938964844,271.2666320800781,270.1250915527344,288.2189636230469,293.2521057128906,291.1715087890625,1.0,0.3668086230754852,1.0,0.0,0.9261206984519958,1.0,-1.6837340593338013,1.6101701021398185e-06,1.683732509613037,-0.3855744004249573,0.0,0.0,0.1532700210809707,94.10157775878906,109.0,12.744723320007324,-5031.62109375,542.1748657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7342224121094,303.864990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.072265625,18000.0,0.0,0.0,0.1078365594148635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218553334474563,0.1218595802783966,-4.246843218425056e-06,0.0,0.000109440399683,0.0,0.0,4.758779525756836,0.0,0.0,0.0,0.2731730043888092,4.0,0.0,1.0
808320,293.2919616699219,297.1499938964844,293.1499938964844,0.1412573456764221,-3018.32666015625,304.1669311523437,0.726610541343689,0.2092331945896148,0.1918824613094329,293.280029296875,297.1499938964844,293.1499938964844,0.1272093206644058,-2922.6513671875,304.16656494140625,0.7070808410644531,0.1919645220041275,0.1858052462339401,293.17919921875,297.1499938964844,293.1499938964844,0.2755623757839203,-3996.8330078125,304.1555480957031,0.8640080094337463,0.3609192967414856,0.2543108463287353,293.2178955078125,297.1499938964844,293.1499938964844,0.3762078285217285,-6928.3154296875,304.1273803710937,0.944891393184662,0.4635973870754242,0.4417836964130401,293.16229248046875,297.1499938964844,293.1499938964844,0.0281048417091369,-5167.3466796875,304.1537475585937,0.4924530982971191,0.0696660503745079,0.3290571868419647,291.1708068847656,291.1499938964844,271.2666320800781,270.1250915527344,288.2189636230469,293.2521057128906,291.1715087890625,1.0,0.3668086230754852,1.0,0.0,0.9261206984519958,1.0,-1.6837340593338013,1.6101701021398185e-06,1.683732509613037,-0.3855744004249573,0.0,0.0,0.1532700210809707,94.10157775878906,109.0,12.744723320007324,-5031.62109375,542.1748657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7342224121094,303.864990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.072265625,18000.0,0.0,0.0,0.1078365594148635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218553334474563,0.1218595802783966,-4.246843218425056e-06,0.0,0.000109440399683,0.0,0.0,4.758779525756836,0.0,0.0,0.0,0.2731730043888092,4.0,0.0,1.0
808380,293.29718017578125,297.1499938964844,293.1499938964844,0.1375831365585327,-2955.083740234375,304.1673889160156,0.7111899852752686,0.2045778930187225,0.1879820525646209,293.2880554199219,297.1499938964844,293.1499938964844,0.1234374195337295,-2852.648193359375,304.1673278808594,0.689691960811615,0.187037706375122,0.1814667582511901,293.1849365234375,297.1499938964844,293.1499938964844,0.2738811373710632,-3977.20263671875,304.156494140625,0.8497337102890015,0.3590143620967865,0.2532146275043487,293.2308654785156,297.1499938964844,293.1499938964844,0.3722218573093414,-6864.0419921875,304.1413269042969,0.9245863556861876,0.4592308700084686,0.4375158250331878,293.16802978515625,297.1499938964844,293.1499938964844,0.0274130422621965,-5084.33154296875,304.1536560058594,0.4812933802604675,0.0681882947683334,0.3237729072570801,291.1796875,291.1499938964844,271.3329772949219,270.1771545410156,288.2328491210937,293.2601928710937,291.1801147460937,1.0,0.370645523071289,1.0,0.0,0.9251207113265992,1.0,-1.6610562801361084,1.5703685676271562e-06,1.6610547304153442,-0.3809466063976288,0.0,0.0,0.1486748456954956,100.98482513427734,97.0,11.783123016357422,-4951.0,547.1340942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6529235839844,303.7769470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.9140625,18000.0,0.0,0.0,0.1064782440662384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197920963168144,0.119796335697174,-4.243837338435696e-06,0.0,0.0001080618822015,0.0,0.0,4.672916889190674,0.0,0.0,0.0,0.2728517055511474,4.0,0.0,1.0
808440,293.29718017578125,297.1499938964844,293.1499938964844,0.1375831365585327,-2955.083740234375,304.1673889160156,0.7111899852752686,0.2045778930187225,0.1879820525646209,293.2880554199219,297.1499938964844,293.1499938964844,0.1234374195337295,-2852.648193359375,304.1673278808594,0.689691960811615,0.187037706375122,0.1814667582511901,293.1849365234375,297.1499938964844,293.1499938964844,0.2738811373710632,-3977.20263671875,304.156494140625,0.8497337102890015,0.3590143620967865,0.2532146275043487,293.2308654785156,297.1499938964844,293.1499938964844,0.3722218573093414,-6864.0419921875,304.1413269042969,0.9245863556861876,0.4592308700084686,0.4375158250331878,293.16802978515625,297.1499938964844,293.1499938964844,0.0274130422621965,-5084.33154296875,304.1536560058594,0.4812933802604675,0.0681882947683334,0.3237729072570801,291.1796875,291.1499938964844,271.3329772949219,270.1771545410156,288.2328491210937,293.2601928710937,291.1801147460937,1.0,0.370645523071289,1.0,0.0,0.9251207113265992,1.0,-1.6610562801361084,1.5703685676271562e-06,1.6610547304153442,-0.3809466063976288,0.0,0.0,0.1486748456954956,100.98482513427734,97.0,11.783123016357422,-4951.0,547.1340942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6529235839844,303.7769470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.9140625,18000.0,0.0,0.0,0.1064782440662384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197920963168144,0.119796335697174,-4.243837338435696e-06,0.0,0.0001080618822015,0.0,0.0,4.672916889190674,0.0,0.0,0.0,0.2728517055511474,4.0,0.0,1.0
808500,293.2994384765625,297.1499938964844,293.1499938964844,0.1357008665800094,-2922.56201171875,304.16766357421875,0.7066370844841003,0.2022725790739059,0.1859536916017532,293.29180908203125,297.1499938964844,293.1499938964844,0.1214752420783042,-2816.071533203125,304.167724609375,0.6847047209739685,0.1845559179782867,0.1791767328977584,293.1875915527344,297.1499938964844,293.1499938964844,0.2729636132717132,-3966.5029296875,304.156982421875,0.8469679951667786,0.3580524921417236,0.2525840401649475,293.2347717285156,297.1499938964844,293.1499938964844,0.3705552220344543,-6837.72802734375,304.1459045410156,0.9204232692718506,0.4574392735958099,0.4357892572879791,293.1705322265625,297.1499938964844,293.1499938964844,0.0269524790346622,-5035.76123046875,304.1538391113281,0.4780626893043518,0.0674705132842063,0.3207467496395111,291.18280029296875,291.1499938964844,271.365966796875,270.2029724121094,288.23907470703125,293.2633056640625,291.1831359863281,1.0,0.3699820339679718,1.0,0.0,0.9246206879615784,1.0,-1.6494091749191284,1.5501491361646913e-06,1.6494076251983645,-0.3785580694675445,0.0,0.0,0.1461744308471679,102.02307891845705,97.0,10.292608261108398,-4909.32958984375,542.5775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.615478515625,303.7303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.421875,18000.0,0.0,0.0,0.1058848574757576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186646297574043,0.1186688691377639,-4.242092018102994e-06,0.0,0.0001074596730177,0.0,0.0,4.625980377197266,0.0,0.0,0.0,0.2726742327213287,4.0,0.0,1.0
808560,293.3013610839844,297.1499938964844,293.1499938964844,0.1338011771440506,-2889.652587890625,304.1679077148437,0.7041313648223877,0.1999988406896591,0.1838947236537933,293.2952880859375,297.1499938964844,293.1499938964844,0.1194744855165481,-2778.658203125,304.16815185546875,0.6817494034767151,0.1820769309997558,0.176827535033226,293.1900329589844,297.1499938964844,293.1499938964844,0.2720021307468414,-3955.29931640625,304.157470703125,0.8465317487716675,0.3570989370346069,0.2519139349460602,293.2377624511719,297.1499938964844,293.1499938964844,0.3689462542533874,-6812.6767578125,304.1495666503906,0.919464349746704,0.4557744860649109,0.4341618120670318,293.1727294921875,297.1499938964844,293.1499938964844,0.0263725277036428,-4984.5439453125,304.1542053222656,0.4762952029705047,0.0667783096432685,0.3175491988658905,291.1855163574219,291.1499938964844,271.3988037109375,270.2286071777344,288.24462890625,293.2659912109375,291.1858215332031,1.0,0.3681553602218628,1.0,0.0,0.9241207242012024,1.0,-1.6375192403793335,1.5296732271963265e-06,1.6375176906585691,-0.3761318325996399,0.0,0.0,0.1435302048921585,101.60630798339844,85.0,8.906140327453613,-4867.216796875,533.8469848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5810852050781,303.6833801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.8515625,18000.0,0.0,0.0,0.1053328663110733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174845322966575,0.1174887716770172,-4.240249836584553e-06,0.0,0.0001068994679371,0.0,0.0,4.576909065246582,0.0,0.0,0.0,0.2724882066249847,4.0,0.0,1.0
808620,293.304443359375,297.1499938964844,293.1499938964844,0.1300072222948074,-2823.669677734375,304.1682434082031,0.7034311294555664,0.195538580417633,0.1797472834587097,293.301513671875,297.1499938964844,293.1499938964844,0.1154194176197052,-2702.464599609375,304.1688537597656,0.6799218654632568,0.1771313101053238,0.1720235049724578,293.1943054199219,297.1499938964844,293.1499938964844,0.2700164020061493,-3932.196044921875,304.1582946777344,0.8504495024681091,0.3552165627479553,0.2505055069923401,293.2421875,297.1499938964844,293.1499938964844,0.3657921552658081,-6764.37890625,304.1549072265625,0.9240341782569884,0.4526524841785431,0.4310430288314819,293.1763610839844,297.1499938964844,293.1499938964844,0.0252408999949693,-4879.484375,304.1546936035156,0.4760860204696655,0.065466932952404,0.3109391629695892,291.18963623046875,291.1499938964844,271.4638366699219,270.2791442871094,288.25439453125,293.27032470703125,291.1898193359375,1.0,0.3617673218250274,1.0,0.0,0.9231207370758056,1.0,-1.613400936126709,1.488647058067727e-06,1.6133993864059448,-0.3712226748466491,0.0,0.0,0.1379531025886535,97.8409194946289,73.0,6.334316730499268,-4782.9873046875,508.41400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5231628417969,303.5892333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.439453125,18000.0,0.0,0.0,0.1043085530400276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150068938732147,0.1150111332535743,-4.236334461893421e-06,0.0,0.000105859922769,0.0,0.0,4.4740753173828125,0.0,0.0,0.0,0.2720977962017059,4.0,0.0,1.0
808680,293.304443359375,297.1499938964844,293.1499938964844,0.1300072222948074,-2823.669677734375,304.1682434082031,0.7034311294555664,0.195538580417633,0.1797472834587097,293.301513671875,297.1499938964844,293.1499938964844,0.1154194176197052,-2702.464599609375,304.1688537597656,0.6799218654632568,0.1771313101053238,0.1720235049724578,293.1943054199219,297.1499938964844,293.1499938964844,0.2700164020061493,-3932.196044921875,304.1582946777344,0.8504495024681091,0.3552165627479553,0.2505055069923401,293.2421875,297.1499938964844,293.1499938964844,0.3657921552658081,-6764.37890625,304.1549072265625,0.9240341782569884,0.4526524841785431,0.4310430288314819,293.1763610839844,297.1499938964844,293.1499938964844,0.0252408999949693,-4879.484375,304.1546936035156,0.4760860204696655,0.065466932952404,0.3109391629695892,291.18963623046875,291.1499938964844,271.4638366699219,270.2791442871094,288.25439453125,293.27032470703125,291.1898193359375,1.0,0.3617673218250274,1.0,0.0,0.9231207370758056,1.0,-1.613400936126709,1.488647058067727e-06,1.6133993864059448,-0.3712226748466491,0.0,0.0,0.1379531025886535,97.8409194946289,73.0,6.334316730499268,-4782.9873046875,508.41400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5231628417969,303.5892333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.439453125,18000.0,0.0,0.0,0.1043085530400276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150068938732147,0.1150111332535743,-4.236334461893421e-06,0.0,0.000105859922769,0.0,0.0,4.4740753173828125,0.0,0.0,0.0,0.2720977962017059,4.0,0.0,1.0
808740,293.3066711425781,297.1499938964844,293.1499938964844,0.1262384504079818,-2757.755126953125,304.16845703125,0.7072181701660156,0.1911714375019073,0.1755893230438232,293.30694580078125,297.1499938964844,293.1499938964844,0.1113235801458358,-2624.97119140625,304.1694030761719,0.6822822690010071,0.1721914708614349,0.1671224534511566,293.19793701171875,297.1499938964844,293.1499938964844,0.2679711878299713,-3908.427001953125,304.158935546875,0.8595790266990662,0.3533570468425751,0.2490364909172058,293.245361328125,297.1499938964844,293.1499938964844,0.3626278936862945,-6716.67822265625,304.15850830078125,0.9354369044303894,0.4496732950210571,0.4279842972755432,293.1791076660156,297.1499938964844,293.1499938964844,0.024119921028614,-4772.8837890625,304.1549987792969,0.4793602228164673,0.0642361268401146,0.3042097687721252,291.1926574707031,291.1499938964844,271.5277709960937,270.3285522460937,288.2626647949219,293.2737121582031,291.1927795410156,1.0,0.3527246415615082,1.0,0.0,0.9221207499504088,1.0,-1.5890097618103027,1.4478536058959437e-06,1.5890082120895386,-0.3662740588188171,0.0,0.0,0.1320555210113525,91.37580108642578,61.0,4.639145851135254,-4700.35888671875,476.1493835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4808959960937,303.4971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.767578125,18000.0,0.0,0.0,0.1033277660608291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124333888292312,0.1124376207590103,-4.232239007251337e-06,0.0,0.0001048645426635,0.0,0.0,4.36757755279541,0.0,0.0,0.0,0.2716926336288452,4.0,0.0,1.0
808800,293.3066711425781,297.1499938964844,293.1499938964844,0.1262384504079818,-2757.755126953125,304.16845703125,0.7072181701660156,0.1911714375019073,0.1755893230438232,293.30694580078125,297.1499938964844,293.1499938964844,0.1113235801458358,-2624.97119140625,304.1694030761719,0.6822822690010071,0.1721914708614349,0.1671224534511566,293.19793701171875,297.1499938964844,293.1499938964844,0.2679711878299713,-3908.427001953125,304.158935546875,0.8595790266990662,0.3533570468425751,0.2490364909172058,293.245361328125,297.1499938964844,293.1499938964844,0.3626278936862945,-6716.67822265625,304.15850830078125,0.9354369044303894,0.4496732950210571,0.4279842972755432,293.1791076660156,297.1499938964844,293.1499938964844,0.024119921028614,-4772.8837890625,304.1549987792969,0.4793602228164673,0.0642361268401146,0.3042097687721252,291.1926574707031,291.1499938964844,271.5277709960937,270.3285522460937,288.2626647949219,293.2737121582031,291.1927795410156,1.0,0.3527246415615082,1.0,0.0,0.9221207499504088,1.0,-1.5890097618103027,1.4478536058959437e-06,1.5890082120895386,-0.3662740588188171,0.0,0.0,0.1320555210113525,91.37580108642578,61.0,4.639145851135254,-4700.35888671875,476.1493835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4808959960937,303.4971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.767578125,18000.0,0.0,0.0,0.1033277660608291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124333888292312,0.1124376207590103,-4.232239007251337e-06,0.0,0.0001048645426635,0.0,0.0,4.36757755279541,0.0,0.0,0.0,0.2716926336288452,4.0,0.0,1.0
808860,293.3087463378906,297.1499938964844,293.1499938964844,0.1224586516618728,-2691.232666015625,304.1686096191406,0.7144730687141418,0.1867853254079818,0.1713855266571045,293.3121643066406,297.1499938964844,293.1499938964844,0.1071642413735389,-2545.672119140625,304.1698608398437,0.6880707740783691,0.1671577841043472,0.1620998680591583,293.2010803222656,297.1499938964844,293.1499938964844,0.2658772766590118,-3884.09521484375,304.159423828125,0.8734948635101318,0.3515017330646515,0.2475252747535705,293.247802734375,297.1499938964844,293.1499938964844,0.3594213128089905,-6668.79736328125,304.1610107421875,0.9521967768669128,0.4467611610889435,0.4249364733695984,293.1812744140625,297.1499938964844,293.1499938964844,0.0230255741626024,-4665.91064453125,304.1551513671875,0.4851871728897095,0.0630609691143035,0.2974470555782318,291.1952209472656,291.1499938964844,271.59039306640625,270.37652587890625,288.269775390625,293.2767028808594,291.1953430175781,1.0,0.3418233692646026,1.0,0.0,0.9211207032203674,1.0,-1.5643404722213743,1.4073083320909063e-06,1.5643390417099,-0.3612827360630035,0.0,0.0,0.1258520632982254,83.2447280883789,49.0,3.84321641921997,-4619.6123046875,440.154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4542236328125,303.407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.0078125,18000.0,0.0,0.0,0.1023290157318115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097862273454666,0.1097904592752456,-4.228040324960602e-06,0.0,0.0001038509435602,0.0,0.0,4.258409023284912,0.0,0.0,0.0,0.2712772190570831,4.0,0.0,1.0
808920,293.3087463378906,297.1499938964844,293.1499938964844,0.1224586516618728,-2691.232666015625,304.1686096191406,0.7144730687141418,0.1867853254079818,0.1713855266571045,293.3121643066406,297.1499938964844,293.1499938964844,0.1071642413735389,-2545.672119140625,304.1698608398437,0.6880707740783691,0.1671577841043472,0.1620998680591583,293.2010803222656,297.1499938964844,293.1499938964844,0.2658772766590118,-3884.09521484375,304.159423828125,0.8734948635101318,0.3515017330646515,0.2475252747535705,293.247802734375,297.1499938964844,293.1499938964844,0.3594213128089905,-6668.79736328125,304.1610107421875,0.9521967768669128,0.4467611610889435,0.4249364733695984,293.1812744140625,297.1499938964844,293.1499938964844,0.0230255741626024,-4665.91064453125,304.1551513671875,0.4851871728897095,0.0630609691143035,0.2974470555782318,291.1952209472656,291.1499938964844,271.59039306640625,270.37652587890625,288.269775390625,293.2767028808594,291.1953430175781,1.0,0.3418233692646026,1.0,0.0,0.9211207032203674,1.0,-1.5643404722213743,1.4073083320909063e-06,1.5643390417099,-0.3612827360630035,0.0,0.0,0.1258520632982254,83.2447280883789,49.0,3.84321641921997,-4619.6123046875,440.154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4542236328125,303.407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.0078125,18000.0,0.0,0.0,0.1023290157318115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097862273454666,0.1097904592752456,-4.228040324960602e-06,0.0,0.0001038509435602,0.0,0.0,4.258409023284912,0.0,0.0,0.0,0.2712772190570831,4.0,0.0,1.0
808980,293.310791015625,297.1499938964844,293.1499938964844,0.1186225265264511,-2623.259765625,304.1687927246094,0.724510669708252,0.1823500990867614,0.1670875698328018,293.3174133300781,297.1499938964844,293.1499938964844,0.1028942689299583,-2463.580078125,304.1703491210937,0.6971320509910583,0.1619830727577209,0.1568977087736129,293.2038879394531,297.1499938964844,293.1499938964844,0.2637369036674499,-3859.2060546875,304.15985107421875,0.8924923539161682,0.3496376574039459,0.2459801584482193,293.2497863769531,297.1499938964844,293.1499938964844,0.3561688661575317,-6620.49658203125,304.1627502441406,0.9726850390434264,0.4438831210136413,0.4218864440917969,293.1830139160156,297.1499938964844,293.1499938964844,0.0219606477767229,-4558.60791015625,304.1552124023437,0.493318647146225,0.0619172230362892,0.2906633615493774,291.19781494140625,291.1499938964844,271.65142822265625,270.4228820800781,288.2757873535156,293.2795715332031,291.1979064941406,1.0,0.3295412957668304,1.0,0.0,0.9201207160949708,1.0,-1.5392744541168213,1.3668450264958665e-06,1.5392731428146362,-0.3562263250350952,0.0,0.0,0.1193049550056457,74.11499786376953,37.0,3.648930788040161,-4540.23291015625,402.34222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4418640136719,303.31866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.259765625,18000.0,0.0,0.0,0.1012643054127693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070613414049148,0.1070655658841133,-4.223756150167901e-06,0.0,0.0001027703983709,0.0,0.0,4.146450996398926,0.0,0.0,0.0,0.2708514332771301,4.0,0.0,1.0
809040,293.310791015625,297.1499938964844,293.1499938964844,0.1186225265264511,-2623.259765625,304.1687927246094,0.724510669708252,0.1823500990867614,0.1670875698328018,293.3174133300781,297.1499938964844,293.1499938964844,0.1028942689299583,-2463.580078125,304.1703491210937,0.6971320509910583,0.1619830727577209,0.1568977087736129,293.2038879394531,297.1499938964844,293.1499938964844,0.2637369036674499,-3859.2060546875,304.15985107421875,0.8924923539161682,0.3496376574039459,0.2459801584482193,293.2497863769531,297.1499938964844,293.1499938964844,0.3561688661575317,-6620.49658203125,304.1627502441406,0.9726850390434264,0.4438831210136413,0.4218864440917969,293.1830139160156,297.1499938964844,293.1499938964844,0.0219606477767229,-4558.60791015625,304.1552124023437,0.493318647146225,0.0619172230362892,0.2906633615493774,291.19781494140625,291.1499938964844,271.65142822265625,270.4228820800781,288.2757873535156,293.2795715332031,291.1979064941406,1.0,0.3295412957668304,1.0,0.0,0.9201207160949708,1.0,-1.5392744541168213,1.3668450264958665e-06,1.5392731428146362,-0.3562263250350952,0.0,0.0,0.1193049550056457,74.11499786376953,37.0,3.648930788040161,-4540.23291015625,402.34222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4418640136719,303.31866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.259765625,18000.0,0.0,0.0,0.1012643054127693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070613414049148,0.1070655658841133,-4.223756150167901e-06,0.0,0.0001027703983709,0.0,0.0,4.146450996398926,0.0,0.0,0.0,0.2708514332771301,4.0,0.0,1.0
809100,293.3116455078125,297.1499938964844,293.1499938964844,0.116709716618061,-2589.197021484375,304.1688537597656,0.7308087944984436,0.1801455616950988,0.1649332046508789,293.3199157714844,297.1499938964844,293.1499938964844,0.1007389351725578,-2421.8759765625,304.1705627441406,0.7030898332595825,0.1593698263168335,0.1542541235685348,293.2052001953125,297.1499938964844,293.1499938964844,0.2626539170742035,-3846.60546875,304.1600341796875,0.904179573059082,0.3487015664577484,0.2451974749565124,293.2506103515625,297.1499938964844,293.1499938964844,0.3545317053794861,-6596.24853515625,304.16339111328125,0.983742356300354,0.4424532651901245,0.4203608930110931,293.1837463378906,297.1499938964844,293.1499938964844,0.0214395970106124,-4504.82275390625,304.1552124023437,0.498473972082138,0.0613526590168476,0.2872618734836578,291.1990661621094,291.1499938964844,271.6812438964844,270.4453430175781,288.2783203125,293.2808532714844,291.1991577148437,1.0,0.3229709565639496,1.0,0.0,0.9196207523345948,1.0,-1.5266594886779783,1.3467623602991807e-06,1.5266581773757937,-0.3536877930164337,0.0,0.0,0.1159048825502395,69.29946899414062,37.0,3.560403347015381,-4500.9970703125,383.1597595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4405822753906,303.27392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.375,18000.0,0.0,0.0,0.1006953194737434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056705117225647,0.1056747362017631,-4.22158063884126e-06,0.0,0.0001021929492708,0.0,0.0,4.089461803436279,0.0,0.0,0.0,0.2706347703933716,4.0,0.0,1.0
809160,293.3123474121094,297.1499938964844,293.1499938964844,0.1148103326559066,-2555.260498046875,304.1688842773437,0.7382359504699707,0.1779550909996032,0.1627862006425857,293.3222961425781,297.1499938964844,293.1499938964844,0.0985814779996872,-2379.94970703125,304.1707458496094,0.7101322412490845,0.1567477583885193,0.1515956670045852,293.2063903808594,297.1499938964844,293.1499938964844,0.2615655362606048,-3833.936767578125,304.1601867675781,0.918579876422882,0.347762793302536,0.2444096356630325,293.2513732910156,297.1499938964844,293.1499938964844,0.3528914451599121,-6571.98046875,304.1639404296875,0.9949353337287904,0.4410280585289001,0.4188356101512909,293.1844177246094,297.1499938964844,293.1499938964844,0.0209269113838672,-4451.00537109375,304.1551818847656,0.5046141743659973,0.0607914514839649,0.2838567495346069,291.20025634765625,291.1499938964844,271.7105712890625,270.4673156738281,288.280517578125,293.28204345703125,291.20037841796875,1.0,0.3161578178405761,1.0,0.0,0.919120728969574,1.0,-1.5140255689620972,1.3268384009279544e-06,1.5140241384506226,-0.351149320602417,0.0,0.0,0.1124315410852432,64.37464904785156,25.0,3.4375157356262207,-4462.109375,363.9765930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4420471191406,303.2286682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.462890625,18000.0,0.0,0.0,0.1000981405377388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104266457259655,0.1042706742882728,-4.219387847115286e-06,0.0,0.0001015868838294,0.0,0.0,4.0320329666137695,0.0,0.0,0.0,0.2704164087772369,4.0,0.0,1.0
809220,293.31329345703125,297.1499938964844,293.1499938964844,0.1110671311616897,-2487.9033203125,304.1688232421875,0.751168429851532,0.1736503690481186,0.1586331278085708,293.3265380859375,297.1499938964844,293.1499938964844,0.0942877158522605,-2295.95751953125,304.1709899902344,0.720812201499939,0.1515257656574249,0.1463696807622909,293.2084655761719,297.1499938964844,293.1499938964844,0.259286105632782,-3807.2353515625,304.1606140136719,0.9454469084739684,0.3459137678146362,0.2429099678993225,293.2380065917969,297.1499938964844,293.1499938964844,0.3289577066898346,-6202.90380859375,304.2004089355469,0.9990000128746032,0.4410877227783203,0.3945190012454986,293.1853332519531,297.1499938964844,293.1499938964844,0.0199936386197805,-4349.9033203125,304.1549987792969,0.5158729553222656,0.0597372688353061,0.2776539325714111,291.2107849121094,291.1499938964844,271.7676086425781,270.5096130371094,288.2743225097656,293.2813720703125,291.21221923828125,1.0,0.3010222017765045,1.0,0.0,0.9181207418441772,1.0,-1.464344143867493,1.2499099284468684e-06,1.4643429517745972,-0.3409530222415924,0.0,0.0,0.1038626804947853,56.183780670166016,25.0,16.082746505737305,-4367.99755859375,319.2421264648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.453125,303.14959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.193359375,18000.0,0.0,0.0,0.0988009721040725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011523380875587,0.1011565551161766,-4.214904947730247e-06,0.0,0.0001002704302663,0.0,0.0,3.9053571224212646,0.0,0.0,0.0,0.2699375450611114,4.0,0.0,1.0
