time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809280,293.31329345703125,297.1499938964844,293.1499938964844,0.1110671311616897,-2487.9033203125,304.1688232421875,0.751168429851532,0.1736503690481186,0.1586331278085708,293.3265380859375,297.1499938964844,293.1499938964844,0.0942877158522605,-2295.95751953125,304.1709899902344,0.720812201499939,0.1515257656574249,0.1463696807622909,293.2084655761719,297.1499938964844,293.1499938964844,0.259286105632782,-3807.2353515625,304.1606140136719,0.9454469084739684,0.3459137678146362,0.2429099678993225,293.2380065917969,297.1499938964844,293.1499938964844,0.3289577066898346,-6202.90380859375,304.2004089355469,0.9990000128746032,0.4410877227783203,0.3945190012454986,293.1853332519531,297.1499938964844,293.1499938964844,0.0199936386197805,-4349.9033203125,304.1549987792969,0.5158729553222656,0.0597372688353061,0.2776539325714111,291.2107849121094,291.1499938964844,271.7676086425781,270.5096130371094,288.2743225097656,293.2813720703125,291.21221923828125,1.0,0.3010222017765045,1.0,0.0,0.9181207418441772,1.0,-1.464344143867493,1.2499099284468684e-06,1.4643429517745972,-0.3409530222415924,0.0,0.0,0.1038626804947853,56.183780670166016,25.0,16.082746505737305,-4367.99755859375,319.2421264648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.453125,303.14959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.193359375,18000.0,0.0,0.0,0.0988009721040725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011523380875587,0.1011565551161766,-4.214904947730247e-06,0.0,0.0001002704302663,0.0,0.0,3.9053571224212646,0.0,0.0,0.0,0.2699375450611114,4.0,0.0,1.0
809340,293.31427001953125,297.1499938964844,293.1499938964844,0.1074080616235733,-2421.568359375,304.16864013671875,0.7604371905326843,0.169315218925476,0.1545696705579757,293.3306884765625,297.1499938964844,293.1499938964844,0.0900200307369232,-2212.179443359375,304.1711120605469,0.7270088195800781,0.1462080031633377,0.1411772817373275,293.21075439453125,297.1499938964844,293.1499938964844,0.2569822072982788,-3780.201416015625,304.160888671875,0.9651206135749816,0.3439701497554779,0.2414360493421554,293.1936340332031,297.1499938964844,293.1499938964844,0.3043096363544464,-5824.60302734375,304.2240295410156,0.9990000128746032,0.4478178024291992,0.3701937198638916,293.1860046386719,297.1499938964844,293.1499938964844,0.019175237044692,-4258.0693359375,304.1546936035156,0.5247361063957214,0.0587025694549083,0.2720877528190613,291.2248840332031,291.1499938964844,271.8222351074219,270.54949951171875,288.2596740722656,293.2792358398437,291.2255554199219,1.0,0.288733422756195,1.0,0.0,0.9171207547187804,1.0,-1.415571928024292,1.1773927326430569e-06,1.4155707359313965,-0.3312941193580627,0.0,0.0,0.0928098037838935,50.36392974853516,43.0,16.336658477783203,-4255.5595703125,283.238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47967529296875,303.0238037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.271484375,18000.0,0.0,0.0,0.0972756296396255,0.0,0.0,0.0,0.0,1.0,0.0004609123570844,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970051735639572,0.0974727049469947,-0.0004675336240325,0.0,9.872239752439782e-05,0.0,0.0,3.7553203105926514,0.0,0.0,0.0,0.2693595290184021,4.0,0.0,1.0
809400,293.31427001953125,297.1499938964844,293.1499938964844,0.1074080616235733,-2421.568359375,304.16864013671875,0.7604371905326843,0.169315218925476,0.1545696705579757,293.3306884765625,297.1499938964844,293.1499938964844,0.0900200307369232,-2212.179443359375,304.1711120605469,0.7270088195800781,0.1462080031633377,0.1411772817373275,293.21075439453125,297.1499938964844,293.1499938964844,0.2569822072982788,-3780.201416015625,304.160888671875,0.9651206135749816,0.3439701497554779,0.2414360493421554,293.1936340332031,297.1499938964844,293.1499938964844,0.3043096363544464,-5824.60302734375,304.2240295410156,0.9990000128746032,0.4478178024291992,0.3701937198638916,293.1860046386719,297.1499938964844,293.1499938964844,0.019175237044692,-4258.0693359375,304.1546936035156,0.5247361063957214,0.0587025694549083,0.2720877528190613,291.2248840332031,291.1499938964844,271.8222351074219,270.54949951171875,288.2596740722656,293.2792358398437,291.2255554199219,1.0,0.288733422756195,1.0,0.0,0.9171207547187804,1.0,-1.415571928024292,1.1773927326430569e-06,1.4155707359313965,-0.3312941193580627,0.0,0.0,0.0928098037838935,50.36392974853516,43.0,16.336658477783203,-4255.5595703125,283.238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47967529296875,303.0238037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.271484375,18000.0,0.0,0.0,0.0972756296396255,0.0,0.0,0.0,0.0,1.0,0.0004609123570844,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970051735639572,0.0974727049469947,-0.0004675336240325,0.0,9.872239752439782e-05,0.0,0.0,3.7553203105926514,0.0,0.0,0.0,0.2693595290184021,4.0,0.0,1.0
809460,293.3154602050781,297.1499938964844,293.1499938964844,0.1039877533912658,-2359.347900390625,304.1681213378906,0.7558454275131226,0.1649125814437866,0.1506184339523315,293.3350524902344,297.1499938964844,293.1499938964844,0.0858887657523155,-2131.3427734375,304.17095947265625,0.7203128933906555,0.1407482326030731,0.1360329091548919,293.21337890625,297.1499938964844,293.1499938964844,0.2550156712532043,-3757.36083984375,304.1605224609375,0.9655951261520386,0.3419015407562256,0.2400068640708923,293.1526794433594,297.1499938964844,293.1499938964844,0.3003323674201965,-5772.2060546875,304.2049560546875,0.9990000128746032,0.4550697803497314,0.3674656748771667,293.1869812011719,297.1499938964844,293.1499938964844,0.0184919591993093,-4179.90771484375,304.1542663574219,0.522445797920227,0.0575963295996189,0.2671275436878204,291.226806640625,291.1499938964844,271.8741760253906,270.58673095703125,288.26123046875,293.2859802246094,291.22613525390625,1.0,0.2857902348041534,1.0,0.0,0.9161207675933838,1.0,-1.3936903476715088,1.146016643360781e-06,1.3936892747879028,-0.3271634876728058,0.0,0.0,0.0822380781173706,49.45159912109375,61.0,2.105203866958618,-4160.03076171875,271.80877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5220642089844,302.8622131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.173828125,18000.0,0.0,0.0,0.0954519808292388,0.0,0.0,0.0,0.0,1.0,0.0012822583084926,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0929524675011634,0.0961344614624977,-0.00318199605681,0.0,9.68716267379932e-05,0.0,0.0,3.69633674621582,0.0,0.0,0.0,0.269004762172699,4.0,0.0,1.0
809520,293.3154602050781,297.1499938964844,293.1499938964844,0.1039877533912658,-2359.347900390625,304.1681213378906,0.7558454275131226,0.1649125814437866,0.1506184339523315,293.3350524902344,297.1499938964844,293.1499938964844,0.0858887657523155,-2131.3427734375,304.17095947265625,0.7203128933906555,0.1407482326030731,0.1360329091548919,293.21337890625,297.1499938964844,293.1499938964844,0.2550156712532043,-3757.36083984375,304.1605224609375,0.9655951261520386,0.3419015407562256,0.2400068640708923,293.1526794433594,297.1499938964844,293.1499938964844,0.3003323674201965,-5772.2060546875,304.2049560546875,0.9990000128746032,0.4550697803497314,0.3674656748771667,293.1869812011719,297.1499938964844,293.1499938964844,0.0184919591993093,-4179.90771484375,304.1542663574219,0.522445797920227,0.0575963295996189,0.2671275436878204,291.226806640625,291.1499938964844,271.8741760253906,270.58673095703125,288.26123046875,293.2859802246094,291.22613525390625,1.0,0.2857902348041534,1.0,0.0,0.9161207675933838,1.0,-1.3936903476715088,1.146016643360781e-06,1.3936892747879028,-0.3271634876728058,0.0,0.0,0.0822380781173706,49.45159912109375,61.0,2.105203866958618,-4160.03076171875,271.80877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5220642089844,302.8622131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.173828125,18000.0,0.0,0.0,0.0954519808292388,0.0,0.0,0.0,0.0,1.0,0.0012822583084926,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0929524675011634,0.0961344614624977,-0.00318199605681,0.0,9.68716267379932e-05,0.0,0.0,3.69633674621582,0.0,0.0,0.0,0.269004762172699,4.0,0.0,1.0
809580,293.3167724609375,297.1499938964844,293.1499938964844,0.100797452032566,-2301.17431640625,304.1673889160156,0.7397579550743103,0.1604576557874679,0.1467492431402206,293.3394775390625,297.1499938964844,293.1499938964844,0.0818705037236213,-2053.268798828125,304.170654296875,0.70111083984375,0.1351649016141891,0.1309067159891128,293.21612548828125,297.1499938964844,293.1499938964844,0.2534421980381012,-3739.384765625,304.1596374511719,0.9495483040809632,0.3397368490695953,0.2386088073253631,293.1480407714844,297.1499938964844,293.1499938964844,0.3145613372325897,-6004.02197265625,304.1625366210937,0.9990000128746032,0.4560311734676361,0.383057177066803,293.1883850097656,297.1499938964844,293.1499938964844,0.017891151830554,-4110.49755859375,304.1538391113281,0.5105939507484436,0.0563761815428733,0.2624070048332214,291.2130126953125,291.1499938964844,271.9231872558594,270.6210632324219,288.2722473144531,293.2884521484375,291.211181640625,1.0,0.2900410294532776,1.0,0.0,0.9151207208633424,1.0,-1.394254207611084,1.1471825018816162e-06,1.3942530155181885,-0.3274194002151489,0.0,0.0,0.0746090933680534,52.58412551879883,79.0,-16.87409210205078,-4097.69580078125,279.47857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56793212890625,302.7068176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.505859375,18000.0,0.0,0.0,0.0934116914868354,0.0,0.0,0.0,0.0,1.0,0.001926252269186,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899092629551887,0.0968701317906379,-0.0069608693011105,0.0,9.48009910644032e-05,0.0,0.0,3.719904661178589,0.0,0.0,0.0,0.2689138352870941,4.0,0.0,1.0
809640,293.3167724609375,297.1499938964844,293.1499938964844,0.100797452032566,-2301.17431640625,304.1673889160156,0.7397579550743103,0.1604576557874679,0.1467492431402206,293.3394775390625,297.1499938964844,293.1499938964844,0.0818705037236213,-2053.268798828125,304.170654296875,0.70111083984375,0.1351649016141891,0.1309067159891128,293.21612548828125,297.1499938964844,293.1499938964844,0.2534421980381012,-3739.384765625,304.1596374511719,0.9495483040809632,0.3397368490695953,0.2386088073253631,293.1480407714844,297.1499938964844,293.1499938964844,0.3145613372325897,-6004.02197265625,304.1625366210937,0.9990000128746032,0.4560311734676361,0.383057177066803,293.1883850097656,297.1499938964844,293.1499938964844,0.017891151830554,-4110.49755859375,304.1538391113281,0.5105939507484436,0.0563761815428733,0.2624070048332214,291.2130126953125,291.1499938964844,271.9231872558594,270.6210632324219,288.2722473144531,293.2884521484375,291.211181640625,1.0,0.2900410294532776,1.0,0.0,0.9151207208633424,1.0,-1.394254207611084,1.1471825018816162e-06,1.3942530155181885,-0.3274194002151489,0.0,0.0,0.0746090933680534,52.58412551879883,79.0,-16.87409210205078,-4097.69580078125,279.47857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56793212890625,302.7068176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.505859375,18000.0,0.0,0.0,0.0934116914868354,0.0,0.0,0.0,0.0,1.0,0.001926252269186,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899092629551887,0.0968701317906379,-0.0069608693011105,0.0,9.48009910644032e-05,0.0,0.0,3.719904661178589,0.0,0.0,0.0,0.2689138352870941,4.0,0.0,1.0
809700,293.31744384765625,297.1499938964844,293.1499938964844,0.0992719009518623,-2273.2958984375,304.1669921875,0.7291239500045776,0.1582098603248596,0.1448414176702499,293.3417053222656,297.1499938964844,293.1499938964844,0.0798864364624023,-2014.97314453125,304.1705017089844,0.687903642654419,0.1323281824588775,0.1283476501703262,293.217529296875,297.1499938964844,293.1499938964844,0.2527793049812317,-3731.916259765625,304.1590881347656,0.9364781975746156,0.3386232256889343,0.2379215359687805,293.1622009277344,297.1499938964844,293.1499938964844,0.3271821439266205,-6203.66455078125,304.1372985839844,0.9990000128746032,0.453286349773407,0.3961997628211975,293.189453125,297.1499938964844,293.1499938964844,0.0175928846001625,-4075.714111328125,304.1536865234375,0.5025246143341064,0.0556818693876266,0.2599480748176574,291.20123291015625,291.1499938964844,271.946533203125,270.6370544433594,288.2783203125,293.2859802246094,291.1990051269531,1.0,0.2943644225597381,1.0,0.0,0.9146207571029664,1.0,-1.400888442993164,1.156938765234372e-06,1.4008872509002686,-0.3288044333457947,0.0,0.0,0.072358526289463,55.43022918701172,79.0,-25.573524475097656,-4080.690185546875,289.0776062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5867004394531,302.6440124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7890625,18000.0,0.0,0.0,0.0923686623573303,0.0,0.0,0.0,0.0,1.0,0.0021466312464326,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889215543866157,0.0974891036748886,-0.0085675483569502,0.0,9.374244837090372e-05,0.0,0.0,3.742403268814087,0.0,0.0,0.0,0.268925279378891,4.0,0.0,1.0
809760,293.31817626953125,297.1499938964844,293.1499938964844,0.0977750495076179,-2245.88623046875,304.1666259765625,0.7171813249588013,0.1559453159570694,0.1429466009140014,293.34393310546875,297.1499938964844,293.1499938964844,0.0779029577970504,-1976.8663330078125,304.1703796386719,0.6734436750411987,0.1294592320919037,0.1257873773574829,293.2189636230469,297.1499938964844,293.1499938964844,0.2521672546863556,-3725.057861328125,304.1585388183594,0.9211196899414062,0.3374886810779571,0.2372408807277679,293.1873474121094,297.1499938964844,293.1499938964844,0.3428946733474731,-6448.5849609375,304.1110534667969,0.9990000128746032,0.4482021033763885,0.4122368693351745,293.1907653808594,297.1499938964844,293.1499938964844,0.0172812920063734,-4038.95654296875,304.1535949707031,0.4936579465866089,0.0549199469387531,0.2573307156562805,291.1875305175781,291.1499938964844,271.9690246582031,270.6522521972656,288.28619384765625,293.28375244140625,291.1851501464844,1.0,0.299900472164154,1.0,0.0,0.9141207337379456,1.0,-1.4108299016952517,1.1715728760464117e-06,1.4108288288116455,-0.3308463990688324,0.0,0.0,0.0712242797017097,59.060691833496094,82.0,-31.925987243652344,-4072.833984375,302.0980834960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5998229980469,302.5967712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.60546875,18000.0,0.0,0.0,0.0913496613502502,0.0,0.0,0.0,0.0,1.0,0.0023023488465696,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883302688598632,0.0981226116418838,-0.0097923427820205,0.0,9.2708294687327e-05,0.0,0.0,3.7660956382751465,0.0,0.0,0.0,0.2689591944217682,4.0,0.0,1.0
809820,293.3192749023437,297.1499938964844,293.1499938964844,0.0947117358446121,-2189.303466796875,304.16619873046875,0.6898965835571289,0.1514615565538406,0.1392257511615753,293.3479919433594,297.1499938964844,293.1499938964844,0.0738097876310348,-1898.5435791015625,304.1704406738281,0.6450284123420715,0.1237232387065887,0.1206958442926406,293.2214050292969,297.1499938964844,293.1499938964844,0.2506571114063263,-3707.585693359375,304.15826416015625,0.8914975523948669,0.3352462351322174,0.2359229177236557,293.2449035644531,297.1499938964844,293.1499938964844,0.3474724292755127,-6513.75146484375,304.11932373046875,0.9799190163612366,0.4355297684669494,0.415838360786438,293.1934814453125,297.1499938964844,293.1499938964844,0.016613321378827,-3956.892578125,304.15350341796875,0.4740600883960724,0.0533368401229381,0.251879334449768,291.1744384765625,291.1499938964844,272.0113830566406,270.6800231933594,288.2998046875,293.29058837890625,291.1753234863281,1.0,0.3072132766246795,1.0,0.0,0.9131207466125488,1.0,-1.3961881399154663,1.1504678241180957e-06,1.3961869478225708,-0.3275935351848602,0.0,0.0,0.0693363919854164,67.2598876953125,85.0,-10.739694595336914,-4051.51171875,315.22705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6041564941406,302.5753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8046875,18000.0,0.0,0.0,0.0894887670874595,0.0,0.0,0.0,0.0,1.0,0.002476681722328,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878068804740905,0.0990539938211441,-0.0112471207976341,0.0,9.08197253011167e-05,0.0,0.0,3.801779985427856,0.0,0.0,0.0,0.2690305709838867,4.0,0.0,1.0
809880,293.3192749023437,297.1499938964844,293.1499938964844,0.0947117358446121,-2189.303466796875,304.16619873046875,0.6898965835571289,0.1514615565538406,0.1392257511615753,293.3479919433594,297.1499938964844,293.1499938964844,0.0738097876310348,-1898.5435791015625,304.1704406738281,0.6450284123420715,0.1237232387065887,0.1206958442926406,293.2214050292969,297.1499938964844,293.1499938964844,0.2506571114063263,-3707.585693359375,304.15826416015625,0.8914975523948669,0.3352462351322174,0.2359229177236557,293.2449035644531,297.1499938964844,293.1499938964844,0.3474724292755127,-6513.75146484375,304.11932373046875,0.9799190163612366,0.4355297684669494,0.415838360786438,293.1934814453125,297.1499938964844,293.1499938964844,0.016613321378827,-3956.892578125,304.15350341796875,0.4740600883960724,0.0533368401229381,0.251879334449768,291.1744384765625,291.1499938964844,272.0113830566406,270.6800231933594,288.2998046875,293.29058837890625,291.1753234863281,1.0,0.3072132766246795,1.0,0.0,0.9131207466125488,1.0,-1.3961881399154663,1.1504678241180957e-06,1.3961869478225708,-0.3275935351848602,0.0,0.0,0.0693363919854164,67.2598876953125,85.0,-10.739694595336914,-4051.51171875,315.22705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6041564941406,302.5753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8046875,18000.0,0.0,0.0,0.0894887670874595,0.0,0.0,0.0,0.0,1.0,0.002476681722328,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878068804740905,0.0990539938211441,-0.0112471207976341,0.0,9.08197253011167e-05,0.0,0.0,3.801779985427856,0.0,0.0,0.0,0.2690305709838867,4.0,0.0,1.0
809940,293.32049560546875,297.1499938964844,293.1499938964844,0.0914440676569938,-2128.376953125,304.166259765625,0.6670109629631042,0.1469289362430572,0.1354667097330093,293.3520812988281,297.1499938964844,293.1499938964844,0.0694346725940704,-1815.5186767578125,304.1709289550781,0.6225952506065369,0.1178787052631378,0.1155121698975563,293.2239990234375,297.1499938964844,293.1499938964844,0.2485871165990829,-3683.021484375,304.1589660644531,0.86940997838974,0.3329080641269684,0.234548345208168,293.267578125,297.1499938964844,293.1499938964844,0.3406644761562347,-6402.3076171875,304.1405029296875,0.952186405658722,0.4284768402576446,0.4082951545715332,293.1964111328125,297.1499938964844,293.1499938964844,0.0158589407801628,-3859.03515625,304.1535949707031,0.4511313438415527,0.0516406372189521,0.2458588480949401,291.1856384277344,291.1499938964844,272.04998779296875,270.70416259765625,288.2978210449219,293.2982482910156,291.1863098144531,1.0,0.3122043907642364,1.0,0.0,0.912120759487152,1.0,-1.3678051233291626,1.1103062433903688e-06,1.3678040504455566,-0.3220229744911194,0.0,0.0,0.0637851133942604,74.62350463867188,88.0,6.827612400054932,-3996.802978515625,319.76910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5869445800781,302.5115051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7890625,18000.0,0.0,0.0,0.0878746658563613,0.0,0.0,0.0,0.0,1.0,0.0026641834992915,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861347541213035,0.0990331619977951,-0.012898402288556,0.0,8.918161620385945e-05,0.0,0.0,3.799327373504639,0.0,0.0,0.0,0.2689656615257263,4.0,0.0,1.0
810000,293.32049560546875,297.1499938964844,293.1499938964844,0.0914440676569938,-2128.376953125,304.166259765625,0.6670109629631042,0.1469289362430572,0.1354667097330093,293.3520812988281,297.1499938964844,293.1499938964844,0.0694346725940704,-1815.5186767578125,304.1709289550781,0.6225952506065369,0.1178787052631378,0.1155121698975563,293.2239990234375,297.1499938964844,293.1499938964844,0.2485871165990829,-3683.021484375,304.1589660644531,0.86940997838974,0.3329080641269684,0.234548345208168,293.267578125,297.1499938964844,293.1499938964844,0.3406644761562347,-6402.3076171875,304.1405029296875,0.952186405658722,0.4284768402576446,0.4082951545715332,293.1964111328125,297.1499938964844,293.1499938964844,0.0158589407801628,-3859.03515625,304.1535949707031,0.4511313438415527,0.0516406372189521,0.2458588480949401,291.1856384277344,291.1499938964844,272.04998779296875,270.70416259765625,288.2978210449219,293.2982482910156,291.1863098144531,1.0,0.3122043907642364,1.0,0.0,0.912120759487152,1.0,-1.3678051233291626,1.1103062433903688e-06,1.3678040504455566,-0.3220229744911194,0.0,0.0,0.0637851133942604,74.62350463867188,88.0,6.827612400054932,-3996.802978515625,319.76910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5869445800781,302.5115051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7890625,18000.0,0.0,0.0,0.0878746658563613,0.0,0.0,0.0,0.0,1.0,0.0026641834992915,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861347541213035,0.0990331619977951,-0.012898402288556,0.0,8.918161620385945e-05,0.0,0.0,3.799327373504639,0.0,0.0,0.0,0.2689656615257263,4.0,0.0,1.0
810060,293.32061767578125,297.1499938964844,293.1499938964844,0.0882344469428062,-2068.58251953125,304.1661682128906,0.6499471068382263,0.1425777971744537,0.1317293494939804,293.3551330566406,297.1499938964844,293.1499938964844,0.0649791210889816,-1732.3677978515625,304.1713562011719,0.6027822494506836,0.1121344864368438,0.1102745160460472,293.2257385253906,297.1499938964844,293.1499938964844,0.2465715408325195,-3659.186279296875,304.1593017578125,0.8540021181106567,0.3306787610054016,0.233143612742424,293.2747802734375,297.1499938964844,293.1499938964844,0.3364134728908539,-6335.01904296875,304.1505432128906,0.931139886379242,0.4240219593048095,0.4039019644260406,293.1981506347656,297.1499938964844,293.1499938964844,0.0151392547413706,-3762.451171875,304.1535949707031,0.4336225688457489,0.0501104779541492,0.2398293763399124,291.19244384765625,291.1499938964844,272.086669921875,270.7260131835937,288.2939147949219,293.3015441894531,291.1928100585937,1.0,0.315833568572998,1.0,0.0,0.9111207723617554,1.0,-1.3428313732147217,1.075759996638226e-06,1.3428303003311155,-0.3170925378799438,0.0,0.0,0.0576339289546012,80.44593811035156,91.0,8.085894584655762,-3936.15673828125,322.0457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5631103515625,302.4007568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.310546875,18000.0,0.0,0.0,0.0864124149084091,0.0,0.0,0.0,0.0,1.0,0.0028725240845233,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841359868645668,0.0989623069763183,-0.0148263135924935,0.0,8.769761916482821e-05,0.0,0.0,3.794000387191773,0.0,0.0,0.0,0.2688696682453155,4.0,0.0,1.0
810120,293.32061767578125,297.1499938964844,293.1499938964844,0.0882344469428062,-2068.58251953125,304.1661682128906,0.6499471068382263,0.1425777971744537,0.1317293494939804,293.3551330566406,297.1499938964844,293.1499938964844,0.0649791210889816,-1732.3677978515625,304.1713562011719,0.6027822494506836,0.1121344864368438,0.1102745160460472,293.2257385253906,297.1499938964844,293.1499938964844,0.2465715408325195,-3659.186279296875,304.1593017578125,0.8540021181106567,0.3306787610054016,0.233143612742424,293.2747802734375,297.1499938964844,293.1499938964844,0.3364134728908539,-6335.01904296875,304.1505432128906,0.931139886379242,0.4240219593048095,0.4039019644260406,293.1981506347656,297.1499938964844,293.1499938964844,0.0151392547413706,-3762.451171875,304.1535949707031,0.4336225688457489,0.0501104779541492,0.2398293763399124,291.19244384765625,291.1499938964844,272.086669921875,270.7260131835937,288.2939147949219,293.3015441894531,291.1928100585937,1.0,0.315833568572998,1.0,0.0,0.9111207723617554,1.0,-1.3428313732147217,1.075759996638226e-06,1.3428303003311155,-0.3170925378799438,0.0,0.0,0.0576339289546012,80.44593811035156,91.0,8.085894584655762,-3936.15673828125,322.0457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5631103515625,302.4007568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.310546875,18000.0,0.0,0.0,0.0864124149084091,0.0,0.0,0.0,0.0,1.0,0.0028725240845233,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841359868645668,0.0989623069763183,-0.0148263135924935,0.0,8.769761916482821e-05,0.0,0.0,3.794000387191773,0.0,0.0,0.0,0.2688696682453155,4.0,0.0,1.0
810180,293.319580078125,297.1499938964844,293.1499938964844,0.085212841629982,-2012.480224609375,304.1658020019531,0.6372345685958862,0.1384691447019577,0.1281738579273224,293.3568420410156,297.1499938964844,293.1499938964844,0.0605997890233993,-1652.15673828125,304.1715393066406,0.5845111608505249,0.1065902039408683,0.1051784232258796,293.2264404296875,297.1499938964844,293.1499938964844,0.2447785586118698,-3638.107177734375,304.1591796875,0.8433036208152771,0.328620046377182,0.231827437877655,293.2764587402344,297.1499938964844,293.1499938964844,0.3332243263721466,-6285.5673828125,304.15557861328125,0.9161956906318665,0.4205164313316345,0.4006376266479492,293.1988525390625,297.1499938964844,293.1499938964844,0.014934703707695,-3736.7109375,304.1356506347656,0.4252553284168243,0.050000000745058,0.2385837733745575,291.19415283203125,291.1499938964844,272.1233215332031,270.74713134765625,288.2915344238281,293.3022766113281,291.1938781738281,1.0,0.3187628090381622,1.0,0.0,0.910120725631714,1.0,-1.325448989868164,1.0522393267820007e-06,1.325447916984558,-0.3137024939060211,0.0,0.0,0.0515503771603107,84.8873291015625,79.0,2.141968250274658,-3878.7978515625,324.3853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5375061035156,302.27069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.109375,18000.0,0.0,0.0,0.0850671604275703,0.0,0.0,0.0,0.0,1.0,0.0030813298653811,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0821238011121749,0.0989659428596496,-0.0168421361595392,0.0,8.633235120214522e-05,0.0,0.0,3.791428804397583,0.0,0.0,0.0,0.2687779366970062,4.0,0.0,1.0
810240,293.319580078125,297.1499938964844,293.1499938964844,0.085212841629982,-2012.480224609375,304.1658020019531,0.6372345685958862,0.1384691447019577,0.1281738579273224,293.3568420410156,297.1499938964844,293.1499938964844,0.0605997890233993,-1652.15673828125,304.1715393066406,0.5845111608505249,0.1065902039408683,0.1051784232258796,293.2264404296875,297.1499938964844,293.1499938964844,0.2447785586118698,-3638.107177734375,304.1591796875,0.8433036208152771,0.328620046377182,0.231827437877655,293.2764587402344,297.1499938964844,293.1499938964844,0.3332243263721466,-6285.5673828125,304.15557861328125,0.9161956906318665,0.4205164313316345,0.4006376266479492,293.1988525390625,297.1499938964844,293.1499938964844,0.014934703707695,-3736.7109375,304.1356506347656,0.4252553284168243,0.050000000745058,0.2385837733745575,291.19415283203125,291.1499938964844,272.1233215332031,270.74713134765625,288.2915344238281,293.3022766113281,291.1938781738281,1.0,0.3187628090381622,1.0,0.0,0.910120725631714,1.0,-1.325448989868164,1.0522393267820007e-06,1.325447916984558,-0.3137024939060211,0.0,0.0,0.0515503771603107,84.8873291015625,79.0,2.141968250274658,-3878.7978515625,324.3853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5375061035156,302.27069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.109375,18000.0,0.0,0.0,0.0850671604275703,0.0,0.0,0.0,0.0,1.0,0.0030813298653811,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0821238011121749,0.0989659428596496,-0.0168421361595392,0.0,8.633235120214522e-05,0.0,0.0,3.791428804397583,0.0,0.0,0.0,0.2687779366970062,4.0,0.0,1.0
810300,293.3187866210937,297.1499938964844,293.1499938964844,0.083700954914093,-1984.49169921875,304.1656799316406,0.6338391900062561,0.1364733725786209,0.1263795495033264,293.3573913574219,297.1499938964844,293.1499938964844,0.0583687238395214,-1611.869384765625,304.1716613769531,0.5781397819519043,0.1038646921515464,0.102601982653141,293.2265319824219,297.1499938964844,293.1499938964844,0.2438935190439224,-3627.7099609375,304.1591186523437,0.8417602777481079,0.3276325464248657,0.2311423867940902,293.2764587402344,297.1499938964844,293.1499938964844,0.3317499160766601,-6262.98046875,304.1572570800781,0.9138799905776978,0.418912410736084,0.3991066515445709,293.199462890625,297.1499938964844,293.1499938964844,0.0149098066613078,-3734.739501953125,304.1251525878906,0.4247281849384308,0.050000000745058,0.2386482954025268,291.19287109375,291.1499938964844,272.14166259765625,270.7574157714844,288.2911071777344,293.3022766113281,291.19256591796875,1.0,0.3179165422916412,1.0,0.0,0.909620761871338,1.0,-1.3176199197769165,1.0417594467071467e-06,1.3176188468933103,-0.3121488094329834,0.0,0.0,0.0488185584545135,85.17530059814453,79.0,-0.5028670430183411,-3852.778564453125,321.5582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5242614746094,302.2069702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.82421875,18000.0,0.0,0.0,0.0844377428293228,0.0,0.0,0.0,0.0,1.0,0.0031774598173797,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0812223255634307,0.0990154221653938,-0.0177931003272533,0.0,8.569357305532321e-05,0.0,0.0,3.792105674743652,0.0,0.0,0.0,0.2687409818172455,4.0,0.0,1.0
810360,293.3178405761719,297.1499938964844,293.1499938964844,0.0821786671876907,-1956.364501953125,304.1656188964844,0.632038950920105,0.1345194429159164,0.1245775669813156,293.35772705078125,297.1499938964844,293.1499938964844,0.0560998879373073,-1571.2767333984375,304.171875,0.5734310150146484,0.1011686772108078,0.1000073850154876,293.2264709472656,297.1499938964844,293.1499938964844,0.2429905533790588,-3617.08251953125,304.1591186523437,0.8423662781715393,0.3266760110855102,0.2304442077875137,293.2761535644531,297.1499938964844,293.1499938964844,0.3302784860134125,-6240.54833984375,304.1585998535156,0.9144048690795898,0.417371541261673,0.3975991606712341,293.2001342773437,297.1499938964844,293.1499938964844,0.0148639241233468,-3729.734375,304.1144714355469,0.4256991147994995,0.050000000745058,0.2385038435459137,291.1916809082031,291.1499938964844,272.1600036621094,270.7675170898437,288.2901916503906,293.30206298828125,291.19140625,1.0,0.3159875869750976,1.0,0.0,0.9091207385063172,1.0,-1.3095214366912842,1.030989096761914e-06,1.3095203638076782,-0.3105470240116119,0.0,0.0,0.0461605414748191,84.27825927734375,67.0,-1.7797951698303225,-3827.8134765625,315.9922180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5106201171875,302.1469116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.65625,18000.0,0.0,0.0,0.0838392749428749,0.0,0.0,0.0,0.0,1.0,0.0032677485141903,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080372616648674,0.0990694984793663,-0.0186968836933374,0.0,8.508620521752164e-05,0.0,0.0,3.7930543422698975,0.0,0.0,0.0,0.2687072455883026,4.0,0.0,1.0
810420,293.3155822753906,297.1499938964844,293.1499938964844,0.0791329592466354,-1900.3050537109373,304.1654663085937,0.6318021416664124,0.1307263374328613,0.1209895238280296,293.3580017089844,297.1499938964844,293.1499938964844,0.0514803007245063,-1489.735595703125,304.1722717285156,0.5675172209739685,0.095853142440319,0.0947992578148841,293.2259521484375,297.1499938964844,293.1499938964844,0.2411649972200393,-3595.555908203125,304.1591186523437,0.848264753818512,0.3248412311077118,0.229035809636116,293.2749328613281,297.1499938964844,293.1499938964844,0.3273372054100036,-6195.9345703125,304.1606140136719,0.9216501712799072,0.414422333240509,0.394632488489151,293.2014465332031,297.1499938964844,293.1499938964844,0.0147222066298127,-3712.64501953125,304.09307861328125,0.4310206770896911,0.050000000745058,0.2377663999795913,291.1896057128906,291.1499938964844,272.1966552734375,270.78729248046875,288.28759765625,293.30126953125,291.1893920898437,1.0,0.3095012009143829,1.0,0.0,0.9081207513809204,1.0,-1.2928259372711182,1.0090097930515185e-06,1.2928248643875122,-0.3072446584701538,0.0,0.0,0.0410202480852603,80.07984161376953,55.0,-2.512086868286133,-3779.607421875,299.5205993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4824523925781,302.0311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53125,18000.0,0.0,0.0,0.0827349126338958,0.0,0.0,0.0,0.0,1.0,0.0034357958938926,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787582322955131,0.0991577804088592,-0.0203995481133461,0.0,8.396541670663282e-05,0.0,0.0,3.79433822631836,0.0,0.0,0.0,0.2686429917812347,4.0,0.0,1.0
810480,293.3155822753906,297.1499938964844,293.1499938964844,0.0791329592466354,-1900.3050537109373,304.1654663085937,0.6318021416664124,0.1307263374328613,0.1209895238280296,293.3580017089844,297.1499938964844,293.1499938964844,0.0514803007245063,-1489.735595703125,304.1722717285156,0.5675172209739685,0.095853142440319,0.0947992578148841,293.2259521484375,297.1499938964844,293.1499938964844,0.2411649972200393,-3595.555908203125,304.1591186523437,0.848264753818512,0.3248412311077118,0.229035809636116,293.2749328613281,297.1499938964844,293.1499938964844,0.3273372054100036,-6195.9345703125,304.1606140136719,0.9216501712799072,0.414422333240509,0.394632488489151,293.2014465332031,297.1499938964844,293.1499938964844,0.0147222066298127,-3712.64501953125,304.09307861328125,0.4310206770896911,0.050000000745058,0.2377663999795913,291.1896057128906,291.1499938964844,272.1966552734375,270.78729248046875,288.28759765625,293.30126953125,291.1893920898437,1.0,0.3095012009143829,1.0,0.0,0.9081207513809204,1.0,-1.2928259372711182,1.0090097930515185e-06,1.2928248643875122,-0.3072446584701538,0.0,0.0,0.0410202480852603,80.07984161376953,55.0,-2.512086868286133,-3779.607421875,299.5205993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4824523925781,302.0311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53125,18000.0,0.0,0.0,0.0827349126338958,0.0,0.0,0.0,0.0,1.0,0.0034357958938926,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787582322955131,0.0991577804088592,-0.0203995481133461,0.0,8.396541670663282e-05,0.0,0.0,3.79433822631836,0.0,0.0,0.0,0.2686429917812347,4.0,0.0,1.0
810540,293.3128662109375,297.1499938964844,293.1499938964844,0.0761028602719307,-1844.8934326171875,304.1653747558594,0.6353696584701538,0.127079576253891,0.1174493432044982,293.3577575683594,297.1499938964844,293.1499938964844,0.0467811860144138,-1408.1097412109375,304.17266845703125,0.5654529333114624,0.0906315967440605,0.0895921066403389,293.2250671386719,297.1499938964844,293.1499938964844,0.2393261045217514,-3573.822998046875,304.1591491699219,0.8597671985626221,0.3230936825275421,0.2276253551244735,293.273193359375,297.1499938964844,293.1499938964844,0.3243894577026367,-6151.4052734375,304.1619873046875,0.9361608624458312,0.4116054475307464,0.3917114436626434,293.2025451660156,297.1499938964844,293.1499938964844,0.0145356422290205,-3688.907470703125,304.072021484375,0.4407852590084076,0.050000000745058,0.2366043776273727,291.18817138671875,291.1499938964844,272.2333374023437,270.80645751953125,288.2842102050781,293.3000183105469,291.18798828125,1.0,0.3003601729869842,1.0,0.0,0.9071207642555236,1.0,-1.2757316827774048,9.86821873993904e-07,1.2757307291030884,-0.3038613200187683,0.0,0.0,0.0360358022153377,73.6128921508789,43.0,-1.998618602752685,-3733.36962890625,278.3243103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4540405273437,301.9190979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4921875,18000.0,0.0,0.0,0.0817462801933288,0.0,0.0,0.0,0.0,1.0,0.0035912778694182,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772318467497825,0.099220834672451,-0.0219889841973781,0.0,8.296207670355216e-05,0.0,0.0,3.794777631759644,0.0,0.0,0.0,0.2685807049274444,4.0,0.0,1.0
810600,293.3128662109375,297.1499938964844,293.1499938964844,0.0761028602719307,-1844.8934326171875,304.1653747558594,0.6353696584701538,0.127079576253891,0.1174493432044982,293.3577575683594,297.1499938964844,293.1499938964844,0.0467811860144138,-1408.1097412109375,304.17266845703125,0.5654529333114624,0.0906315967440605,0.0895921066403389,293.2250671386719,297.1499938964844,293.1499938964844,0.2393261045217514,-3573.822998046875,304.1591491699219,0.8597671985626221,0.3230936825275421,0.2276253551244735,293.273193359375,297.1499938964844,293.1499938964844,0.3243894577026367,-6151.4052734375,304.1619873046875,0.9361608624458312,0.4116054475307464,0.3917114436626434,293.2025451660156,297.1499938964844,293.1499938964844,0.0145356422290205,-3688.907470703125,304.072021484375,0.4407852590084076,0.050000000745058,0.2366043776273727,291.18817138671875,291.1499938964844,272.2333374023437,270.80645751953125,288.2842102050781,293.3000183105469,291.18798828125,1.0,0.3003601729869842,1.0,0.0,0.9071207642555236,1.0,-1.2757316827774048,9.86821873993904e-07,1.2757307291030884,-0.3038613200187683,0.0,0.0,0.0360358022153377,73.6128921508789,43.0,-1.998618602752685,-3733.36962890625,278.3243103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4540405273437,301.9190979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4921875,18000.0,0.0,0.0,0.0817462801933288,0.0,0.0,0.0,0.0,1.0,0.0035912778694182,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772318467497825,0.099220834672451,-0.0219889841973781,0.0,8.296207670355216e-05,0.0,0.0,3.794777631759644,0.0,0.0,0.0,0.2685807049274444,4.0,0.0,1.0
810660,293.3098449707031,297.1499938964844,293.1499938964844,0.0731020495295524,-1790.4501953125,304.1652526855469,0.6426777839660645,0.123567134141922,0.1139782443642616,293.35711669921875,297.1499938964844,293.1499938964844,0.0420448780059814,-1326.8126220703125,304.1730041503906,0.5669177174568176,0.0855000168085098,0.0844127684831619,293.22393798828125,297.1499938964844,293.1499938964844,0.2374885082244873,-3552.0615234375,304.1591491699219,0.8771098852157593,0.3214227259159088,0.2262267172336578,293.27117919921875,297.1499938964844,293.1499938964844,0.3214461207389831,-6107.0341796875,304.1628723144531,0.9568076133728028,0.4088953137397766,0.3888378739356994,293.203369140625,297.1499938964844,293.1499938964844,0.0143227623775601,-3660.92138671875,304.0515441894531,0.4557257294654846,0.050000000745058,0.235168918967247,291.1874694824219,291.1499938964844,272.2699890136719,270.8251037597656,288.2803039550781,293.2984619140625,291.1873474121094,1.0,0.2892505526542663,1.0,0.0,0.906120777130127,1.0,-1.258496642112732,9.6477663191763e-07,1.2584956884384155,-0.3004449605941772,0.0,0.0,0.0310953520238399,65.68830871582031,31.0,-1.079953908920288,-3688.519287109375,254.456771850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4267272949219,301.8087463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.49609375,18000.0,0.0,0.0,0.0808587297797203,0.0,0.0,0.0,0.0,1.0,0.003739173291251,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757558345794677,0.0992589369416236,-0.0235031023621559,0.0,8.206132770283148e-05,0.0,0.0,3.7943274974823,0.0,0.0,0.0,0.2685184776782989,4.0,0.0,1.0
810720,293.3098449707031,297.1499938964844,293.1499938964844,0.0731020495295524,-1790.4501953125,304.1652526855469,0.6426777839660645,0.123567134141922,0.1139782443642616,293.35711669921875,297.1499938964844,293.1499938964844,0.0420448780059814,-1326.8126220703125,304.1730041503906,0.5669177174568176,0.0855000168085098,0.0844127684831619,293.22393798828125,297.1499938964844,293.1499938964844,0.2374885082244873,-3552.0615234375,304.1591491699219,0.8771098852157593,0.3214227259159088,0.2262267172336578,293.27117919921875,297.1499938964844,293.1499938964844,0.3214461207389831,-6107.0341796875,304.1628723144531,0.9568076133728028,0.4088953137397766,0.3888378739356994,293.203369140625,297.1499938964844,293.1499938964844,0.0143227623775601,-3660.92138671875,304.0515441894531,0.4557257294654846,0.050000000745058,0.235168918967247,291.1874694824219,291.1499938964844,272.2699890136719,270.8251037597656,288.2803039550781,293.2984619140625,291.1873474121094,1.0,0.2892505526542663,1.0,0.0,0.906120777130127,1.0,-1.258496642112732,9.6477663191763e-07,1.2584956884384155,-0.3004449605941772,0.0,0.0,0.0310953520238399,65.68830871582031,31.0,-1.079953908920288,-3688.519287109375,254.456771850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4267272949219,301.8087463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.49609375,18000.0,0.0,0.0,0.0808587297797203,0.0,0.0,0.0,0.0,1.0,0.003739173291251,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757558345794677,0.0992589369416236,-0.0235031023621559,0.0,8.206132770283148e-05,0.0,0.0,3.7943274974823,0.0,0.0,0.0,0.2685184776782989,4.0,0.0,1.0
810780,293.3065795898437,297.1499938964844,293.1499938964844,0.0701367035508155,-1737.14111328125,304.16510009765625,0.6545300483703613,0.1201773434877395,0.1105852350592613,293.3561096191406,297.1499938964844,293.1499938964844,0.0373351871967315,-1246.1761474609375,304.1731872558594,0.5722386240959167,0.0804561004042625,0.0792810544371604,293.2225952148437,297.1499938964844,293.1499938964844,0.2356697171926498,-3530.486083984375,304.1591491699219,0.9013126492500304,0.3198210000991821,0.2248517274856567,293.2689514160156,297.1499938964844,293.1499938964844,0.3185255825519562,-6063.04443359375,304.1634521484375,0.9815195202827454,0.4062775373458862,0.38601815700531,293.203857421875,297.1499938964844,293.1499938964844,0.0140961315482854,-3630.36279296875,304.0316772460937,0.4749792516231537,0.050000000745058,0.2335640788078308,291.1873779296875,291.1499938964844,272.3066711425781,270.84326171875,288.27606201171875,293.2966613769531,291.1873474121094,1.0,0.2766100466251373,1.0,0.0,0.9051207900047302,1.0,-1.241302490234375,9.431090006728482e-07,1.2413015365600586,-0.2970281839370727,0.0,0.0,0.0261188130825757,56.86430358886719,25.0,-0.1935135871171951,-3644.660400390625,229.2977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4017333984375,301.6983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.517578125,18000.0,0.0,0.0,0.0800527408719062,0.0,0.0,0.0,0.0,1.0,0.0038835913874208,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743027329444885,0.0992768630385398,-0.0249741282314062,0.0,8.124335727188736e-05,0.0,0.0,3.7931318283081055,0.0,0.0,0.0,0.2684554159641266,4.0,0.0,1.0
810840,293.3065795898437,297.1499938964844,293.1499938964844,0.0701367035508155,-1737.14111328125,304.16510009765625,0.6545300483703613,0.1201773434877395,0.1105852350592613,293.3561096191406,297.1499938964844,293.1499938964844,0.0373351871967315,-1246.1761474609375,304.1731872558594,0.5722386240959167,0.0804561004042625,0.0792810544371604,293.2225952148437,297.1499938964844,293.1499938964844,0.2356697171926498,-3530.486083984375,304.1591491699219,0.9013126492500304,0.3198210000991821,0.2248517274856567,293.2689514160156,297.1499938964844,293.1499938964844,0.3185255825519562,-6063.04443359375,304.1634521484375,0.9815195202827454,0.4062775373458862,0.38601815700531,293.203857421875,297.1499938964844,293.1499938964844,0.0140961315482854,-3630.36279296875,304.0316772460937,0.4749792516231537,0.050000000745058,0.2335640788078308,291.1873779296875,291.1499938964844,272.3066711425781,270.84326171875,288.27606201171875,293.2966613769531,291.1873474121094,1.0,0.2766100466251373,1.0,0.0,0.9051207900047302,1.0,-1.241302490234375,9.431090006728482e-07,1.2413015365600586,-0.2970281839370727,0.0,0.0,0.0261188130825757,56.86430358886719,25.0,-0.1935135871171951,-3644.660400390625,229.2977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4017333984375,301.6983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.517578125,18000.0,0.0,0.0,0.0800527408719062,0.0,0.0,0.0,0.0,1.0,0.0038835913874208,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743027329444885,0.0992768630385398,-0.0249741282314062,0.0,8.124335727188736e-05,0.0,0.0,3.7931318283081055,0.0,0.0,0.0,0.2684554159641266,4.0,0.0,1.0
810900,293.3049011230469,297.1499938964844,293.1499938964844,0.0686870366334915,-1711.279541015625,304.1650085449219,0.6612054705619812,0.1185230389237403,0.1089408546686172,293.3554992675781,297.1499938964844,293.1499938964844,0.0350354686379432,-1206.4979248046875,304.17315673828125,0.5751283764839172,0.077962227165699,0.0767579600214958,293.2218933105469,297.1499938964844,293.1499938964844,0.234789490699768,-3520.041015625,304.1590881347656,0.9150835275650024,0.319038450717926,0.2241895645856857,293.2677917480469,297.1499938964844,293.1499938964844,0.3171003758907318,-6041.59765625,304.1636047363281,0.9927290678024292,0.4049979150295257,0.3846519291400909,293.2040100097656,297.1499938964844,293.1499938964844,0.0139914955943822,-3616.134765625,304.0219116210937,0.4829643666744232,0.050000000745058,0.2328277975320816,291.1875305175781,291.1499938964844,272.32501220703125,270.8522033691406,288.27398681640625,293.2956848144531,291.1874694824219,1.0,0.2706968486309051,1.0,0.0,0.9046207666397096,1.0,-1.2329809665679932,9.327430348093912e-07,1.2329800128936768,-0.2953730821609497,0.0,0.0,0.0236050933599472,52.81087875366211,25.0,0.0798328071832656,-3623.1318359375,217.8079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3904113769531,301.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.529296875,18000.0,0.0,0.0,0.0796738713979721,0.0,0.0,0.0,0.0,1.0,0.0039554294198751,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735797137022018,0.0992798954248428,-0.0257001798599958,0.0,8.085885201580822e-05,0.0,0.0,3.79231071472168,0.0,0.0,0.0,0.2684235274791717,4.0,0.0,1.0
810960,293.30322265625,297.1499938964844,293.1499938964844,0.0672657936811447,-1686.0567626953125,304.16485595703125,0.6673808693885803,0.116896241903305,0.1073400527238845,293.3548583984375,297.1499938964844,293.1499938964844,0.0327964909374713,-1167.3924560546875,304.1730041503906,0.5771540403366089,0.0754890963435173,0.0742735937237739,293.22119140625,297.1499938964844,293.1499938964844,0.2339326441287994,-3509.8681640625,304.15899658203125,0.9289267659187316,0.3182685673236847,0.2235508561134338,293.2659912109375,297.1499938964844,293.1499938964844,0.3129152357578277,-5974.677734375,304.1690368652344,0.9990000128746032,0.4038555324077606,0.3801116347312927,293.2041015625,297.1499938964844,293.1499938964844,0.0138993225991725,-3603.5810546875,304.01226806640625,0.4898754060268402,0.050000000745058,0.2322000861167907,291.1878662109375,291.1499938964844,272.34332275390625,270.86102294921875,288.2719421386719,293.2945861816406,291.18798828125,1.0,0.2648618221282959,1.0,0.0,0.9041207432746888,1.0,-1.221370816230774,9.183080464936212e-07,1.2213698625564575,-0.2929474711418152,0.0,0.0,0.0210504885762929,49.29231643676758,25.0,1.3889862298965454,-3600.18603515625,206.4142303466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38006591796875,301.5881652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.541015625,18000.0,0.0,0.0,0.0793075039982795,0.0,0.0,0.0,0.0,1.0,0.004027344752103,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728586092591285,0.0992803052067756,-0.0264216978102922,0.0,8.048703602980822e-05,0.0,0.0,3.791391611099243,0.0,0.0,0.0,0.2683914303779602,4.0,0.0,1.0
