time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811020,293.2999267578125,297.1499938964844,293.1499938964844,0.0644889175891876,-1637.0546875,304.1645202636719,0.6731339693069458,0.1136827543377876,0.1043015792965889,293.3534851074219,297.1499938964844,293.1499938964844,0.0281912330538034,-1090.265869140625,304.173095703125,0.5739692449569702,0.0705746412277221,0.0694655552506446,293.21990966796875,297.1499938964844,293.1499938964844,0.232164666056633,-3488.703857421875,304.158935546875,0.9461703896522522,0.3167271316051483,0.2223712503910064,293.2435302734375,297.1499938964844,293.1499938964844,0.2933817207813263,-5670.34521484375,304.1946716308594,0.9990000128746032,0.4054210484027862,0.3604256808757782,293.2041015625,297.1499938964844,293.1499938964844,0.0137607399374246,-3584.2880859375,303.9935302734375,0.4986709356307983,0.050000000745058,0.2314714640378952,291.197265625,291.1499938964844,272.3800048828125,270.8783874511719,288.2502136230469,293.2885131835937,291.1982421875,1.0,0.2552105486392975,1.0,0.0,0.903120756149292,1.0,-1.1857753992080688,8.750078563934949e-07,1.185774564743042,-0.2858867347240448,0.0,0.0,0.0142116304486989,44.89101791381836,25.0,11.299775123596191,-3544.15478515625,185.7633209228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3639221191406,301.48046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.333984375,18000.0,0.0,0.0,0.0785835161805152,0.0,0.0,0.0,0.0,1.0,0.0041920817457139,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711076036095619,0.099155955016613,-0.0280483551323413,0.0,7.975228072609752e-05,0.0,0.0,3.784457206726074,0.0,0.0,0.0,0.2683031857013702,4.0,0.0,1.0
811080,293.2999267578125,297.1499938964844,293.1499938964844,0.0644889175891876,-1637.0546875,304.1645202636719,0.6731339693069458,0.1136827543377876,0.1043015792965889,293.3534851074219,297.1499938964844,293.1499938964844,0.0281912330538034,-1090.265869140625,304.173095703125,0.5739692449569702,0.0705746412277221,0.0694655552506446,293.21990966796875,297.1499938964844,293.1499938964844,0.232164666056633,-3488.703857421875,304.158935546875,0.9461703896522522,0.3167271316051483,0.2223712503910064,293.2435302734375,297.1499938964844,293.1499938964844,0.2933817207813263,-5670.34521484375,304.1946716308594,0.9990000128746032,0.4054210484027862,0.3604256808757782,293.2041015625,297.1499938964844,293.1499938964844,0.0137607399374246,-3584.2880859375,303.9935302734375,0.4986709356307983,0.050000000745058,0.2314714640378952,291.197265625,291.1499938964844,272.3800048828125,270.8783874511719,288.2502136230469,293.2885131835937,291.1982421875,1.0,0.2552105486392975,1.0,0.0,0.903120756149292,1.0,-1.1857753992080688,8.750078563934949e-07,1.185774564743042,-0.2858867347240448,0.0,0.0,0.0142116304486989,44.89101791381836,25.0,11.299775123596191,-3544.15478515625,185.7633209228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3639221191406,301.48046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.333984375,18000.0,0.0,0.0,0.0785835161805152,0.0,0.0,0.0,0.0,1.0,0.0041920817457139,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711076036095619,0.099155955016613,-0.0280483551323413,0.0,7.975228072609752e-05,0.0,0.0,3.784457206726074,0.0,0.0,0.0,0.2683031857013702,4.0,0.0,1.0
811140,293.296875,297.1499938964844,293.1499938964844,0.0619369596242904,-1592.94091796875,304.1639099121094,0.6769039630889893,0.1104998961091041,0.1013206541538238,293.3522644042969,297.1499938964844,293.1499938964844,0.0247240979224443,-1017.8370971679688,304.1712341308594,0.5678638815879822,0.0656670033931732,0.064699113368988,293.21893310546875,297.1499938964844,293.1499938964844,0.2310420423746109,-3475.8916015625,304.15771484375,0.9598222970962524,0.3151535987854004,0.2211930751800537,293.20684814453125,297.1499938964844,293.1499938964844,0.2782592475414276,-5435.2763671875,304.2045593261719,0.9990000128746032,0.4104742407798767,0.3446341156959533,293.2040710449219,297.1499938964844,293.1499938964844,0.0136839402839541,-3576.591796875,303.9745483398437,0.5063986778259277,0.050000000745058,0.2309151887893676,291.17974853515625,291.1499938964844,272.4166564941406,270.8954772949219,288.2327575683594,293.2836608886719,291.1694030761719,1.0,0.247201457619667,1.0,0.0,0.9021207690238952,1.0,-1.1554373502731323,8.392141239710327e-07,1.1554365158081057,-0.2798240184783935,0.0,0.0,0.0102974399924278,41.49857711791992,43.0,-55.042877197265625,-3292.327880859375,169.65933227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3684387207031,300.6798400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.26953125,18000.0,0.0,0.0,0.0776905715465545,0.0,0.0,0.0,0.0,1.0,0.0050083119422197,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0604881159961223,0.0957047194242477,-0.0352166034281253,0.0,7.884605292929336e-05,0.0,0.0,3.640259742736816,0.0,0.0,0.0,0.267580509185791,4.0,0.0,1.0
811200,293.296875,297.1499938964844,293.1499938964844,0.0619369596242904,-1592.94091796875,304.1639099121094,0.6769039630889893,0.1104998961091041,0.1013206541538238,293.3522644042969,297.1499938964844,293.1499938964844,0.0247240979224443,-1017.8370971679688,304.1712341308594,0.5678638815879822,0.0656670033931732,0.064699113368988,293.21893310546875,297.1499938964844,293.1499938964844,0.2310420423746109,-3475.8916015625,304.15771484375,0.9598222970962524,0.3151535987854004,0.2211930751800537,293.20684814453125,297.1499938964844,293.1499938964844,0.2782592475414276,-5435.2763671875,304.2045593261719,0.9990000128746032,0.4104742407798767,0.3446341156959533,293.2040710449219,297.1499938964844,293.1499938964844,0.0136839402839541,-3576.591796875,303.9745483398437,0.5063986778259277,0.050000000745058,0.2309151887893676,291.17974853515625,291.1499938964844,272.4166564941406,270.8954772949219,288.2327575683594,293.2836608886719,291.1694030761719,1.0,0.247201457619667,1.0,0.0,0.9021207690238952,1.0,-1.1554373502731323,8.392141239710327e-07,1.1554365158081057,-0.2798240184783935,0.0,0.0,0.0102974399924278,41.49857711791992,43.0,-55.042877197265625,-3292.327880859375,169.65933227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3684387207031,300.6798400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.26953125,18000.0,0.0,0.0,0.0776905715465545,0.0,0.0,0.0,0.0,1.0,0.0050083119422197,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0604881159961223,0.0957047194242477,-0.0352166034281253,0.0,7.884605292929336e-05,0.0,0.0,3.640259742736816,0.0,0.0,0.0,0.267580509185791,4.0,0.0,1.0
811260,293.2942199707031,297.1499938964844,293.1499938964844,0.059261318296194,-1546.6148681640625,304.163818359375,0.6680942177772522,0.1073222830891609,0.0984918549656868,293.3512878417969,297.1499938964844,293.1499938964844,0.0211871862411499,-943.6840209960938,304.1700744628906,0.548653781414032,0.0607402324676513,0.0600676462054252,293.21832275390625,297.1499938964844,293.1499938964844,0.2292992621660232,-3454.718505859375,304.1582946777344,0.9551153779029846,0.3135332763195038,0.2200970202684402,293.17822265625,297.1499938964844,293.1499938964844,0.2798787951469421,-5467.99169921875,304.1831359863281,0.9990000128746032,0.4148952066898346,0.347715824842453,293.20428466796875,297.1499938964844,293.1499938964844,0.0136248543858528,-3568.520263671875,303.9551696777344,0.5048304796218872,0.050000000745058,0.2310223132371902,291.187744140625,291.1499938964844,272.4533386230469,270.91229248046875,288.23468017578125,293.2843017578125,291.19384765625,1.0,0.2478709071874618,1.0,0.0,0.9011207818984984,1.0,-1.1489813327789309,8.31939075851551e-07,1.1489804983139038,-0.2786091268062591,0.0,0.0,0.0076494137756526,41.97969818115234,61.0,28.447668075561523,-3392.90625,168.67877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4024353027344,301.1796569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.818359375,18000.0,0.0,0.0,0.0763830244541168,0.0,0.0,0.0,0.0,1.0,0.0048252400010824,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0648515522480011,0.0986325815320015,-0.0337810330092906,0.0,7.751905650366098e-05,0.0,0.0,3.759091377258301,0.0,0.0,0.0,0.2679215967655182,4.0,0.0,1.0
811320,293.2942199707031,297.1499938964844,293.1499938964844,0.059261318296194,-1546.6148681640625,304.163818359375,0.6680942177772522,0.1073222830891609,0.0984918549656868,293.3512878417969,297.1499938964844,293.1499938964844,0.0211871862411499,-943.6840209960938,304.1700744628906,0.548653781414032,0.0607402324676513,0.0600676462054252,293.21832275390625,297.1499938964844,293.1499938964844,0.2292992621660232,-3454.718505859375,304.1582946777344,0.9551153779029846,0.3135332763195038,0.2200970202684402,293.17822265625,297.1499938964844,293.1499938964844,0.2798787951469421,-5467.99169921875,304.1831359863281,0.9990000128746032,0.4148952066898346,0.347715824842453,293.20428466796875,297.1499938964844,293.1499938964844,0.0136248543858528,-3568.520263671875,303.9551696777344,0.5048304796218872,0.050000000745058,0.2310223132371902,291.187744140625,291.1499938964844,272.4533386230469,270.91229248046875,288.23468017578125,293.2843017578125,291.19384765625,1.0,0.2478709071874618,1.0,0.0,0.9011207818984984,1.0,-1.1489813327789309,8.31939075851551e-07,1.1489804983139038,-0.2786091268062591,0.0,0.0,0.0076494137756526,41.97969818115234,61.0,28.447668075561523,-3392.90625,168.67877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4024353027344,301.1796569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.818359375,18000.0,0.0,0.0,0.0763830244541168,0.0,0.0,0.0,0.0,1.0,0.0048252400010824,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0648515522480011,0.0986325815320015,-0.0337810330092906,0.0,7.751905650366098e-05,0.0,0.0,3.759091377258301,0.0,0.0,0.0,0.2679215967655182,4.0,0.0,1.0
811380,293.2918701171875,297.1499938964844,293.1499938964844,0.0573055744171142,-1514.4647216796875,304.1625366210937,0.6494477391242981,0.1041413769125938,0.0957754179835319,293.3505554199219,297.1499938964844,293.1499938964844,0.0183200202882289,-878.556396484375,304.1681823730469,0.5196307301521301,0.0557918846607208,0.0555375888943672,293.2179870605469,297.1499938964844,293.1499938964844,0.2297418266534805,-3461.815185546875,304.155029296875,0.9338794350624084,0.3118708729743957,0.2190518081188202,293.1856994628906,297.1499938964844,293.1499938964844,0.3002501726150512,-5798.4052734375,304.1380920410156,0.9990000128746032,0.4127545952796936,0.3674066364765167,293.2052001953125,297.1499938964844,293.1499938964844,0.013761949725449,-3598.600830078125,303.9318542480469,0.4954698979854584,0.050000000745058,0.2317266762256622,291.0887451171875,291.1499938964844,272.489990234375,270.9289245605469,288.2514343261719,293.2807922363281,291.11431884765625,1.0,0.2553474605083465,1.0,0.0,0.9001207947731018,1.0,-1.163501858711243,8.491953735756397e-07,1.1635010242462158,-0.2815025150775909,0.0,0.0,0.0226225145161151,45.93899154663086,64.0,29.980632781982425,-3567.328369140625,180.8788146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45733642578125,301.0601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.92578125,18000.0,0.0,0.0,0.0747452229261398,0.0,0.0,0.0,0.0,1.0,0.0047080325894057,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721007585525512,0.1048816442489624,-0.0327808856964111,0.0,7.585690036648884e-05,0.0,0.0,3.999289035797119,0.0,0.0,0.0,0.2686918377876282,4.0,0.0,1.0
811440,293.2918701171875,297.1499938964844,293.1499938964844,0.0573055744171142,-1514.4647216796875,304.1625366210937,0.6494477391242981,0.1041413769125938,0.0957754179835319,293.3505554199219,297.1499938964844,293.1499938964844,0.0183200202882289,-878.556396484375,304.1681823730469,0.5196307301521301,0.0557918846607208,0.0555375888943672,293.2179870605469,297.1499938964844,293.1499938964844,0.2297418266534805,-3461.815185546875,304.155029296875,0.9338794350624084,0.3118708729743957,0.2190518081188202,293.1856994628906,297.1499938964844,293.1499938964844,0.3002501726150512,-5798.4052734375,304.1380920410156,0.9990000128746032,0.4127545952796936,0.3674066364765167,293.2052001953125,297.1499938964844,293.1499938964844,0.013761949725449,-3598.600830078125,303.9318542480469,0.4954698979854584,0.050000000745058,0.2317266762256622,291.0887451171875,291.1499938964844,272.489990234375,270.9289245605469,288.2514343261719,293.2807922363281,291.11431884765625,1.0,0.2553474605083465,1.0,0.0,0.9001207947731018,1.0,-1.163501858711243,8.491953735756397e-07,1.1635010242462158,-0.2815025150775909,0.0,0.0,0.0226225145161151,45.93899154663086,64.0,29.980632781982425,-3567.328369140625,180.8788146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45733642578125,301.0601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.92578125,18000.0,0.0,0.0,0.0747452229261398,0.0,0.0,0.0,0.0,1.0,0.0047080325894057,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721007585525512,0.1048816442489624,-0.0327808856964111,0.0,7.585690036648884e-05,0.0,0.0,3.999289035797119,0.0,0.0,0.0,0.2686918377876282,4.0,0.0,1.0
811500,293.290771484375,297.1499938964844,293.1499938964844,0.0555032938718795,-1482.71533203125,304.1635131835937,0.6408083438873291,0.1025593653321266,0.0944239571690559,293.3501892089844,297.1499938964844,293.1499938964844,0.0167385544627904,-836.8109741210938,304.1677551269531,0.5062706470489502,0.0533223748207092,0.0532743707299232,293.2179260253906,297.1499938964844,293.1499938964844,0.2272504717111587,-3430.146484375,304.1585693359375,0.9232898354530334,0.3110203146934509,0.2185253947973251,293.20343017578125,297.1499938964844,293.1499938964844,0.3073975741863251,-5909.76806640625,304.1272888183594,0.9990000128746032,0.4088264107704162,0.3774217069149017,293.2060241699219,297.1499938964844,293.1499938964844,0.0136492168530821,-3575.69970703125,303.92193603515625,0.4910426437854767,0.050000000745058,0.2320997416973114,291.1866455078125,291.1499938964844,272.5083312988281,270.9371643066406,288.26171875,293.2787170410156,291.1950988769531,1.0,0.2587929666042328,1.0,0.0,0.899620771408081,1.0,-1.1710039377212524,8.581682777730748e-07,1.1710031032562256,-0.282916247844696,0.0,0.0,0.0099025648087263,48.0362548828125,64.0,76.02437591552734,-3538.77880859375,187.39341735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4341125488281,301.525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.361328125,18000.0,0.0,0.0,0.0743784382939338,0.0,0.0,0.0,0.0,1.0,0.0045643849298357,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709201022982597,0.1024714782834053,-0.0315513797104358,0.0,7.54846550989896e-05,0.0,0.0,3.9119720458984375,0.0,0.0,0.0,0.2685866951942444,4.0,0.0,1.0
811560,293.2896728515625,297.1499938964844,293.1499938964844,0.0543523989617824,-1463.6036376953125,304.1631164550781,0.6326414346694946,0.1009934768080711,0.0930855050683021,293.34979248046875,297.1499938964844,293.1499938964844,0.0154664376750588,-802.4466552734375,304.1668395996094,0.4937825500965118,0.0508638024330139,0.0510218441486358,293.2178649902344,297.1499938964844,293.1499938964844,0.226870983839035,-3426.0908203125,304.1576232910156,0.9131842851638794,0.3101735413074493,0.21799236536026,293.2258605957031,297.1499938964844,293.1499938964844,0.3154487609863281,-6035.53173828125,304.1169128417969,0.9986438751220704,0.4037448465824127,0.3852123618125915,293.2070007324219,297.1499938964844,293.1499938964844,0.0136776324361562,-3582.746826171875,303.90936279296875,0.4867351949214935,0.050000000745058,0.2324831336736679,291.1810913085937,291.1499938964844,272.52667236328125,270.9454040527344,288.27294921875,293.2793884277344,291.161865234375,1.0,0.2621066868305206,1.0,0.0,0.8991207480430603,1.0,-1.1758934259414673,8.640498094791838e-07,1.1758924722671509,-0.2837336957454681,0.0,0.0,0.007737795356661,50.1541748046875,67.0,-63.94400405883789,-3075.817138671875,193.17868041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4024658203125,300.3924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.259765625,18000.0,0.0,0.0,0.0741631761193275,0.0,0.0,0.0,0.0,1.0,0.0058127087540924,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0514993667602539,0.0922342911362648,-0.0407349281013011,0.0,7.526619447162375e-05,0.0,0.0,3.503942012786865,0.0,0.0,0.0,0.2669858932495117,4.0,0.0,1.0
811620,293.2874450683594,297.1499938964844,293.1499938964844,0.051891665905714,-1422.307373046875,304.1630554199219,0.6139068007469177,0.0979103669524192,0.0905225276947021,293.3502197265625,297.1499938964844,293.1499938964844,0.0142692234367132,-769.27685546875,304.1047668457031,0.4752199947834015,0.050000000745058,0.0492430850863456,293.21746826171875,297.1499938964844,293.1499938964844,0.2254321277141571,-3408.5322265625,304.1581726074219,0.8907274603843689,0.3085323274135589,0.2170168757438659,293.25360107421875,297.1499938964844,293.1499938964844,0.3083398938179016,-5918.67333984375,304.14031982421875,0.9751163125038148,0.3961392939090729,0.3773444592952728,293.2092590332031,297.1499938964844,293.1499938964844,0.0137087358161807,-3589.354736328125,303.8832397460937,0.4751850962638855,0.050000000745058,0.2335480749607086,291.1752319335937,291.1499938964844,272.5633239746094,270.9618225097656,288.2785949707031,293.2854919433594,291.19061279296875,1.0,0.2675858438014984,1.0,0.0,0.8981207609176636,1.0,-1.1613270044326782,8.469615977446665e-07,1.1613261699676514,-0.2807188928127289,0.0,0.0,0.0119717074558138,55.63811492919922,70.0,89.0500259399414,-3538.631591796875,199.36866760253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.391845703125,301.5044250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.64453125,18000.0,0.0,0.0,0.0732369720935821,0.0,0.0,0.0,0.0,1.0,0.0045439535751938,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715397894382476,0.1029061675071716,-0.0313663780689239,0.0,7.4326220783405e-05,0.0,0.0,3.9287073612213135,0.0,0.0,0.0,0.2686316668987274,4.0,0.0,1.0
811680,293.2874450683594,297.1499938964844,293.1499938964844,0.051891665905714,-1422.307373046875,304.1630554199219,0.6139068007469177,0.0979103669524192,0.0905225276947021,293.3502197265625,297.1499938964844,293.1499938964844,0.0142692234367132,-769.27685546875,304.1047668457031,0.4752199947834015,0.050000000745058,0.0492430850863456,293.21746826171875,297.1499938964844,293.1499938964844,0.2254321277141571,-3408.5322265625,304.1581726074219,0.8907274603843689,0.3085323274135589,0.2170168757438659,293.25360107421875,297.1499938964844,293.1499938964844,0.3083398938179016,-5918.67333984375,304.14031982421875,0.9751163125038148,0.3961392939090729,0.3773444592952728,293.2092590332031,297.1499938964844,293.1499938964844,0.0137087358161807,-3589.354736328125,303.8832397460937,0.4751850962638855,0.050000000745058,0.2335480749607086,291.1752319335937,291.1499938964844,272.5633239746094,270.9618225097656,288.2785949707031,293.2854919433594,291.19061279296875,1.0,0.2675858438014984,1.0,0.0,0.8981207609176636,1.0,-1.1613270044326782,8.469615977446665e-07,1.1613261699676514,-0.2807188928127289,0.0,0.0,0.0119717074558138,55.63811492919922,70.0,89.0500259399414,-3538.631591796875,199.36866760253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.391845703125,301.5044250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.64453125,18000.0,0.0,0.0,0.0732369720935821,0.0,0.0,0.0,0.0,1.0,0.0045439535751938,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715397894382476,0.1029061675071716,-0.0313663780689239,0.0,7.4326220783405e-05,0.0,0.0,3.9287073612213135,0.0,0.0,0.0,0.2686316668987274,4.0,0.0,1.0
811740,293.2853698730469,297.1499938964844,293.1499938964844,0.0501692555844783,-1395.4732666015625,304.1614074707031,0.5970459580421448,0.0948460176587104,0.0879303142428398,293.35693359375,297.1499938964844,293.1499938964844,0.0142916850745677,-774.312255859375,304.01141357421875,0.4651026129722595,0.050000000745058,0.0494172163307666,293.21734619140625,297.1499938964844,293.1499938964844,0.2265935391187667,-3425.313232421875,304.1529235839844,0.8748051524162292,0.3068460822105407,0.2159727066755294,293.26190185546875,297.1499938964844,293.1499938964844,0.3076935410499573,-5909.72216796875,304.1435852050781,0.9556856155395508,0.3918083310127258,0.3728810846805572,293.2120056152344,297.1499938964844,293.1499938964844,0.0138944210484623,-3630.90576171875,303.85223388671875,0.4651025831699371,0.050000000745058,0.2344139814376831,291.0630187988281,291.1499938964844,272.6000061035156,270.9782409667969,288.28717041015625,293.2908935546875,291.0406799316406,1.0,0.272368460893631,1.0,0.0,0.8971207737922668,1.0,-1.152852177619934,8.372002184842131e-07,1.1528513431549072,-0.2789091467857361,0.0,0.0,0.023979065939784,60.14524459838867,73.0,-125.11804962158205,-3451.994384765625,205.464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3671264648437,299.6904602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17919.03515625,18000.0,0.0,0.0,0.0726454779505729,0.0,0.0,0.0,0.0,1.0,0.005201144143939,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0678344219923019,0.1044327169656753,-0.0365982912480831,0.0,7.372592517640442e-05,0.0,0.0,3.967301845550537,0.0,0.0,0.0,0.2685851454734802,4.0,0.0,1.0
811800,293.2853698730469,297.1499938964844,293.1499938964844,0.0501692555844783,-1395.4732666015625,304.1614074707031,0.5970459580421448,0.0948460176587104,0.0879303142428398,293.35693359375,297.1499938964844,293.1499938964844,0.0142916850745677,-774.312255859375,304.01141357421875,0.4651026129722595,0.050000000745058,0.0494172163307666,293.21734619140625,297.1499938964844,293.1499938964844,0.2265935391187667,-3425.313232421875,304.1529235839844,0.8748051524162292,0.3068460822105407,0.2159727066755294,293.26190185546875,297.1499938964844,293.1499938964844,0.3076935410499573,-5909.72216796875,304.1435852050781,0.9556856155395508,0.3918083310127258,0.3728810846805572,293.2120056152344,297.1499938964844,293.1499938964844,0.0138944210484623,-3630.90576171875,303.85223388671875,0.4651025831699371,0.050000000745058,0.2344139814376831,291.0630187988281,291.1499938964844,272.6000061035156,270.9782409667969,288.28717041015625,293.2908935546875,291.0406799316406,1.0,0.272368460893631,1.0,0.0,0.8971207737922668,1.0,-1.152852177619934,8.372002184842131e-07,1.1528513431549072,-0.2789091467857361,0.0,0.0,0.023979065939784,60.14524459838867,73.0,-125.11804962158205,-3451.994384765625,205.464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3671264648437,299.6904602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17919.03515625,18000.0,0.0,0.0,0.0726454779505729,0.0,0.0,0.0,0.0,1.0,0.005201144143939,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0678344219923019,0.1044327169656753,-0.0365982912480831,0.0,7.372592517640442e-05,0.0,0.0,3.967301845550537,0.0,0.0,0.0,0.2685851454734802,4.0,0.0,1.0
811860,293.2832336425781,297.1499938964844,293.1499938964844,0.0467576384544372,-1336.984619140625,304.1632385253906,0.5813549160957336,0.091851882636547,0.0853796899318695,293.36785888671875,297.1499938964844,293.1499938964844,0.0138502167537808,-760.138916015625,303.90966796875,0.4555349051952362,0.050000000745058,0.0495806001126766,293.2172546386719,297.1499938964844,293.1499938964844,0.2218585908412933,-3364.745361328125,304.1596374511719,0.8619418740272522,0.3051609992980957,0.2149315625429153,293.2637939453125,297.1499938964844,293.1499938964844,0.3002849221229553,-5789.15087890625,304.1577453613281,0.9389057755470276,0.3885823488235473,0.3698490560054779,293.21490478515625,297.1499938964844,293.1499938964844,0.013668212108314,-3585.84228515625,303.8269958496094,0.4555349051952362,0.050000000745058,0.2351890206336975,291.2247619628906,291.1499938964844,272.6366577148437,270.99468994140625,288.2976379394531,293.2964782714844,291.2275390625,1.0,0.2766520082950592,1.0,0.0,0.8961207866668701,1.0,-1.146027684211731,8.294206850223418e-07,1.146026849746704,-0.2774038910865783,0.0,0.0,0.0038349879905581,64.19124603271484,76.0,78.93029022216797,-3262.8173828125,211.1117248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114013671875,301.2702331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18062.107421875,18000.0,0.0,0.0,0.0723771601915359,0.0,0.0,0.0,0.0,1.0,0.0051664267666637,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0602344125509262,0.0966822430491447,-0.0364478342235088,0.0,7.34536224626936e-05,0.0,0.0,3.686813116073608,0.0,0.0,0.0,0.2675396800041199,4.0,0.0,1.0
811920,293.2832336425781,297.1499938964844,293.1499938964844,0.0467576384544372,-1336.984619140625,304.1632385253906,0.5813549160957336,0.091851882636547,0.0853796899318695,293.36785888671875,297.1499938964844,293.1499938964844,0.0138502167537808,-760.138916015625,303.90966796875,0.4555349051952362,0.050000000745058,0.0495806001126766,293.2172546386719,297.1499938964844,293.1499938964844,0.2218585908412933,-3364.745361328125,304.1596374511719,0.8619418740272522,0.3051609992980957,0.2149315625429153,293.2637939453125,297.1499938964844,293.1499938964844,0.3002849221229553,-5789.15087890625,304.1577453613281,0.9389057755470276,0.3885823488235473,0.3698490560054779,293.21490478515625,297.1499938964844,293.1499938964844,0.013668212108314,-3585.84228515625,303.8269958496094,0.4555349051952362,0.050000000745058,0.2351890206336975,291.2247619628906,291.1499938964844,272.6366577148437,270.99468994140625,288.2976379394531,293.2964782714844,291.2275390625,1.0,0.2766520082950592,1.0,0.0,0.8961207866668701,1.0,-1.146027684211731,8.294206850223418e-07,1.146026849746704,-0.2774038910865783,0.0,0.0,0.0038349879905581,64.19124603271484,76.0,78.93029022216797,-3262.8173828125,211.1117248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114013671875,301.2702331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18062.107421875,18000.0,0.0,0.0,0.0723771601915359,0.0,0.0,0.0,0.0,1.0,0.0051664267666637,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0602344125509262,0.0966822430491447,-0.0364478342235088,0.0,7.34536224626936e-05,0.0,0.0,3.686813116073608,0.0,0.0,0.0,0.2675396800041199,4.0,0.0,1.0
811980,293.2809143066406,297.1499938964844,293.1499938964844,0.0451086722314357,-1311.769775390625,304.1618347167969,0.5665983557701111,0.088945135474205,0.082891471683979,293.3811340332031,297.1499938964844,293.1499938964844,0.0138093018904328,-763.7238159179688,303.7915954589844,0.4476203620433807,0.050000000745058,0.0497324764728546,293.2168884277344,297.1499938964844,293.1499938964844,0.2231738567352295,-3383.1484375,304.1551208496094,0.8510482311248779,0.3035284876823425,0.213891789317131,293.2633056640625,297.1499938964844,293.1499938964844,0.3013957738876343,-5809.15869140625,304.1544494628906,0.9240806698799132,0.3857976198196411,0.367287665605545,293.21783447265625,297.1499938964844,293.1499938964844,0.0138456802815198,-3626.761474609375,303.7917785644531,0.4476203620433807,0.050000000745058,0.2359094619750976,291.0639038085937,291.1499938964844,272.67333984375,271.0112609863281,288.3095092773437,293.3029479980469,291.1186218261719,1.0,0.2805664837360382,1.0,0.0,0.8951207995414734,1.0,-1.1397655010223389,8.223320264733047e-07,1.139764666557312,-0.2759937047958374,0.0,0.0,0.0315627045929431,67.95429992675781,79.0,120.1739730834961,-3610.09716796875,216.3246612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3640441894531,301.2990417480469,278.1499938964844,0.0,18000.0,313.1499938964844,17944.638671875,18000.0,0.0,0.0,0.0711468234658241,0.0,0.0,0.0,0.0,1.0,0.0046827588230371,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757774263620376,0.1083493456244468,-0.0325719267129898,0.0,7.220498082460836e-05,0.0,0.0,4.136014461517334,0.0,0.0,0.0,0.2691320478916168,4.0,0.0,1.0
812040,293.2809143066406,297.1499938964844,293.1499938964844,0.0451086722314357,-1311.769775390625,304.1618347167969,0.5665983557701111,0.088945135474205,0.082891471683979,293.3811340332031,297.1499938964844,293.1499938964844,0.0138093018904328,-763.7238159179688,303.7915954589844,0.4476203620433807,0.050000000745058,0.0497324764728546,293.2168884277344,297.1499938964844,293.1499938964844,0.2231738567352295,-3383.1484375,304.1551208496094,0.8510482311248779,0.3035284876823425,0.213891789317131,293.2633056640625,297.1499938964844,293.1499938964844,0.3013957738876343,-5809.15869140625,304.1544494628906,0.9240806698799132,0.3857976198196411,0.367287665605545,293.21783447265625,297.1499938964844,293.1499938964844,0.0138456802815198,-3626.761474609375,303.7917785644531,0.4476203620433807,0.050000000745058,0.2359094619750976,291.0639038085937,291.1499938964844,272.67333984375,271.0112609863281,288.3095092773437,293.3029479980469,291.1186218261719,1.0,0.2805664837360382,1.0,0.0,0.8951207995414734,1.0,-1.1397655010223389,8.223320264733047e-07,1.139764666557312,-0.2759937047958374,0.0,0.0,0.0315627045929431,67.95429992675781,79.0,120.1739730834961,-3610.09716796875,216.3246612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3640441894531,301.2990417480469,278.1499938964844,0.0,18000.0,313.1499938964844,17944.638671875,18000.0,0.0,0.0,0.0711468234658241,0.0,0.0,0.0,0.0,1.0,0.0046827588230371,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757774263620376,0.1083493456244468,-0.0325719267129898,0.0,7.220498082460836e-05,0.0,0.0,4.136014461517334,0.0,0.0,0.0,0.2691320478916168,4.0,0.0,1.0
812100,293.2797241210937,297.1499938964844,293.1499938964844,0.0431396812200546,-1277.7777099609375,304.1632080078125,0.5595440864562988,0.087518610060215,0.0816714316606521,293.3882751464844,297.1499938964844,293.1499938964844,0.0134940519928932,-752.4157104492188,303.737060546875,0.4441417753696441,0.050000000745058,0.0498054139316082,293.2169189453125,297.1499938964844,293.1499938964844,0.219631552696228,-3337.55419921875,304.1604919433594,0.8461416363716125,0.3026798665523529,0.2133701145648956,293.2630310058594,297.1499938964844,293.1499938964844,0.2963518500328064,-5727.17041015625,304.1626281738281,0.9173577427864076,0.3844181001186371,0.3660770952701568,293.2193603515625,297.1499938964844,293.1499938964844,0.0136419432237744,-3585.734375,303.781005859375,0.4441417753696441,0.050000000745058,0.2362554520368576,291.2314147949219,291.1499938964844,272.6916809082031,271.01959228515625,288.3160705566406,293.30670166015625,291.2447204589844,1.0,0.2824157774448395,1.0,0.0,0.8946207761764526,1.0,-1.136724829673767,8.189036861949717e-07,1.1367239952087402,-0.2752986550331116,0.0,0.0,0.0082567892968654,69.76139068603516,79.0,156.90451049804688,-3511.0048828125,218.7935333251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.305419921875,301.7142028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.666015625,18000.0,0.0,0.0,0.0713565647602081,0.0,0.0,0.0,0.0,1.0,0.0045751184225082,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717493072152137,0.1034111008048057,-0.0316617973148822,0.0,7.241783896461129e-05,0.0,0.0,3.951172828674317,0.0,0.0,0.0,0.2687404155731201,4.0,0.0,1.0
812160,293.278564453125,297.1499938964844,293.1499938964844,0.0420974604785442,-1261.1973876953125,304.16265869140625,0.5526936650276184,0.0861055999994278,0.0804646015167236,293.3957214355469,297.1499938964844,293.1499938964844,0.0133970696479082,-751.0587768554688,303.6753845214844,0.4409196078777313,0.050000000745058,0.0498769059777259,293.2168884277344,297.1499938964844,293.1499938964844,0.2193544656038284,-3334.951171875,304.1589660644531,0.8414976000785828,0.3018332719802856,0.2128314822912216,293.2626342773437,297.1499938964844,293.1499938964844,0.2956951260566711,-5718.205078125,304.1613464355469,0.9110807180404664,0.3830636739730835,0.3648597002029419,293.22088623046875,297.1499938964844,293.1499938964844,0.0136620607227087,-3592.633056640625,303.7648010253906,0.4409196078777313,0.050000000745058,0.2365945726633072,291.2276916503906,291.1499938964844,272.7099914550781,271.0279846191406,288.3229064941406,293.3107604980469,291.1902160644531,1.0,0.2842035293579101,1.0,0.0,0.8941208124160767,1.0,-1.1336612701416016,8.15457212866022e-07,1.1336605548858645,-0.2745955288410187,0.0,0.0,0.0024693543091416,71.53167724609375,67.0,-140.3920440673828,-2179.17236328125,221.16851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2550964355469,299.4286193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18163.896484375,18000.0,0.0,0.0,0.0716101750731468,0.0,0.0,0.0,0.0,1.0,0.0077056419104337,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0265106502920389,0.0781738385558128,-0.0516631864011287,0.0,7.267521868925542e-05,0.0,0.0,2.95640230178833,0.0,0.0,0.0,0.2648338973522186,4.0,0.0,1.0
812220,293.2764587402344,297.1499938964844,293.1499938964844,0.0396946594119071,-1222.223388671875,304.1629638671875,0.5463926792144775,0.0832732394337654,0.0779003053903579,293.4114990234375,297.1499938964844,293.1499938964844,0.0130903078243136,-743.7520751953125,303.54449462890625,0.4419553875923157,0.050000000745058,0.0498535372316837,293.2164001464844,297.1499938964844,293.1499938964844,0.2181866914033889,-3320.646240234375,304.1598205566406,0.8413537740707397,0.3002437353134155,0.211697831749916,293.260986328125,297.1499938964844,293.1499938964844,0.2936895787715912,-5686.65966796875,304.1634216308594,0.9104474186897278,0.3805420696735382,0.3624338507652282,293.2237548828125,297.1499938964844,293.1499938964844,0.0135908406227827,-3585.80126953125,303.73114013671875,0.4419553875923157,0.050000000745058,0.2364837229251861,291.18072509765625,291.1499938964844,272.7466735839844,271.044921875,288.33697509765625,293.3199157714844,291.2237854003906,1.0,0.2821457386016845,1.0,0.0,0.8931207656860352,1.0,-1.1261507272720337,8.069968089330359e-07,1.1261500120162964,-0.2728773653507232,0.0,0.0,0.0209851711988449,70.84265899658203,55.0,221.4076232910156,-3606.1044921875,217.29226684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3257141113281,301.91680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.98046875,18000.0,0.0,0.0,0.0702351480722427,0.0,0.0,0.0,0.0,1.0,0.0044886446557939,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765280351042747,0.1074100658297538,-0.0308820288628339,0.0,7.127974822651595e-05,0.0,0.0,4.107836723327637,0.0,0.0,0.0,0.2692020833492279,4.0,0.0,1.0
812280,293.2764587402344,297.1499938964844,293.1499938964844,0.0396946594119071,-1222.223388671875,304.1629638671875,0.5463926792144775,0.0832732394337654,0.0779003053903579,293.4114990234375,297.1499938964844,293.1499938964844,0.0130903078243136,-743.7520751953125,303.54449462890625,0.4419553875923157,0.050000000745058,0.0498535372316837,293.2164001464844,297.1499938964844,293.1499938964844,0.2181866914033889,-3320.646240234375,304.1598205566406,0.8413537740707397,0.3002437353134155,0.211697831749916,293.260986328125,297.1499938964844,293.1499938964844,0.2936895787715912,-5686.65966796875,304.1634216308594,0.9104474186897278,0.3805420696735382,0.3624338507652282,293.2237548828125,297.1499938964844,293.1499938964844,0.0135908406227827,-3585.80126953125,303.73114013671875,0.4419553875923157,0.050000000745058,0.2364837229251861,291.18072509765625,291.1499938964844,272.7466735839844,271.044921875,288.33697509765625,293.3199157714844,291.2237854003906,1.0,0.2821457386016845,1.0,0.0,0.8931207656860352,1.0,-1.1261507272720337,8.069968089330359e-07,1.1261500120162964,-0.2728773653507232,0.0,0.0,0.0209851711988449,70.84265899658203,55.0,221.4076232910156,-3606.1044921875,217.29226684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3257141113281,301.91680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.98046875,18000.0,0.0,0.0,0.0702351480722427,0.0,0.0,0.0,0.0,1.0,0.0044886446557939,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765280351042747,0.1074100658297538,-0.0308820288628339,0.0,7.127974822651595e-05,0.0,0.0,4.107836723327637,0.0,0.0,0.0,0.2692020833492279,4.0,0.0,1.0
812340,293.2743225097656,297.1499938964844,293.1499938964844,0.0379846543073654,-1196.9505615234375,304.1611022949219,0.5458809733390808,0.0805056914687156,0.0752406269311904,293.42803955078125,297.1499938964844,293.1499938964844,0.0128841176629066,-743.0003662109375,303.40185546875,0.4491942524909973,0.050000000745058,0.0497009456157684,293.2159729003906,297.1499938964844,293.1499938964844,0.2198990285396576,-3345.63720703125,304.1521911621094,0.8485050201416016,0.2986423075199127,0.2104528695344925,293.2595520019531,297.1499938964844,293.1499938964844,0.2955170273780823,-5721.6904296875,304.15386962890625,0.9192599058151244,0.3780175149440765,0.3598708510398865,293.226318359375,297.1499938964844,293.1499938964844,0.0136516690254211,-3614.18115234375,303.6947021484375,0.4491942524909973,0.050000000745058,0.2357598841190338,291.0817565917969,291.1499938964844,272.7833251953125,271.06219482421875,288.3519897460937,293.3304748535156,290.9300537109375,1.0,0.2762509286403656,1.0,0.0,0.8921207785606384,1.0,-1.1173361539840698,7.970927526912419e-07,1.117335319519043,-0.2708435654640198,0.0,0.0,0.0220575351268053,66.86576080322266,43.0,-663.8403930664062,-2260.596435546875,206.7704162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509155273437,297.6788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.34765625,18000.0,0.0,0.0,0.0705488696694374,0.0,0.0,0.0,0.0,1.0,0.0085369702428579,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0282595641911029,0.0837010741233825,-0.0554415099322795,0.0,7.1598136855755e-05,0.0,0.0,3.1359457969665527,0.0,0.0,0.0,0.2660734355449676,4.0,0.0,1.0
812400,293.2743225097656,297.1499938964844,293.1499938964844,0.0379846543073654,-1196.9505615234375,304.1611022949219,0.5458809733390808,0.0805056914687156,0.0752406269311904,293.42803955078125,297.1499938964844,293.1499938964844,0.0128841176629066,-743.0003662109375,303.40185546875,0.4491942524909973,0.050000000745058,0.0497009456157684,293.2159729003906,297.1499938964844,293.1499938964844,0.2198990285396576,-3345.63720703125,304.1521911621094,0.8485050201416016,0.2986423075199127,0.2104528695344925,293.2595520019531,297.1499938964844,293.1499938964844,0.2955170273780823,-5721.6904296875,304.15386962890625,0.9192599058151244,0.3780175149440765,0.3598708510398865,293.226318359375,297.1499938964844,293.1499938964844,0.0136516690254211,-3614.18115234375,303.6947021484375,0.4491942524909973,0.050000000745058,0.2357598841190338,291.0817565917969,291.1499938964844,272.7833251953125,271.06219482421875,288.3519897460937,293.3304748535156,290.9300537109375,1.0,0.2762509286403656,1.0,0.0,0.8921207785606384,1.0,-1.1173361539840698,7.970927526912419e-07,1.117335319519043,-0.2708435654640198,0.0,0.0,0.0220575351268053,66.86576080322266,43.0,-663.8403930664062,-2260.596435546875,206.7704162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509155273437,297.6788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.34765625,18000.0,0.0,0.0,0.0705488696694374,0.0,0.0,0.0,0.0,1.0,0.0085369702428579,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0282595641911029,0.0837010741233825,-0.0554415099322795,0.0,7.1598136855755e-05,0.0,0.0,3.1359457969665527,0.0,0.0,0.0,0.2660734355449676,4.0,0.0,1.0
812460,293.2716369628906,297.1499938964844,293.1499938964844,0.0342567712068557,-1132.009765625,304.1639709472656,0.5504584312438965,0.077900156378746,0.0726375952363014,293.4443359375,297.1499938964844,293.1499938964844,0.0121922614052891,-716.368408203125,303.2731628417969,0.4623676538467407,0.050000000745058,0.0494628734886646,293.2149963378906,297.1499938964844,293.1499938964844,0.213426798582077,-3261.10546875,304.1636657714844,0.8623437881469727,0.2971716523170471,0.2092590183019638,293.2573547363281,297.1499938964844,293.1499938964844,0.2865116596221924,-5573.10400390625,304.1695251464844,0.936764359474182,0.3756932616233825,0.3574529886245727,293.2284545898437,297.1499938964844,293.1499938964844,0.0131414160132408,-3515.40625,303.6703186035156,0.4623676538467407,0.050000000745058,0.2346305698156356,291.2744445800781,291.1499938964844,272.82000732421875,271.0798034667969,288.3689270019531,293.3418884277344,291.3042907714844,1.0,0.2675362229347229,1.0,0.0,0.8911207914352417,1.0,-1.1082355976104736,7.869119826864335e-07,1.1082348823547363,-0.2686685025691986,0.0,0.0,0.0146801946684718,60.72306060791016,31.0,293.42730712890625,-3579.71875,192.22332763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31231689453125,302.2660827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.69921875,18000.0,0.0,0.0,0.0691286548972129,0.0,0.0,0.0,0.0,1.0,0.004350391216576,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761736258864402,0.1057959198951721,-0.0296222902834415,0.0,7.015679875621572e-05,0.0,0.0,4.051059722900391,0.0,0.0,0.0,0.2691620290279388,4.0,0.0,1.0
812520,293.2716369628906,297.1499938964844,293.1499938964844,0.0342567712068557,-1132.009765625,304.1639709472656,0.5504584312438965,0.077900156378746,0.0726375952363014,293.4443359375,297.1499938964844,293.1499938964844,0.0121922614052891,-716.368408203125,303.2731628417969,0.4623676538467407,0.050000000745058,0.0494628734886646,293.2149963378906,297.1499938964844,293.1499938964844,0.213426798582077,-3261.10546875,304.1636657714844,0.8623437881469727,0.2971716523170471,0.2092590183019638,293.2573547363281,297.1499938964844,293.1499938964844,0.2865116596221924,-5573.10400390625,304.1695251464844,0.936764359474182,0.3756932616233825,0.3574529886245727,293.2284545898437,297.1499938964844,293.1499938964844,0.0131414160132408,-3515.40625,303.6703186035156,0.4623676538467407,0.050000000745058,0.2346305698156356,291.2744445800781,291.1499938964844,272.82000732421875,271.0798034667969,288.3689270019531,293.3418884277344,291.3042907714844,1.0,0.2675362229347229,1.0,0.0,0.8911207914352417,1.0,-1.1082355976104736,7.869119826864335e-07,1.1082348823547363,-0.2686685025691986,0.0,0.0,0.0146801946684718,60.72306060791016,31.0,293.42730712890625,-3579.71875,192.22332763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31231689453125,302.2660827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.69921875,18000.0,0.0,0.0,0.0691286548972129,0.0,0.0,0.0,0.0,1.0,0.004350391216576,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0761736258864402,0.1057959198951721,-0.0296222902834415,0.0,7.015679875621572e-05,0.0,0.0,4.051059722900391,0.0,0.0,0.0,0.2691620290279388,4.0,0.0,1.0
812580,293.2684631347656,297.1499938964844,293.1499938964844,0.0338228978216648,-1131.1734619140625,304.1595764160156,0.5602174997329712,0.0754588916897773,0.0701244100928306,293.4601135253906,297.1499938964844,293.1499938964844,0.012190232053399,-727.4661254882812,303.0987854003906,0.4785325527191162,0.050000000745058,0.0491703860461711,293.2140808105469,297.1499938964844,293.1499938964844,0.2200971990823745,-3351.608642578125,304.14599609375,0.8833538889884949,0.2957111895084381,0.2079891413450241,293.2552795410156,297.1499938964844,293.1499938964844,0.2949945032596588,-5719.32568359375,304.14617919921875,0.961393177509308,0.3733871281147003,0.3549181818962097,293.230224609375,297.1499938964844,293.1499938964844,0.0134614678099751,-3606.89599609375,303.623046875,0.4785325527191162,0.050000000745058,0.2332431375980377,290.9114990234375,291.1499938964844,272.8566589355469,271.0978088378906,288.3880615234375,293.3541259765625,290.750244140625,1.0,0.2566616535186767,1.0,0.0,0.890120804309845,1.0,-1.098636031150818,7.762152449686255e-07,1.0986353158950806,-0.2662865817546844,0.0,0.0,0.049048576503992,53.19873046875,25.0,-625.3055419921875,-3372.42041015625,175.166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.295654296875,298.18310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17770.853515625,18000.0,0.0,0.0,0.0689136460423469,0.0,0.0,0.0,0.0,1.0,0.0062372339889407,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0661613866686821,0.1093364879488945,-0.0431751012802124,0.0,6.993859278736636e-05,0.0,0.0,4.121837139129639,0.0,0.0,0.0,0.2692456245422363,4.0,0.0,1.0
812640,293.2684631347656,297.1499938964844,293.1499938964844,0.0338228978216648,-1131.1734619140625,304.1595764160156,0.5602174997329712,0.0754588916897773,0.0701244100928306,293.4601135253906,297.1499938964844,293.1499938964844,0.012190232053399,-727.4661254882812,303.0987854003906,0.4785325527191162,0.050000000745058,0.0491703860461711,293.2140808105469,297.1499938964844,293.1499938964844,0.2200971990823745,-3351.608642578125,304.14599609375,0.8833538889884949,0.2957111895084381,0.2079891413450241,293.2552795410156,297.1499938964844,293.1499938964844,0.2949945032596588,-5719.32568359375,304.14617919921875,0.961393177509308,0.3733871281147003,0.3549181818962097,293.230224609375,297.1499938964844,293.1499938964844,0.0134614678099751,-3606.89599609375,303.623046875,0.4785325527191162,0.050000000745058,0.2332431375980377,290.9114990234375,291.1499938964844,272.8566589355469,271.0978088378906,288.3880615234375,293.3541259765625,290.750244140625,1.0,0.2566616535186767,1.0,0.0,0.890120804309845,1.0,-1.098636031150818,7.762152449686255e-07,1.0986353158950806,-0.2662865817546844,0.0,0.0,0.049048576503992,53.19873046875,25.0,-625.3055419921875,-3372.42041015625,175.166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.295654296875,298.18310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17770.853515625,18000.0,0.0,0.0,0.0689136460423469,0.0,0.0,0.0,0.0,1.0,0.0062372339889407,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0661613866686821,0.1093364879488945,-0.0431751012802124,0.0,6.993859278736636e-05,0.0,0.0,4.121837139129639,0.0,0.0,0.0,0.2692456245422363,4.0,0.0,1.0
812700,293.2667236328125,297.1499938964844,293.1499938964844,0.0316475257277488,-1091.1536865234375,304.16192626953125,0.5659184455871582,0.0742976441979408,0.0689341276884079,293.4676513671875,297.1499938964844,293.1499938964844,0.0117777846753597,-708.55712890625,303.0342712402344,0.4856797456741333,0.050000000745058,0.0490309633314609,293.2132568359375,297.1499938964844,293.1499938964844,0.2148551046848297,-3282.236572265625,304.1568603515625,0.8952416777610779,0.2950604856014251,0.2074339240789413,293.2537536621094,297.1499938964844,293.1499938964844,0.2878644168376922,-5599.953125,304.1606750488281,0.9737356305122375,0.3723592758178711,0.3538066744804382,293.2309265136719,297.1499938964844,293.1499938964844,0.0130842681974172,-3527.244140625,303.6126708984375,0.4856797456741333,0.050000000745058,0.2325817644596099,291.03289794921875,291.1499938964844,272.875,271.10699462890625,288.3986511230469,293.3604736328125,291.1465759277344,1.0,0.2514686286449432,1.0,0.0,0.8896207809448242,1.0,-1.094245433807373,7.713441050327674e-07,1.0942447185516355,-0.2651490867137909,0.0,0.0,0.0528715699911117,49.615352630615234,25.0,312.7926940917969,-3781.78564453125,167.19375610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4086608886719,302.2829284667969,278.1499938964844,0.0,18000.0,313.1499938964844,17919.46484375,18000.0,0.0,0.0,0.0673122406005859,0.0,0.0,0.0,0.0,1.0,0.0042625698260962,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859029814600944,0.1146532297134399,-0.0287502482533454,0.0,6.831336941104382e-05,0.0,0.0,4.391623497009277,0.0,0.0,0.0,0.2700649201869964,4.0,0.0,1.0
