time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
812760,293.2650146484375,297.1499938964844,293.1499938964844,0.0290697365999221,-1050.4434814453125,304.1644592285156,0.5719321370124817,0.073158785700798,0.067774586379528,293.4751892089844,297.1499938964844,293.1499938964844,0.0113130714744329,-687.4762573242188,302.9866638183594,0.4927279055118561,0.050000000745058,0.04889927059412,293.2129821777344,297.1499938964844,293.1499938964844,0.2091979533433914,-3208.474853515625,304.1656494140625,0.9077748656272888,0.2943139672279358,0.2068437188863754,293.2529296875,297.1499938964844,293.1499938964844,0.2801339626312256,-5472.85107421875,304.1724548339844,0.9852930307388306,0.3712052404880523,0.3526361286640167,293.231689453125,297.1499938964844,293.1499938964844,0.0126706333830952,-3440.99853515625,303.61004638671875,0.4927279055118561,0.050000000745058,0.2319570779800415,291.3400573730469,291.1499938964844,272.8933410644531,271.1163330078125,288.409912109375,293.36700439453125,291.36187744140625,1.0,0.2463410943746566,1.0,0.0,0.8891208171844482,1.0,-1.0898325443267822,7.664557983844134e-07,1.089831829071045,-0.2639781832695007,0.0,0.0,0.0071004852652549,46.22817611694336,25.0,314.0246276855469,-3520.74560546875,159.63975524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2981872558594,302.2881774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18023.84375,18000.0,0.0,0.0,0.0680018961429596,0.0,0.0,0.0,0.0,1.0,0.0043775327503681,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742871165275573,0.1041699647903442,-0.029882850125432,0.0,6.90132801537402e-05,0.0,0.0,3.988266944885254,0.0,0.0,0.0,0.2689932584762573,4.0,0.0,1.0
812820,293.2614440917969,297.1499938964844,293.1499938964844,0.029841486364603,-1067.397216796875,304.1580810546875,0.5802873373031616,0.0709661990404129,0.0655966475605964,293.4895324707031,297.1499938964844,293.1499938964844,0.0115213124081492,-710.2572021484375,302.77203369140625,0.5043076276779175,0.050000000745058,0.0487102530896663,293.2118530273437,297.1499938964844,293.1499938964844,0.2197336107492447,-3349.771484375,304.1410522460937,0.9299683570861816,0.2929405272006988,0.2057014256715774,293.2501525878906,297.1499938964844,293.1499938964844,0.2921503782272339,-5678.5029296875,304.1429443359375,0.9990000128746032,0.3691501021385193,0.3486416637897491,293.2330017089844,297.1499938964844,293.1499938964844,0.0132654458284378,-3594.301513671875,303.5495910644531,0.5043076276779175,0.050000000745058,0.2310604602098465,290.7272644042969,291.1499938964844,272.92999267578125,271.1353759765625,288.4349975585937,293.3807983398437,290.6794128417969,1.0,0.2384794503450393,1.0,0.0,0.8881207704544067,1.0,-1.0797545909881592,7.553011300842627e-07,1.079753875732422,-0.2612266838550567,0.0,0.0,0.0791656002402305,41.3239860534668,25.0,-346.4869079589844,-3544.135986328125,147.8068389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39227294921875,299.7565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17820.861328125,18000.0,0.0,0.0,0.0666305944323539,0.0,0.0,0.0,0.0,1.0,0.0057339635677635,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744572505354881,0.1145786345005035,-0.0401213839650154,0.0,6.762158591300249e-05,0.0,0.0,4.3480730056762695,0.0,0.0,0.0,0.2692207396030426,4.0,0.0,1.0
812880,293.2614440917969,297.1499938964844,293.1499938964844,0.029841486364603,-1067.397216796875,304.1580810546875,0.5802873373031616,0.0709661990404129,0.0655966475605964,293.4895324707031,297.1499938964844,293.1499938964844,0.0115213124081492,-710.2572021484375,302.77203369140625,0.5043076276779175,0.050000000745058,0.0487102530896663,293.2118530273437,297.1499938964844,293.1499938964844,0.2197336107492447,-3349.771484375,304.1410522460937,0.9299683570861816,0.2929405272006988,0.2057014256715774,293.2501525878906,297.1499938964844,293.1499938964844,0.2921503782272339,-5678.5029296875,304.1429443359375,0.9990000128746032,0.3691501021385193,0.3486416637897491,293.2330017089844,297.1499938964844,293.1499938964844,0.0132654458284378,-3594.301513671875,303.5495910644531,0.5043076276779175,0.050000000745058,0.2310604602098465,290.7272644042969,291.1499938964844,272.92999267578125,271.1353759765625,288.4349975585937,293.3807983398437,290.6794128417969,1.0,0.2384794503450393,1.0,0.0,0.8881207704544067,1.0,-1.0797545909881592,7.553011300842627e-07,1.079753875732422,-0.2612266838550567,0.0,0.0,0.0791656002402305,41.3239860534668,25.0,-346.4869079589844,-3544.135986328125,147.8068389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39227294921875,299.7565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17820.861328125,18000.0,0.0,0.0,0.0666305944323539,0.0,0.0,0.0,0.0,1.0,0.0057339635677635,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744572505354881,0.1145786345005035,-0.0401213839650154,0.0,6.762158591300249e-05,0.0,0.0,4.3480730056762695,0.0,0.0,0.0,0.2692207396030426,4.0,0.0,1.0
812940,293.2579650878906,297.1499938964844,293.1499938964844,0.0256436951458454,-980.8675537109376,304.1622314453125,0.5828317403793335,0.0688463598489761,0.0635840520262718,293.5033264160156,297.1499938964844,293.1499938964844,0.01058906968683,-662.0416870117188,302.6901550292969,0.5118767619132996,0.050000000745058,0.0486065112054348,293.2112121582031,297.1499938964844,293.1499938964844,0.205262541770935,-3159.303955078125,304.1669616699219,0.9433991312980652,0.2915099561214447,0.2046829462051391,293.2341003417969,297.1499938964844,293.1499938964844,0.2613639235496521,-5172.05224609375,304.1946716308594,0.9990000128746032,0.3698314726352691,0.3343499004840851,293.2342529296875,297.1499938964844,293.1499938964844,0.0123308077454566,-3385.534423828125,303.54998779296875,0.5118767619132996,0.050000000745058,0.2305683642625808,291.4077453613281,291.1499938964844,272.9666748046875,271.1550598144531,288.46600341796875,293.400390625,291.4230041503906,1.0,0.2319509088993072,1.0,0.0,0.88712078332901,1.0,-1.0582470893859863,7.317057111322356e-07,1.058246374130249,-0.2556486129760742,0.0,0.0,0.0,38.44324493408203,25.0,335.5806884765625,-3433.92041015625,136.9000701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2997741699219,302.2342834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18037.044921875,18000.0,0.0,0.0,0.0665280818939209,0.0,0.0,0.0,0.0,1.0,0.0045032580383121,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714313387870788,0.1024770513176918,-0.031045714393258,0.0,6.751754699507728e-05,0.0,0.0,3.921207427978516,0.0,0.0,0.0,0.2687747180461883,4.0,0.0,1.0
813000,293.2579650878906,297.1499938964844,293.1499938964844,0.0256436951458454,-980.8675537109376,304.1622314453125,0.5828317403793335,0.0688463598489761,0.0635840520262718,293.5033264160156,297.1499938964844,293.1499938964844,0.01058906968683,-662.0416870117188,302.6901550292969,0.5118767619132996,0.050000000745058,0.0486065112054348,293.2112121582031,297.1499938964844,293.1499938964844,0.205262541770935,-3159.303955078125,304.1669616699219,0.9433991312980652,0.2915099561214447,0.2046829462051391,293.2341003417969,297.1499938964844,293.1499938964844,0.2613639235496521,-5172.05224609375,304.1946716308594,0.9990000128746032,0.3698314726352691,0.3343499004840851,293.2342529296875,297.1499938964844,293.1499938964844,0.0123308077454566,-3385.534423828125,303.54998779296875,0.5118767619132996,0.050000000745058,0.2305683642625808,291.4077453613281,291.1499938964844,272.9666748046875,271.1550598144531,288.46600341796875,293.400390625,291.4230041503906,1.0,0.2319509088993072,1.0,0.0,0.88712078332901,1.0,-1.0582470893859863,7.317057111322356e-07,1.058246374130249,-0.2556486129760742,0.0,0.0,0.0,38.44324493408203,25.0,335.5806884765625,-3433.92041015625,136.9000701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2997741699219,302.2342834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18037.044921875,18000.0,0.0,0.0,0.0665280818939209,0.0,0.0,0.0,0.0,1.0,0.0045032580383121,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714313387870788,0.1024770513176918,-0.031045714393258,0.0,6.751754699507728e-05,0.0,0.0,3.921207427978516,0.0,0.0,0.0,0.2687747180461883,4.0,0.0,1.0
813060,293.2546081542969,297.1499938964844,293.1499938964844,0.0263019818812608,-1007.5233154296876,304.156982421875,0.5839804410934448,0.0667928531765937,0.0616403557360172,293.51641845703125,297.1499938964844,293.1499938964844,0.0108755361288785,-689.6805419921875,302.4383850097656,0.5186829566955566,0.050000000745058,0.0485245920717716,293.2102966308594,297.1499938964844,293.1499938964844,0.2171942293643951,-3319.0576171875,304.1406555175781,0.9542245268821716,0.2901419997215271,0.2036170363426208,293.2062683105469,297.1499938964844,293.1499938964844,0.2662922739982605,-5268.869140625,304.1705017089844,0.9990000128746032,0.3733230233192444,0.322514921426773,293.235107421875,297.1499938964844,293.1499938964844,0.0130502060055732,-3567.013671875,303.4802551269531,0.5186829566955566,0.050000000745058,0.2301797866821289,290.66131591796875,291.1499938964844,273.0033264160156,271.1754150390625,288.5111999511719,293.4326171875,290.73193359375,1.0,0.2265274822711944,1.0,0.0,0.8861207962036133,1.0,-1.0398640632629397,7.118318876564445e-07,1.039863348007202,-0.2506049871444702,0.0,0.0,0.0922106057405471,36.15977478027344,28.0,-85.48484802246094,-3632.23974609375,128.1942901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5116577148437,300.84381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17813.7890625,18000.0,0.0,0.0,0.0637881010770797,0.0,0.0,0.0,0.0,1.0,0.0054831518791615,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799229890108108,0.1184281334280967,-0.0385051444172859,0.0,6.473681423813105e-05,0.0,0.0,4.504576683044434,0.0,0.0,0.0,0.2698522806167602,4.0,0.0,1.0
813120,293.2546081542969,297.1499938964844,293.1499938964844,0.0263019818812608,-1007.5233154296876,304.156982421875,0.5839804410934448,0.0667928531765937,0.0616403557360172,293.51641845703125,297.1499938964844,293.1499938964844,0.0108755361288785,-689.6805419921875,302.4383850097656,0.5186829566955566,0.050000000745058,0.0485245920717716,293.2102966308594,297.1499938964844,293.1499938964844,0.2171942293643951,-3319.0576171875,304.1406555175781,0.9542245268821716,0.2901419997215271,0.2036170363426208,293.2062683105469,297.1499938964844,293.1499938964844,0.2662922739982605,-5268.869140625,304.1705017089844,0.9990000128746032,0.3733230233192444,0.322514921426773,293.235107421875,297.1499938964844,293.1499938964844,0.0130502060055732,-3567.013671875,303.4802551269531,0.5186829566955566,0.050000000745058,0.2301797866821289,290.66131591796875,291.1499938964844,273.0033264160156,271.1754150390625,288.5111999511719,293.4326171875,290.73193359375,1.0,0.2265274822711944,1.0,0.0,0.8861207962036133,1.0,-1.0398640632629397,7.118318876564445e-07,1.039863348007202,-0.2506049871444702,0.0,0.0,0.0922106057405471,36.15977478027344,28.0,-85.48484802246094,-3632.23974609375,128.1942901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5116577148437,300.84381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17813.7890625,18000.0,0.0,0.0,0.0637881010770797,0.0,0.0,0.0,0.0,1.0,0.0054831518791615,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0799229890108108,0.1184281334280967,-0.0385051444172859,0.0,6.473681423813105e-05,0.0,0.0,4.504576683044434,0.0,0.0,0.0,0.2698522806167602,4.0,0.0,1.0
813180,293.2513122558594,297.1499938964844,293.1499938964844,0.0259258039295673,-962.474365234375,304.1539306640625,0.5821230411529541,0.0648086443543434,0.0597954951226711,293.5294494628906,297.1499938964844,293.1499938964844,0.0099500119686126,-637.8331909179688,302.3853454589844,0.5230562090873718,0.050000000745058,0.0484767593443393,293.210205078125,297.1499938964844,293.1499938964844,0.2012501657009124,-3108.775634765625,304.1684875488281,0.9600998759269714,0.288636565208435,0.2025958001613617,293.17840576171875,297.1499938964844,293.1499938964844,0.2413868010044098,-4852.654296875,304.2026062011719,0.9990000128746032,0.3775607943534851,0.3153969943523407,293.2355651855469,297.1499938964844,293.1499938964844,0.0120621053501963,-3339.389892578125,303.49285888671875,0.5230562090873718,0.050000000745058,0.229952871799469,291.4864807128906,291.1499938964844,273.0400085449219,271.1965026855469,288.5598449707031,293.4684143066406,291.4966735839844,1.0,0.2232428193092346,1.0,0.0,0.8851208090782166,1.0,-1.0275484323501587,6.986857101765054e-07,1.027547836303711,-0.2469953447580337,0.0,0.0,0.0,34.813621520996094,46.0,346.912353515625,-2974.616455078125,122.8305206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3406066894531,301.8851013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18162.9140625,18000.0,0.0,0.0,0.0642158687114715,0.0,0.0,0.0,0.0,1.0,0.005739017855376,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0518485717475414,0.0922227278351783,-0.0403741598129272,0.0,6.517094880109653e-05,0.0,0.0,3.5234949588775635,0.0,0.0,0.0,0.2666488289833069,4.0,0.0,1.0
813240,293.2513122558594,297.1499938964844,293.1499938964844,0.0259258039295673,-962.474365234375,304.1539306640625,0.5821230411529541,0.0648086443543434,0.0597954951226711,293.5294494628906,297.1499938964844,293.1499938964844,0.0099500119686126,-637.8331909179688,302.3853454589844,0.5230562090873718,0.050000000745058,0.0484767593443393,293.210205078125,297.1499938964844,293.1499938964844,0.2012501657009124,-3108.775634765625,304.1684875488281,0.9600998759269714,0.288636565208435,0.2025958001613617,293.17840576171875,297.1499938964844,293.1499938964844,0.2413868010044098,-4852.654296875,304.2026062011719,0.9990000128746032,0.3775607943534851,0.3153969943523407,293.2355651855469,297.1499938964844,293.1499938964844,0.0120621053501963,-3339.389892578125,303.49285888671875,0.5230562090873718,0.050000000745058,0.229952871799469,291.4864807128906,291.1499938964844,273.0400085449219,271.1965026855469,288.5598449707031,293.4684143066406,291.4966735839844,1.0,0.2232428193092346,1.0,0.0,0.8851208090782166,1.0,-1.0275484323501587,6.986857101765054e-07,1.027547836303711,-0.2469953447580337,0.0,0.0,0.0,34.813621520996094,46.0,346.912353515625,-2974.616455078125,122.8305206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3406066894531,301.8851013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18162.9140625,18000.0,0.0,0.0,0.0642158687114715,0.0,0.0,0.0,0.0,1.0,0.005739017855376,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0518485717475414,0.0922227278351783,-0.0403741598129272,0.0,6.517094880109653e-05,0.0,0.0,3.5234949588775635,0.0,0.0,0.0,0.2666488289833069,4.0,0.0,1.0
813300,293.2497863769531,297.1499938964844,293.1499938964844,0.0227854736149311,-930.3845825195312,304.158203125,0.5766244530677795,0.0638270005583763,0.0589324459433555,293.5357971191406,297.1499938964844,293.1499938964844,0.0100495824590325,-650.5044555664062,302.2633972167969,0.5212287306785583,0.050000000745058,0.0484963618218898,293.2101135253906,297.1499938964844,293.1499938964844,0.2071287631988525,-3188.966552734375,304.15386962890625,0.9560896158218384,0.2878865599632263,0.2020698487758636,293.1689758300781,297.1499938964844,293.1499938964844,0.2515870332717895,-5031.02392578125,304.1736755371094,0.9990000128746032,0.3790587782859802,0.318328857421875,293.2358703613281,297.1499938964844,293.1499938964844,0.0124168265610933,-3432.61962890625,303.4619140625,0.5212287306785583,0.050000000745058,0.2300458699464798,291.2079162597656,291.1499938964844,273.0583190917969,271.20733642578125,288.5738525390625,293.4775695800781,290.9891357421875,1.0,0.224707543849945,1.0,0.0,0.8846207857131958,1.0,-1.029528260231018,7.008449074419332e-07,1.0295275449752808,-0.2473606169223785,0.0,0.0,0.0,35.334598541259766,46.0,-920.7276000976562,-0.0,124.21976470947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3369445800781,299.1444702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18138.453125,18000.0,0.0,0.0,0.0639199540019035,0.0,0.0,0.0,0.0,1.0,0.0112147526815533,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004185975121799,0.0657605230808258,-0.0653419271111488,0.0,6.487063365057111e-05,0.0,0.0,2.459023714065552,0.0,0.0,0.0,0.2627825140953064,4.0,0.0,1.0
813360,293.248291015625,297.1499938964844,293.1499938964844,0.0231960080564022,-944.1129760742188,304.1561584472656,0.5679324269294739,0.0628565773367881,0.0581057257950305,293.5416259765625,297.1499938964844,293.1499938964844,0.0102748218923807,-667.8616333007812,302.0994873046875,0.5167160034179688,0.050000000745058,0.0485473461449146,293.20947265625,297.1499938964844,293.1499938964844,0.2135084569454193,-3273.0234375,304.14276123046875,0.9472281336784364,0.2872506976127624,0.201632022857666,293.1671142578125,297.1499938964844,293.1499938964844,0.2670070827007293,-5288.82177734375,304.1427001953125,0.9990000128746032,0.3791909515857696,0.3258357346057892,293.2361145019531,297.1499938964844,293.1499938964844,0.0128575880080461,-3536.680419921875,303.4166259765625,0.5167160034179688,0.050000000745058,0.2302877157926559,290.6749572753906,291.1499938964844,273.07666015625,271.2184143066406,288.5827331542969,293.4829406738281,290.8329162597656,1.0,0.227915957570076,1.0,0.0,0.8841208219528198,1.0,-1.0373684167861938,7.092888267834496e-07,1.0373677015304563,-0.2492315024137497,0.0,0.0,0.091861568391323,36.71782302856445,49.0,133.64976501464844,-3736.22802734375,128.56642150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6548156738281,301.6913757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17812.71875,18000.0,0.0,0.0,0.0600429326295852,0.0,0.0,0.0,0.0,1.0,0.0052953497506678,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0848965048789978,0.1221622973680496,-0.0372657962143421,0.0,6.09359449299518e-05,0.0,0.0,4.658201217651367,0.0,0.0,0.0,0.2704406082630157,4.0,0.0,1.0
813420,293.2453918457031,297.1499938964844,293.1499938964844,0.019954701885581,-865.5057983398438,304.1591491699219,0.5524927377700806,0.0609523244202137,0.0564641319215297,293.5542297363281,297.1499938964844,293.1499938964844,0.0094675607979297,-620.2299194335938,302.0597839355469,0.5096368193626404,0.050000000745058,0.0486358180642128,293.2098999023437,297.1499938964844,293.1499938964844,0.1987165808677673,-3077.724853515625,304.1675720214844,0.9318137168884276,0.2856619954109192,0.2006517350673675,293.1856384277344,297.1499938964844,293.1499938964844,0.2613461017608642,-5185.1455078125,304.152099609375,0.9990000128746032,0.3750465512275696,0.3384697437286377,293.2377319335937,297.1499938964844,293.1499938964844,0.0119813401252031,-3330.965576171875,303.4295959472656,0.5096368193626404,0.050000000745058,0.2307073771953582,291.49932861328125,291.1499938964844,273.11334228515625,271.2411804199219,288.6004638671875,293.49102783203125,291.4874572753906,1.0,0.2327307313680648,1.0,0.0,0.8831208348274231,1.0,-1.049998164176941,7.230232199617603e-07,1.0499974489212036,-0.2521148324012756,0.0,0.0,0.0,39.11053466796875,52.0,199.3890991210937,-2157.28759765625,135.98492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3937072753906,300.7786560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18229.740234375,18000.0,0.0,0.0,0.0610575154423713,0.0,0.0,0.0,0.0,1.0,0.0077071087434887,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0267052128911018,0.0784703642129898,-0.0517651550471782,0.0,6.1965620261617e-05,0.0,0.0,2.978512525558472,0.0,0.0,0.0,0.2648656070232391,4.0,0.0,1.0
813480,293.2453918457031,297.1499938964844,293.1499938964844,0.019954701885581,-865.5057983398438,304.1591491699219,0.5524927377700806,0.0609523244202137,0.0564641319215297,293.5542297363281,297.1499938964844,293.1499938964844,0.0094675607979297,-620.2299194335938,302.0597839355469,0.5096368193626404,0.050000000745058,0.0486358180642128,293.2098999023437,297.1499938964844,293.1499938964844,0.1987165808677673,-3077.724853515625,304.1675720214844,0.9318137168884276,0.2856619954109192,0.2006517350673675,293.1856384277344,297.1499938964844,293.1499938964844,0.2613461017608642,-5185.1455078125,304.152099609375,0.9990000128746032,0.3750465512275696,0.3384697437286377,293.2377319335937,297.1499938964844,293.1499938964844,0.0119813401252031,-3330.965576171875,303.4295959472656,0.5096368193626404,0.050000000745058,0.2307073771953582,291.49932861328125,291.1499938964844,273.11334228515625,271.2411804199219,288.6004638671875,293.49102783203125,291.4874572753906,1.0,0.2327307313680648,1.0,0.0,0.8831208348274231,1.0,-1.049998164176941,7.230232199617603e-07,1.0499974489212036,-0.2521148324012756,0.0,0.0,0.0,39.11053466796875,52.0,199.3890991210937,-2157.28759765625,135.98492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3937072753906,300.7786560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18229.740234375,18000.0,0.0,0.0,0.0610575154423713,0.0,0.0,0.0,0.0,1.0,0.0077071087434887,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0267052128911018,0.0784703642129898,-0.0517651550471782,0.0,6.1965620261617e-05,0.0,0.0,2.978512525558472,0.0,0.0,0.0,0.2648656070232391,4.0,0.0,1.0
813540,293.242431640625,297.1499938964844,293.1499938964844,0.020191790536046,-879.343994140625,304.1561279296875,0.5375915169715881,0.0591392815113067,0.0549018792808055,293.56573486328125,297.1499938964844,293.1499938964844,0.0096555491909384,-640.9922485351562,301.7738952636719,0.5029281377792358,0.050000000745058,0.048730906099081,293.209228515625,297.1499938964844,293.1499938964844,0.2076132744550705,-3197.329345703125,304.1498107910156,0.9165370464324952,0.2842787206172943,0.1997094303369522,293.2169494628906,297.1499938964844,293.1499938964844,0.2862457931041717,-5594.2294921875,304.1141662597656,0.9990000128746032,0.3678168058395386,0.3503602147102356,293.2400207519531,297.1499938964844,293.1499938964844,0.0125709967687726,-3480.1943359375,303.353271484375,0.5029281377792358,0.050000000745058,0.231158435344696,290.8410949707031,291.1499938964844,273.1499938964844,271.2649230957031,288.6070556640625,293.4859924316406,291.0314636230469,1.0,0.2377930432558059,1.0,0.0,0.8821207880973816,1.0,-1.061923623085022,7.361766165558947e-07,1.061922907829285,-0.254857450723648,0.0,0.0,0.0747545361518859,41.66352081298828,55.0,361.884033203125,-3838.318603515625,143.6671905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67333984375,302.4579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17851.63671875,18000.0,0.0,0.0,0.0568842627108097,0.0,0.0,0.0,0.0,1.0,0.0047951177693903,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894888713955879,0.1230129674077034,-0.0335240922868251,0.0,5.773029624833725e-05,0.0,0.0,4.708988666534424,0.0,0.0,0.0,0.2708077132701874,4.0,0.0,1.0
813600,293.242431640625,297.1499938964844,293.1499938964844,0.020191790536046,-879.343994140625,304.1561279296875,0.5375915169715881,0.0591392815113067,0.0549018792808055,293.56573486328125,297.1499938964844,293.1499938964844,0.0096555491909384,-640.9922485351562,301.7738952636719,0.5029281377792358,0.050000000745058,0.048730906099081,293.209228515625,297.1499938964844,293.1499938964844,0.2076132744550705,-3197.329345703125,304.1498107910156,0.9165370464324952,0.2842787206172943,0.1997094303369522,293.2169494628906,297.1499938964844,293.1499938964844,0.2862457931041717,-5594.2294921875,304.1141662597656,0.9990000128746032,0.3678168058395386,0.3503602147102356,293.2400207519531,297.1499938964844,293.1499938964844,0.0125709967687726,-3480.1943359375,303.353271484375,0.5029281377792358,0.050000000745058,0.231158435344696,290.8410949707031,291.1499938964844,273.1499938964844,271.2649230957031,288.6070556640625,293.4859924316406,291.0314636230469,1.0,0.2377930432558059,1.0,0.0,0.8821207880973816,1.0,-1.061923623085022,7.361766165558947e-07,1.061922907829285,-0.254857450723648,0.0,0.0,0.0747545361518859,41.66352081298828,55.0,361.884033203125,-3838.318603515625,143.6671905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67333984375,302.4579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17851.63671875,18000.0,0.0,0.0,0.0568842627108097,0.0,0.0,0.0,0.0,1.0,0.0047951177693903,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894888713955879,0.1230129674077034,-0.0335240922868251,0.0,5.773029624833725e-05,0.0,0.0,4.708988666534424,0.0,0.0,0.0,0.2708077132701874,4.0,0.0,1.0
813660,293.23944091796875,297.1499938964844,293.1499938964844,0.0180543940514326,-823.1114501953125,304.1573791503906,0.5197606682777405,0.0574046038091182,0.0534828715026378,293.5778503417969,297.1499938964844,293.1499938964844,0.0090472558513283,-605.3685913085938,301.7124328613281,0.4932681918144226,0.050000000745058,0.0488898195326328,293.2097473144531,297.1499938964844,293.1499938964844,0.1972386837005615,-3060.74462890625,304.1650695800781,0.8962865471839905,0.2826710343360901,0.1987570375204086,293.24005126953125,297.1499938964844,293.1499938964844,0.2682711780071258,-5294.150390625,304.1529235839844,0.979242205619812,0.3613860309123993,0.3441101312637329,293.243408203125,297.1499938964844,293.1499938964844,0.0119696659967303,-3340.208251953125,303.3518981933594,0.4932681918144226,0.050000000745058,0.2319122552871704,291.4642944335937,291.1499938964844,273.1866760253906,271.2892761230469,288.6278686523437,293.4914855957031,291.4051513671875,1.0,0.2423744797706604,1.0,0.0,0.8811208009719849,1.0,-1.0526758432388306,7.26181383470248e-07,1.0526751279830933,-0.2522592842578888,0.0,0.0,0.0,45.58232498168945,58.0,-101.16808319091795,-972.5950927734376,148.2593231201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3377685546875,299.6058044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18236.328125,18000.0,0.0,0.0,0.0588450133800506,0.0,0.0,0.0,0.0,1.0,0.0093841245397925,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0095544140785932,0.0688991546630859,-0.0593447387218475,0.0,5.97202088101767e-05,0.0,0.0,2.598715305328369,0.0,0.0,0.0,0.2635978162288666,4.0,0.0,1.0
813720,293.23944091796875,297.1499938964844,293.1499938964844,0.0180543940514326,-823.1114501953125,304.1573791503906,0.5197606682777405,0.0574046038091182,0.0534828715026378,293.5778503417969,297.1499938964844,293.1499938964844,0.0090472558513283,-605.3685913085938,301.7124328613281,0.4932681918144226,0.050000000745058,0.0488898195326328,293.2097473144531,297.1499938964844,293.1499938964844,0.1972386837005615,-3060.74462890625,304.1650695800781,0.8962865471839905,0.2826710343360901,0.1987570375204086,293.24005126953125,297.1499938964844,293.1499938964844,0.2682711780071258,-5294.150390625,304.1529235839844,0.979242205619812,0.3613860309123993,0.3441101312637329,293.243408203125,297.1499938964844,293.1499938964844,0.0119696659967303,-3340.208251953125,303.3518981933594,0.4932681918144226,0.050000000745058,0.2319122552871704,291.4642944335937,291.1499938964844,273.1866760253906,271.2892761230469,288.6278686523437,293.4914855957031,291.4051513671875,1.0,0.2423744797706604,1.0,0.0,0.8811208009719849,1.0,-1.0526758432388306,7.26181383470248e-07,1.0526751279830933,-0.2522592842578888,0.0,0.0,0.0,45.58232498168945,58.0,-101.16808319091795,-972.5950927734376,148.2593231201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3377685546875,299.6058044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18236.328125,18000.0,0.0,0.0,0.0588450133800506,0.0,0.0,0.0,0.0,1.0,0.0093841245397925,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0095544140785932,0.0688991546630859,-0.0593447387218475,0.0,5.97202088101767e-05,0.0,0.0,2.598715305328369,0.0,0.0,0.0,0.2635978162288666,4.0,0.0,1.0
813780,293.2367248535156,297.1499938964844,293.1499938964844,0.0177776087075471,-821.3922729492188,304.1558837890625,0.5054652094841003,0.0556911192834377,0.0520722717046737,293.5890808105469,297.1499938964844,293.1499938964844,0.0090759396553039,-614.0341796875,301.4505920410156,0.485579252243042,0.050000000745058,0.0490331575274467,293.2093505859375,297.1499938964844,293.1499938964844,0.2017153650522232,-3121.17529296875,304.1567687988281,0.8806663155555725,0.2812391817569732,0.1978434473276138,293.24627685546875,297.1499938964844,293.1499938964844,0.2726394534111023,-5367.57080078125,304.150146484375,0.9611665606498718,0.3578283488750458,0.3404043316841125,293.2464599609375,297.1499938964844,293.1499938964844,0.0123020838946104,-3425.90673828125,303.2837829589844,0.485579252243042,0.050000000745058,0.2325921952724456,291.0458679199219,291.1499938964844,273.22332763671875,271.3139343261719,288.65606689453125,293.5104675292969,291.2156982421875,1.0,0.2466841489076614,1.0,0.0,0.8801208138465881,1.0,-1.0464239120483398,7.195540661086852e-07,1.0464231967926023,-0.2505157887935638,0.0,0.0,0.0504246726632118,49.140724182128906,61.0,519.830322265625,-3792.008544921875,152.93069458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5659484863281,302.9150085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17905.798828125,18000.0,0.0,0.0,0.0552797764539718,0.0,0.0,0.0,0.0,1.0,0.0045364345423877,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891796872019767,0.1205094009637832,-0.0313297137618064,0.0,5.610194421024062e-05,0.0,0.0,4.623526096343994,0.0,0.0,0.0,0.2706866264343261,4.0,0.0,1.0
813840,293.2367248535156,297.1499938964844,293.1499938964844,0.0177776087075471,-821.3922729492188,304.1558837890625,0.5054652094841003,0.0556911192834377,0.0520722717046737,293.5890808105469,297.1499938964844,293.1499938964844,0.0090759396553039,-614.0341796875,301.4505920410156,0.485579252243042,0.050000000745058,0.0490331575274467,293.2093505859375,297.1499938964844,293.1499938964844,0.2017153650522232,-3121.17529296875,304.1567687988281,0.8806663155555725,0.2812391817569732,0.1978434473276138,293.24627685546875,297.1499938964844,293.1499938964844,0.2726394534111023,-5367.57080078125,304.150146484375,0.9611665606498718,0.3578283488750458,0.3404043316841125,293.2464599609375,297.1499938964844,293.1499938964844,0.0123020838946104,-3425.90673828125,303.2837829589844,0.485579252243042,0.050000000745058,0.2325921952724456,291.0458679199219,291.1499938964844,273.22332763671875,271.3139343261719,288.65606689453125,293.5104675292969,291.2156982421875,1.0,0.2466841489076614,1.0,0.0,0.8801208138465881,1.0,-1.0464239120483398,7.195540661086852e-07,1.0464231967926023,-0.2505157887935638,0.0,0.0,0.0504246726632118,49.140724182128906,61.0,519.830322265625,-3792.008544921875,152.93069458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5659484863281,302.9150085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17905.798828125,18000.0,0.0,0.0,0.0552797764539718,0.0,0.0,0.0,0.0,1.0,0.0045364345423877,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0891796872019767,0.1205094009637832,-0.0313297137618064,0.0,5.610194421024062e-05,0.0,0.0,4.623526096343994,0.0,0.0,0.0,0.2706866264343261,4.0,0.0,1.0
813900,293.23541259765625,297.1499938964844,293.1499938964844,0.0166321229189634,-787.58837890625,304.1568603515625,0.499177873134613,0.0548467934131622,0.0513743497431278,293.5954284667969,297.1499938964844,293.1499938964844,0.0087120095267891,-590.6634521484375,301.44903564453125,0.4820329248905182,0.050000000745058,0.0491022281348705,293.2098388671875,297.1499938964844,293.1499938964844,0.1947008073329925,-3027.989013671875,304.1679382324219,0.873647928237915,0.2803920805454254,0.1973406672477722,293.2480163574219,297.1499938964844,293.1499938964844,0.262718141078949,-5201.12890625,304.16766357421875,0.9525724053382874,0.356263518333435,0.3389734029769897,293.2480773925781,297.1499938964844,293.1499938964844,0.011884425766766,-3326.088134765625,303.2924499511719,0.4820329248905182,0.050000000745058,0.2329198271036148,291.4770202636719,291.1499938964844,273.2416687011719,271.32635498046875,288.6709289550781,293.5216979980469,291.5070495605469,1.0,0.2487647384405136,1.0,0.0,0.8796207904815674,1.0,-1.0437415838241575,7.16742874828924e-07,1.0437408685684204,-0.2497770637273788,0.0,0.0,0.0,50.859073638916016,61.0,466.8656311035156,-3393.147216796875,155.25613403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35711669921875,302.4364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.98046875,18000.0,0.0,0.0,0.056741002947092,0.0,0.0,0.0,0.0,1.0,0.0048507242463529,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710336714982986,0.1050908267498016,-0.0340571478009223,0.0,5.758490442531184e-05,0.0,0.0,4.02298641204834,0.0,0.0,0.0,0.2690350115299225,4.0,0.0,1.0
813960,293.234130859375,297.1499938964844,293.1499938964844,0.016493547707796,-786.5444946289062,304.15582275390625,0.4932776987552643,0.0540167540311813,0.0506861917674541,293.601806640625,297.1499938964844,293.1499938964844,0.0086448164656758,-591.3563232421875,301.338623046875,0.4785493910312652,0.050000000745058,0.0491703711450099,293.2101745605469,297.1499938964844,293.1499938964844,0.1965920180082321,-3055.064208984375,304.160888671875,0.8670265078544617,0.2795673906803131,0.1968049705028534,293.2488708496094,297.1499938964844,293.1499938964844,0.2648887932300567,-5240.87109375,304.1600036621094,0.9441661834716796,0.3548559844493866,0.3376362025737762,293.2496032714844,297.1499938964844,293.1499938964844,0.0120061207562685,-3363.003662109375,303.26568603515625,0.4785493910312652,0.050000000745058,0.2332430779933929,291.3939514160156,291.1499938964844,273.260009765625,271.3388671875,288.686279296875,293.53399658203125,291.2474670410156,1.0,0.2508001327514648,1.0,0.0,0.8791208267211914,1.0,-1.0411373376846311,7.140307047848182e-07,1.041136622428894,-0.2490765005350113,0.0,0.0,0.0,52.55470657348633,64.0,-541.4234008789062,-184.21603393554688,157.5497283935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24566650390625,299.1817321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18186.630859375,18000.0,0.0,0.0,0.0575900189578533,0.0,0.0,0.0,0.0,1.0,0.0106904860585927,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0017921939725056,0.065673217177391,-0.0638810247182846,0.0,5.844654879183509e-05,0.0,0.0,2.463297367095948,0.0,0.0,0.0,0.2630462050437927,4.0,0.0,1.0
814020,293.2315368652344,297.1499938964844,293.1499938964844,0.0157982427626848,-769.4652709960938,304.155517578125,0.4820814728736877,0.052408717572689,0.049351692199707,293.6134948730469,297.1499938964844,293.1499938964844,0.0085292914882302,-587.8350219726562,301.1096496582031,0.4716103672981262,0.050000000745058,0.0493026189506053,293.2098388671875,297.1499938964844,293.1499938964844,0.1966351866722107,-3055.709716796875,304.16168212890625,0.8552979826927185,0.2781175673007965,0.1958830952644348,293.2478942871094,297.1499938964844,293.1499938964844,0.2645552456378937,-5234.5927734375,304.1632385253906,0.9287092685699464,0.3525522351264953,0.3355148732662201,293.25201416015625,297.1499938964844,293.1499938964844,0.012072067707777,-3381.3916015625,303.2119140625,0.4716103672981262,0.050000000745058,0.2338704019784927,291.2093811035156,291.1499938964844,273.2966613769531,271.3640441894531,288.7174072265625,293.5610046386719,291.34771728515625,1.0,0.2547706067562103,1.0,0.0,0.8781208395957947,1.0,-1.0367944240570068,7.09580262991949e-07,1.0367937088012695,-0.2479529976844787,0.0,0.0,0.0264374203979969,55.85299682617188,67.0,592.5343017578125,-3679.05615234375,162.17669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4537658691406,303.0241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17952.451171875,18000.0,0.0,0.0,0.0544236414134502,0.0,0.0,0.0,0.0,1.0,0.0046126339584589,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852097570896148,0.1172446385025978,-0.0320348814129829,0.0,5.523307481780648e-05,0.0,0.0,4.500087738037109,0.0,0.0,0.0,0.2703550457954407,4.0,0.0,1.0
814080,293.2315368652344,297.1499938964844,293.1499938964844,0.0157982427626848,-769.4652709960938,304.155517578125,0.4820814728736877,0.052408717572689,0.049351692199707,293.6134948730469,297.1499938964844,293.1499938964844,0.0085292914882302,-587.8350219726562,301.1096496582031,0.4716103672981262,0.050000000745058,0.0493026189506053,293.2098388671875,297.1499938964844,293.1499938964844,0.1966351866722107,-3055.709716796875,304.16168212890625,0.8552979826927185,0.2781175673007965,0.1958830952644348,293.2478942871094,297.1499938964844,293.1499938964844,0.2645552456378937,-5234.5927734375,304.1632385253906,0.9287092685699464,0.3525522351264953,0.3355148732662201,293.25201416015625,297.1499938964844,293.1499938964844,0.012072067707777,-3381.3916015625,303.2119140625,0.4716103672981262,0.050000000745058,0.2338704019784927,291.2093811035156,291.1499938964844,273.2966613769531,271.3640441894531,288.7174072265625,293.5610046386719,291.34771728515625,1.0,0.2547706067562103,1.0,0.0,0.8781208395957947,1.0,-1.0367944240570068,7.09580262991949e-07,1.0367937088012695,-0.2479529976844787,0.0,0.0,0.0264374203979969,55.85299682617188,67.0,592.5343017578125,-3679.05615234375,162.17669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4537658691406,303.0241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17952.451171875,18000.0,0.0,0.0,0.0544236414134502,0.0,0.0,0.0,0.0,1.0,0.0046126339584589,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852097570896148,0.1172446385025978,-0.0320348814129829,0.0,5.523307481780648e-05,0.0,0.0,4.500087738037109,0.0,0.0,0.0,0.2703550457954407,4.0,0.0,1.0
814140,293.2290344238281,297.1499938964844,293.1499938964844,0.0152747742831707,-757.8614501953125,304.154296875,0.4699097275733948,0.0508549362421035,0.0480665527284145,293.6264953613281,297.1499938964844,293.1499938964844,0.0082741184160113,-579.7100219726562,300.9173278808594,0.4641351699829101,0.050000000745058,0.0494341552257537,293.21044921875,297.1499938964844,293.1499938964844,0.1975898444652557,-3071.518310546875,304.1536560058594,0.8445497155189514,0.2764703631401062,0.1948316544294357,293.2477722167969,297.1499938964844,293.1499938964844,0.265414834022522,-5254.68701171875,304.1539611816406,0.9142848253250122,0.3500919342041015,0.3333081007003784,293.2545166015625,297.1499938964844,293.1499938964844,0.0121328299865126,-3410.17431640625,303.1703796386719,0.4641351699829101,0.050000000745058,0.2344943434000015,291.22393798828125,291.1499938964844,273.3333435058594,271.38946533203125,288.7486267089844,293.5897521972656,291.0029296875,1.0,0.2586080431938171,1.0,0.0,0.8771207928657532,1.0,-1.0322480201721191,7.04956960362324e-07,1.0322473049163818,-0.2468421161174774,0.0,0.0,0.0,59.130027770996094,55.0,-894.4043579101562,-0.0,166.66659545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2017822265625,299.21942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18135.548828125,18000.0,0.0,0.0,0.0564537942409515,0.0,0.0,0.0,0.0,1.0,0.0116503089666366,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003219590580556,0.0668139159679412,-0.0664919540286064,0.0,5.729342592530884e-05,0.0,0.0,2.498252868652344,0.0,0.0,0.0,0.262860506772995,4.0,0.0,1.0
814200,293.2290344238281,297.1499938964844,293.1499938964844,0.0152747742831707,-757.8614501953125,304.154296875,0.4699097275733948,0.0508549362421035,0.0480665527284145,293.6264953613281,297.1499938964844,293.1499938964844,0.0082741184160113,-579.7100219726562,300.9173278808594,0.4641351699829101,0.050000000745058,0.0494341552257537,293.21044921875,297.1499938964844,293.1499938964844,0.1975898444652557,-3071.518310546875,304.1536560058594,0.8445497155189514,0.2764703631401062,0.1948316544294357,293.2477722167969,297.1499938964844,293.1499938964844,0.265414834022522,-5254.68701171875,304.1539611816406,0.9142848253250122,0.3500919342041015,0.3333081007003784,293.2545166015625,297.1499938964844,293.1499938964844,0.0121328299865126,-3410.17431640625,303.1703796386719,0.4641351699829101,0.050000000745058,0.2344943434000015,291.22393798828125,291.1499938964844,273.3333435058594,271.38946533203125,288.7486267089844,293.5897521972656,291.0029296875,1.0,0.2586080431938171,1.0,0.0,0.8771207928657532,1.0,-1.0322480201721191,7.04956960362324e-07,1.0322473049163818,-0.2468421161174774,0.0,0.0,0.0,59.130027770996094,55.0,-894.4043579101562,-0.0,166.66659545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2017822265625,299.21942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18135.548828125,18000.0,0.0,0.0,0.0564537942409515,0.0,0.0,0.0,0.0,1.0,0.0116503089666366,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003219590580556,0.0668139159679412,-0.0664919540286064,0.0,5.729342592530884e-05,0.0,0.0,2.498252868652344,0.0,0.0,0.0,0.262860506772995,4.0,0.0,1.0
814260,293.22637939453125,297.1499938964844,293.1499938964844,0.0142366364598274,-725.0379028320312,304.1466979980469,0.465720921754837,0.050000000745058,0.0469547025859355,293.6383056640625,297.1499938964844,293.1499938964844,0.0079813115298748,-560.375732421875,300.7515869140625,0.4655415713787079,0.050000000745058,0.0494104884564876,293.2099914550781,297.1499938964844,293.1499938964844,0.1920938342809677,-2997.290771484375,304.16534423828125,0.8447432518005371,0.2750351428985595,0.1938178092241287,293.24591064453125,297.1499938964844,293.1499938964844,0.2578655183315277,-5125.447265625,304.17022705078125,0.9142537713050842,0.3479959070682525,0.3313052952289581,293.25640869140625,297.1499938964844,293.1499938964844,0.0118192015215754,-3334.77978515625,303.1390380859375,0.4655415713787079,0.050000000745058,0.2343820929527282,291.3397827148437,291.1499938964844,273.3699951171875,271.4151306152344,288.77252197265625,293.6103820800781,291.44464111328125,1.0,0.2567416131496429,1.0,0.0,0.8761208057403564,1.0,-1.0271300077438354,6.997689183663169e-07,1.027129292488098,-0.2456453144550323,0.0,0.0,0.003883690573275,58.47016525268555,43.0,614.3541259765625,-3537.848388671875,164.06959533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3650207519531,302.9205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.83203125,18000.0,0.0,0.0,0.0538344085216522,0.0,0.0,0.0,0.0,1.0,0.0048597734421491,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794655308127403,0.1136052086949348,-0.0341396816074848,0.0,5.463508205139078e-05,0.0,0.0,4.357849597930908,0.0,0.0,0.0,0.2699184119701385,4.0,0.0,1.0
814320,293.22637939453125,297.1499938964844,293.1499938964844,0.0142366364598274,-725.0379028320312,304.1466979980469,0.465720921754837,0.050000000745058,0.0469547025859355,293.6383056640625,297.1499938964844,293.1499938964844,0.0079813115298748,-560.375732421875,300.7515869140625,0.4655415713787079,0.050000000745058,0.0494104884564876,293.2099914550781,297.1499938964844,293.1499938964844,0.1920938342809677,-2997.290771484375,304.16534423828125,0.8447432518005371,0.2750351428985595,0.1938178092241287,293.24591064453125,297.1499938964844,293.1499938964844,0.2578655183315277,-5125.447265625,304.17022705078125,0.9142537713050842,0.3479959070682525,0.3313052952289581,293.25640869140625,297.1499938964844,293.1499938964844,0.0118192015215754,-3334.77978515625,303.1390380859375,0.4655415713787079,0.050000000745058,0.2343820929527282,291.3397827148437,291.1499938964844,273.3699951171875,271.4151306152344,288.77252197265625,293.6103820800781,291.44464111328125,1.0,0.2567416131496429,1.0,0.0,0.8761208057403564,1.0,-1.0271300077438354,6.997689183663169e-07,1.027129292488098,-0.2456453144550323,0.0,0.0,0.003883690573275,58.47016525268555,43.0,614.3541259765625,-3537.848388671875,164.06959533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3650207519531,302.9205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.83203125,18000.0,0.0,0.0,0.0538344085216522,0.0,0.0,0.0,0.0,1.0,0.0048597734421491,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794655308127403,0.1136052086949348,-0.0341396816074848,0.0,5.463508205139078e-05,0.0,0.0,4.357849597930908,0.0,0.0,0.0,0.2699184119701385,4.0,0.0,1.0
814380,293.2255249023437,297.1499938964844,293.1499938964844,0.0147762624546885,-748.8417358398438,304.1193542480469,0.4737192988395691,0.050000000745058,0.0467816852033138,293.65087890625,297.1499938964844,293.1499938964844,0.0078276600688695,-563.1311645507812,300.4538269042969,0.4737191498279571,0.050000000745058,0.0492633283138275,293.2099609375,297.1499938964844,293.1499938964844,0.1987759470939636,-3090.57080078125,304.1463317871094,0.8535723686218262,0.2735195457935333,0.1926170587539672,293.2448425292969,297.1499938964844,293.1499938964844,0.2665082216262817,-5278.48828125,304.1453857421875,0.9254608154296876,0.3457769155502319,0.3290031254291534,293.25836181640625,297.1499938964844,293.1499938964844,0.0121201230213046,-3435.732666015625,303.0682678222656,0.4737191498279571,0.050000000745058,0.2336840331554412,290.9976501464844,291.1499938964844,273.4066772460937,271.4410400390625,288.79412841796875,293.6294860839844,290.76373291015625,1.0,0.2509438097476959,1.0,0.0,0.8751208186149597,1.0,-1.021703600883484,6.943052994756727e-07,1.0217028856277466,-0.2444333285093307,0.0,0.0,0.0130385449156165,54.67914581298828,31.0,-1074.0516357421875,-1.6788291645752906e-08,155.96534729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21484375,299.26226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.435546875,18000.0,0.0,0.0,0.055085651576519,0.0,0.0,0.0,0.0,1.0,0.0124883837997913,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005215308046899,0.0687998309731483,-0.0682782977819442,0.0,5.590493310592137e-05,0.0,0.0,2.56693172454834,0.0,0.0,0.0,0.2628781199455261,4.0,0.0,1.0
814440,293.2255249023437,297.1499938964844,293.1499938964844,0.0147762624546885,-748.8417358398438,304.1193542480469,0.4737192988395691,0.050000000745058,0.0467816852033138,293.65087890625,297.1499938964844,293.1499938964844,0.0078276600688695,-563.1311645507812,300.4538269042969,0.4737191498279571,0.050000000745058,0.0492633283138275,293.2099609375,297.1499938964844,293.1499938964844,0.1987759470939636,-3090.57080078125,304.1463317871094,0.8535723686218262,0.2735195457935333,0.1926170587539672,293.2448425292969,297.1499938964844,293.1499938964844,0.2665082216262817,-5278.48828125,304.1453857421875,0.9254608154296876,0.3457769155502319,0.3290031254291534,293.25836181640625,297.1499938964844,293.1499938964844,0.0121201230213046,-3435.732666015625,303.0682678222656,0.4737191498279571,0.050000000745058,0.2336840331554412,290.9976501464844,291.1499938964844,273.4066772460937,271.4410400390625,288.79412841796875,293.6294860839844,290.76373291015625,1.0,0.2509438097476959,1.0,0.0,0.8751208186149597,1.0,-1.021703600883484,6.943052994756727e-07,1.0217028856277466,-0.2444333285093307,0.0,0.0,0.0130385449156165,54.67914581298828,31.0,-1074.0516357421875,-1.6788291645752906e-08,155.96534729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21484375,299.26226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.435546875,18000.0,0.0,0.0,0.055085651576519,0.0,0.0,0.0,0.0,1.0,0.0124883837997913,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005215308046899,0.0687998309731483,-0.0682782977819442,0.0,5.590493310592137e-05,0.0,0.0,2.56693172454834,0.0,0.0,0.0,0.2628781199455261,4.0,0.0,1.0
