time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
814500,293.2263488769531,297.1499938964844,293.1499938964844,0.0147323654964566,-748.5083618164062,304.1028747558594,0.4792399704456329,0.050000000745058,0.0466807000339031,293.6560974121094,297.1499938964844,293.1499938964844,0.0078258384019136,-563.6450805664062,300.2847595214844,0.4792399704456329,0.050000000745058,0.0491570234298706,293.20916748046875,297.1499938964844,293.1499938964844,0.198935404419899,-3091.955322265625,304.1478881835937,0.8611873388290405,0.2729147970676422,0.1920954585075378,293.24322509765625,297.1499938964844,293.1499938964844,0.2666780352592468,-5279.61865234375,304.1474914550781,0.9351669549942015,0.3448916375637054,0.328016459941864,293.2589111328125,297.1499938964844,293.1499938964844,0.0121387084946036,-3441.043212890625,303.0284423828125,0.4792399704456329,0.050000000745058,0.2331797480583191,290.76617431640625,291.1499938964844,273.42498779296875,271.4540710449219,288.7984619140625,293.6312561035156,290.97174072265625,1.0,0.2468871921300888,1.0,0.0,0.874620795249939,1.0,-1.019039273262024,6.916462780282018e-07,1.0190385580062866,-0.2438652664422989,0.0,0.0,0.0735843479633331,51.95528030395508,31.0,357.5809020996094,-3681.80126953125,150.52037048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.482177734375,302.1224365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17827.71484375,18000.0,0.0,0.0,0.0519458539783954,0.0,0.0,0.0,0.0,1.0,0.005568295251578,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860883891582489,0.1252153366804123,-0.039126943796873,0.0,5.271843838272616e-05,0.0,0.0,4.783702850341797,0.0,0.0,0.0,0.2708011567592621,4.0,0.0,1.0
814560,293.22784423828125,297.1499938964844,293.1499938964844,0.0137539617717266,-711.09814453125,304.08984375,0.4854898452758789,0.050000000745058,0.0465648770332336,293.6623840332031,297.1499938964844,293.1499938964844,0.0073816096410155,-528.6219482421875,300.3755798339844,0.4854898452758789,0.050000000745058,0.0490350574254989,293.2091064453125,297.1499938964844,293.1499938964844,0.187956616282463,-2944.315185546875,304.1678161621094,0.870902419090271,0.2721795439720154,0.1915367096662521,293.24267578125,297.1499938964844,293.1499938964844,0.2519027292728424,-5028.78857421875,304.1742858886719,0.9471293091773988,0.3438213467597961,0.3269712626934051,293.2597045898437,297.1499938964844,293.1499938964844,0.0114330360665917,-3265.740234375,303.06500244140625,0.4854898452758789,0.050000000745058,0.2326011955738067,291.4325561523437,291.1499938964844,273.4433288574219,271.4671630859375,288.8059997558594,293.6372375488281,291.50762939453125,1.0,0.2421800345182418,1.0,0.0,0.874120831489563,1.0,-1.0161346197128296,6.887444214953575e-07,1.0161339044570925,-0.2432456016540527,0.0,0.0,0.0,48.83209228515625,25.0,599.5581665039062,-3408.873046875,144.34959411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30084228515625,302.701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.4296875,18000.0,0.0,0.0,0.0532489493489265,0.0,0.0,0.0,0.0,1.0,0.005148802883923,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740237459540367,0.1103894561529159,-0.0363657064735889,0.0,5.404091643868014e-05,0.0,0.0,4.229915618896484,0.0,0.0,0.0,0.2695341408252716,4.0,0.0,1.0
814620,293.23162841796875,297.1499938964844,293.1499938964844,0.014599367044866,-748.718505859375,304.04541015625,0.4979144334793091,0.050000000745058,0.046351496130228,293.6741943359375,297.1499938964844,293.1499938964844,0.0073261344805359,-540.8092651367188,299.9678955078125,0.4979144334793091,0.050000000745058,0.0488103590905666,293.2084350585937,297.1499938964844,293.1499938964844,0.1991631686687469,-3098.830810546875,304.14068603515625,0.8916472792625427,0.2708111703395843,0.1903685629367828,293.240966796875,297.1499938964844,293.1499938964844,0.2666155397891998,-5285.5595703125,304.1383056640625,0.9701534509658812,0.3418157994747162,0.324764609336853,293.260986328125,297.1499938964844,293.1499938964844,0.0119575764983892,-3431.0849609375,302.96588134765625,0.4979144334793091,0.050000000745058,0.231535330414772,290.7895812988281,291.1499938964844,273.4800109863281,271.4934997558594,288.8213195800781,293.6510925292969,290.5892639160156,1.0,0.233378991484642,1.0,0.0,0.8731208443641663,1.0,-1.010278582572937,6.829376388850505e-07,1.0102779865264893,-0.2420472055673599,0.0,0.0,0.0410856939852237,43.07170104980469,25.0,-1028.724609375,-2506.026123046875,132.9333953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27374267578125,298.8205261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17724.373046875,18000.0,0.0,0.0,0.0533660724759101,0.0,0.0,0.0,0.0,1.0,0.0102654639631509,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0361449941992759,0.098176434636116,-0.0620314441621303,0.0,5.415978012024425e-05,0.0,0.0,3.6473076343536377,0.0,0.0,0.0,0.268194705247879,4.0,0.0,1.0
814680,293.23162841796875,297.1499938964844,293.1499938964844,0.014599367044866,-748.718505859375,304.04541015625,0.4979144334793091,0.050000000745058,0.046351496130228,293.6741943359375,297.1499938964844,293.1499938964844,0.0073261344805359,-540.8092651367188,299.9678955078125,0.4979144334793091,0.050000000745058,0.0488103590905666,293.2084350585937,297.1499938964844,293.1499938964844,0.1991631686687469,-3098.830810546875,304.14068603515625,0.8916472792625427,0.2708111703395843,0.1903685629367828,293.240966796875,297.1499938964844,293.1499938964844,0.2666155397891998,-5285.5595703125,304.1383056640625,0.9701534509658812,0.3418157994747162,0.324764609336853,293.260986328125,297.1499938964844,293.1499938964844,0.0119575764983892,-3431.0849609375,302.96588134765625,0.4979144334793091,0.050000000745058,0.231535330414772,290.7895812988281,291.1499938964844,273.4800109863281,271.4934997558594,288.8213195800781,293.6510925292969,290.5892639160156,1.0,0.233378991484642,1.0,0.0,0.8731208443641663,1.0,-1.010278582572937,6.829376388850505e-07,1.0102779865264893,-0.2420472055673599,0.0,0.0,0.0410856939852237,43.07170104980469,25.0,-1028.724609375,-2506.026123046875,132.9333953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27374267578125,298.8205261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17724.373046875,18000.0,0.0,0.0,0.0533660724759101,0.0,0.0,0.0,0.0,1.0,0.0102654639631509,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0361449941992759,0.098176434636116,-0.0620314441621303,0.0,5.415978012024425e-05,0.0,0.0,3.6473076343536377,0.0,0.0,0.0,0.268194705247879,4.0,0.0,1.0
814740,293.23602294921875,297.1499938964844,293.1499938964844,0.0132972849532961,-698.116455078125,304.0135498046875,0.509011447429657,0.050000000745058,0.0461939238011837,293.6856689453125,297.1499938964844,293.1499938964844,0.0068250545300543,-497.5734558105469,299.9823913574219,0.509011447429657,0.050000000745058,0.0486444272100925,293.20770263671875,297.1499938964844,293.1499938964844,0.1843962222337722,-2898.8857421875,304.16900634765625,0.9100902676582336,0.2694845199584961,0.189369797706604,293.2390441894531,297.1499938964844,293.1499938964844,0.2467417865991592,-4945.5009765625,304.1761474609375,0.9872328042984008,0.3399046659469604,0.3228824436664581,293.2620544433594,297.1499938964844,293.1499938964844,0.0110827190801501,-3203.0087890625,302.98992919921875,0.509011447429657,0.050000000745058,0.2307482212781906,291.49774169921875,291.1499938964844,273.51666259765625,271.5200500488281,288.8358154296875,293.6658630371094,291.5496520996094,1.0,0.22670678794384,1.0,0.0,0.8721208572387695,1.0,-1.0054876804351809,6.783029675716534e-07,1.0054869651794434,-0.2411855310201645,0.0,0.0,0.0,38.81064224243164,25.0,571.7276000976562,-3320.2919921875,124.4604034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2484741210937,302.4609069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18031.763671875,18000.0,0.0,0.0,0.0526409186422824,0.0,0.0,0.0,0.0,1.0,0.0053538428619503,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070502832531929,0.1083015948534011,-0.0377987585961818,0.0,5.342383883544244e-05,0.0,0.0,4.146018028259277,0.0,0.0,0.0,0.2692816853523254,4.0,0.0,1.0
814800,293.23602294921875,297.1499938964844,293.1499938964844,0.0132972849532961,-698.116455078125,304.0135498046875,0.509011447429657,0.050000000745058,0.0461939238011837,293.6856689453125,297.1499938964844,293.1499938964844,0.0068250545300543,-497.5734558105469,299.9823913574219,0.509011447429657,0.050000000745058,0.0486444272100925,293.20770263671875,297.1499938964844,293.1499938964844,0.1843962222337722,-2898.8857421875,304.16900634765625,0.9100902676582336,0.2694845199584961,0.189369797706604,293.2390441894531,297.1499938964844,293.1499938964844,0.2467417865991592,-4945.5009765625,304.1761474609375,0.9872328042984008,0.3399046659469604,0.3228824436664581,293.2620544433594,297.1499938964844,293.1499938964844,0.0110827190801501,-3203.0087890625,302.98992919921875,0.509011447429657,0.050000000745058,0.2307482212781906,291.49774169921875,291.1499938964844,273.51666259765625,271.5200500488281,288.8358154296875,293.6658630371094,291.5496520996094,1.0,0.22670678794384,1.0,0.0,0.8721208572387695,1.0,-1.0054876804351809,6.783029675716534e-07,1.0054869651794434,-0.2411855310201645,0.0,0.0,0.0,38.81064224243164,25.0,571.7276000976562,-3320.2919921875,124.4604034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2484741210937,302.4609069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18031.763671875,18000.0,0.0,0.0,0.0526409186422824,0.0,0.0,0.0,0.0,1.0,0.0053538428619503,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070502832531929,0.1083015948534011,-0.0377987585961818,0.0,5.342383883544244e-05,0.0,0.0,4.146018028259277,0.0,0.0,0.0,0.2692816853523254,4.0,0.0,1.0
814860,293.240478515625,297.1499938964844,293.1499938964844,0.014370109885931,-746.0200805664062,303.95751953125,0.5187087059020996,0.050000000745058,0.0460800603032112,293.6969909667969,297.1499938964844,293.1499938964844,0.0068517276085913,-516.7258911132812,299.4737243652344,0.5187087059020996,0.050000000745058,0.0485245212912559,293.2070007324219,297.1499938964844,293.1499938964844,0.1984384208917617,-3091.816162109375,304.137451171875,0.9263510704040528,0.2681601643562317,0.1883047074079513,293.2372436523437,297.1499938964844,293.1499938964844,0.2651698887348175,-5265.8232421875,304.13427734375,0.9987677335739136,0.3380101323127746,0.3207845687866211,293.2631530761719,297.1499938964844,293.1499938964844,0.011789864860475,-3418.112060546875,302.8659362792969,0.5187087059020996,0.050000000745058,0.2301794439554214,290.6410827636719,291.1499938964844,273.5533447265625,271.5467834472656,288.85009765625,293.6820373535156,290.524658203125,1.0,0.2215169817209243,1.0,0.0,0.871120810508728,1.0,-1.0007284879684448,6.737420221725188e-07,1.000727891921997,-0.2403780668973922,0.0,0.0,0.0637222975492477,35.71487045288086,25.0,-648.0816650390625,-3357.68896484375,118.05596923828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3646240234375,299.4283752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17721.607421875,18000.0,0.0,0.0,0.0513335838913917,0.0,0.0,0.0,0.0,1.0,0.0078343795612454,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0705457925796508,0.1226192191243171,-0.0520734265446662,0.0,5.209706068853848e-05,0.0,0.0,4.629892826080322,0.0,0.0,0.0,0.2694641947746277,4.0,0.0,1.0
814920,293.240478515625,297.1499938964844,293.1499938964844,0.014370109885931,-746.0200805664062,303.95751953125,0.5187087059020996,0.050000000745058,0.0460800603032112,293.6969909667969,297.1499938964844,293.1499938964844,0.0068517276085913,-516.7258911132812,299.4737243652344,0.5187087059020996,0.050000000745058,0.0485245212912559,293.2070007324219,297.1499938964844,293.1499938964844,0.1984384208917617,-3091.816162109375,304.137451171875,0.9263510704040528,0.2681601643562317,0.1883047074079513,293.2372436523437,297.1499938964844,293.1499938964844,0.2651698887348175,-5265.8232421875,304.13427734375,0.9987677335739136,0.3380101323127746,0.3207845687866211,293.2631530761719,297.1499938964844,293.1499938964844,0.011789864860475,-3418.112060546875,302.8659362792969,0.5187087059020996,0.050000000745058,0.2301794439554214,290.6410827636719,291.1499938964844,273.5533447265625,271.5467834472656,288.85009765625,293.6820373535156,290.524658203125,1.0,0.2215169817209243,1.0,0.0,0.871120810508728,1.0,-1.0007284879684448,6.737420221725188e-07,1.000727891921997,-0.2403780668973922,0.0,0.0,0.0637222975492477,35.71487045288086,25.0,-648.0816650390625,-3357.68896484375,118.05596923828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3646240234375,299.4283752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17721.607421875,18000.0,0.0,0.0,0.0513335838913917,0.0,0.0,0.0,0.0,1.0,0.0078343795612454,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0705457925796508,0.1226192191243171,-0.0520734265446662,0.0,5.209706068853848e-05,0.0,0.0,4.629892826080322,0.0,0.0,0.0,0.2694641947746277,4.0,0.0,1.0
814980,293.24609375,297.1499938964844,293.1499938964844,0.0129449041560292,-688.32861328125,303.9273376464844,0.5251560211181641,0.050000000745058,0.0460141748189926,293.7088623046875,297.1499938964844,293.1499938964844,0.0063339816406369,-468.8192443847656,299.5714111328125,0.5251560211181641,0.050000000745058,0.0484551414847373,293.2066650390625,297.1499938964844,293.1499938964844,0.1812881976366043,-2859.277099609375,304.1694641113281,0.9363604187965392,0.2667936980724334,0.1873583793640136,293.2295837402344,297.1499938964844,293.1499938964844,0.2359889298677444,-4769.68798828125,304.18707275390625,0.9990000128746032,0.337331473827362,0.3121009767055511,293.2643737792969,297.1499938964844,293.1499938964844,0.0108262980356812,-3157.491455078125,302.9122619628906,0.5251560211181641,0.050000000745058,0.2298503220081329,291.5445556640625,291.1499938964844,273.5899963378906,271.5736999511719,288.8608703613281,293.6901550292969,291.581298828125,1.0,0.2172421962022781,1.0,0.0,0.8701208233833313,1.0,-0.988614857196808,6.615927645725606e-07,0.9886142015457152,-0.2376582026481628,0.0,0.0,0.0,33.817378997802734,25.0,533.7181396484375,-2895.829833984375,112.07659149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2052917480469,302.0284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18161.6328125,18000.0,0.0,0.0,0.0519830510020256,0.0,0.0,0.0,0.0,1.0,0.0065713301301002,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0516379512846469,0.0971943661570549,-0.0455564148724079,0.0,5.275618968880735e-05,0.0,0.0,3.7159459590911865,0.0,0.0,0.0,0.2670903205871582,4.0,0.0,1.0
815040,293.24609375,297.1499938964844,293.1499938964844,0.0129449041560292,-688.32861328125,303.9273376464844,0.5251560211181641,0.050000000745058,0.0460141748189926,293.7088623046875,297.1499938964844,293.1499938964844,0.0063339816406369,-468.8192443847656,299.5714111328125,0.5251560211181641,0.050000000745058,0.0484551414847373,293.2066650390625,297.1499938964844,293.1499938964844,0.1812881976366043,-2859.277099609375,304.1694641113281,0.9363604187965392,0.2667936980724334,0.1873583793640136,293.2295837402344,297.1499938964844,293.1499938964844,0.2359889298677444,-4769.68798828125,304.18707275390625,0.9990000128746032,0.337331473827362,0.3121009767055511,293.2643737792969,297.1499938964844,293.1499938964844,0.0108262980356812,-3157.491455078125,302.9122619628906,0.5251560211181641,0.050000000745058,0.2298503220081329,291.5445556640625,291.1499938964844,273.5899963378906,271.5736999511719,288.8608703613281,293.6901550292969,291.581298828125,1.0,0.2172421962022781,1.0,0.0,0.8701208233833313,1.0,-0.988614857196808,6.615927645725606e-07,0.9886142015457152,-0.2376582026481628,0.0,0.0,0.0,33.817378997802734,25.0,533.7181396484375,-2895.829833984375,112.07659149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2052917480469,302.0284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18161.6328125,18000.0,0.0,0.0,0.0519830510020256,0.0,0.0,0.0,0.0,1.0,0.0065713301301002,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0516379512846469,0.0971943661570549,-0.0455564148724079,0.0,5.275618968880735e-05,0.0,0.0,3.7159459590911865,0.0,0.0,0.0,0.2670903205871582,4.0,0.0,1.0
815100,293.25006103515625,297.1499938964844,293.1499938964844,0.0132210813462734,-702.3123779296875,303.8960876464844,0.5279211401939392,0.050000000745058,0.0459879152476787,293.715087890625,297.1499938964844,293.1499938964844,0.0062449141405522,-468.7370300292969,299.38995361328125,0.5279211401939392,0.050000000745058,0.0484274886548519,293.2065734863281,297.1499938964844,293.1499938964844,0.1852659285068512,-2915.442626953125,304.1581726074219,0.9402645230293274,0.2660921514034271,0.1868299543857574,293.2225646972656,297.1499938964844,293.1499938964844,0.2379947900772094,-4810.89453125,304.176025390625,0.9990000128746032,0.3376998007297516,0.3078685998916626,293.2650756835937,297.1499938964844,293.1499938964844,0.0109990118071436,-3218.454833984375,302.8714599609375,0.5279211401939392,0.050000000745058,0.2297191619873047,291.353271484375,291.1499938964844,273.6083374023437,271.58721923828125,288.8633728027344,293.69091796875,291.14630126953125,1.0,0.2153745144605636,1.0,0.0,0.8696208596229553,1.0,-0.9826785922050476,6.557071969837125e-07,0.9826779365539552,-0.2363601326942443,0.0,0.0,0.0,33.048240661621094,25.0,-739.5244750976562,-0.0,109.4619598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1357116699219,299.3568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18144.90234375,18000.0,0.0,0.0,0.0526845306158065,0.0,0.0,0.0,0.0,1.0,0.0120270233601331,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003950537648051,0.0678032860159874,-0.0674082338809967,0.0,5.346810212358832e-05,0.0,0.0,2.5369091033935547,0.0,0.0,0.0,0.263010025024414,4.0,0.0,1.0
815160,293.2538757324219,297.1499938964844,293.1499938964844,0.0140528613701462,-739.48193359375,303.8500671386719,0.5305222272872925,0.050000000745058,0.0459641888737678,293.7198791503906,297.1499938964844,293.1499938964844,0.0063958023674786,-490.3816528320313,298.9844970703125,0.5305222272872925,0.050000000745058,0.0484025031328201,293.2066345214844,297.1499938964844,293.1499938964844,0.1962607651948928,-3065.01611328125,304.1371765136719,0.9438535571098328,0.2653659880161285,0.1863364577293396,293.21343994140625,297.1499938964844,293.1499938964844,0.2490433901548385,-5005.76123046875,304.1517944335937,0.9990000128746032,0.3385706543922424,0.3039935231208801,293.265380859375,297.1499938964844,293.1499938964844,0.0116029465571045,-3392.821044921875,302.7709350585937,0.5305222272872925,0.050000000745058,0.2296006381511688,290.5760498046875,291.1499938964844,273.6266784667969,271.60076904296875,288.8630065917969,293.6887512207031,290.56378173828125,1.0,0.2136676907539367,1.0,0.0,0.8691208362579346,1.0,-0.9772343039512634,6.503623808384873e-07,0.9772336483001708,-0.2352033704519271,0.0,0.0,0.0750442668795585,32.352142333984375,25.0,-305.2351989746094,-3410.2919921875,107.10360717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4386901855469,300.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17746.994140625,18000.0,0.0,0.0,0.0494499802589416,0.0,0.0,0.0,0.0,1.0,0.007584270555526,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738102421164512,0.124663196504116,-0.0508529506623744,0.0,5.018544470658526e-05,0.0,0.0,4.721018314361572,0.0,0.0,0.0,0.2698386311531067,4.0,0.0,1.0
815220,293.2587890625,297.1499938964844,293.1499938964844,0.0126324295997619,-679.9170532226562,303.826416015625,0.5350960493087769,0.050000000745058,0.0459245629608631,293.732177734375,297.1499938964844,293.1499938964844,0.0058786547742784,-440.9010009765625,299.1416015625,0.5350960493087769,0.050000000745058,0.048360776156187,293.2115478515625,297.1499938964844,293.1499938964844,0.1778178215026855,-2814.957275390625,304.17071533203125,0.9487149715423584,0.2629435062408447,0.1848182827234268,293.1954345703125,297.1499938964844,293.1499938964844,0.221826434135437,-4538.35986328125,304.19451904296875,0.9990000128746032,0.3406173586845398,0.2974079549312591,293.2665710449219,297.1499938964844,293.1499938964844,0.0106192240491509,-3121.47705078125,302.8323059082031,0.5350960493087769,0.050000000745058,0.2294026911258697,291.57568359375,291.1499938964844,273.663330078125,271.6280212402344,288.8648986816406,293.68902587890625,291.60028076171875,1.0,0.2106652557849884,1.0,0.0,0.8681208491325378,1.0,-0.9671724438667296,6.406049237739353e-07,0.9671717882156372,-0.2331369519233703,0.0,0.0,0.0,31.177967071533203,25.0,460.8761291503906,-2340.40869140625,102.98983764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1838684082031,301.3059997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18224.1796875,18000.0,0.0,0.0,0.0510758534073829,0.0,0.0,0.0,0.0,1.0,0.0080081112682819,0.0,-0.0,-0.0,0.0,0.0,0.0,0.032738484442234,0.0860741734504699,-0.0533356890082359,0.0,5.18354972882662e-05,0.0,0.0,3.2759950160980225,0.0,0.0,0.0,0.2656067907810211,4.0,0.0,1.0
815280,293.2587890625,297.1499938964844,293.1499938964844,0.0126324295997619,-679.9170532226562,303.826416015625,0.5350960493087769,0.050000000745058,0.0459245629608631,293.732177734375,297.1499938964844,293.1499938964844,0.0058786547742784,-440.9010009765625,299.1416015625,0.5350960493087769,0.050000000745058,0.048360776156187,293.2115478515625,297.1499938964844,293.1499938964844,0.1778178215026855,-2814.957275390625,304.17071533203125,0.9487149715423584,0.2629435062408447,0.1848182827234268,293.1954345703125,297.1499938964844,293.1499938964844,0.221826434135437,-4538.35986328125,304.19451904296875,0.9990000128746032,0.3406173586845398,0.2974079549312591,293.2665710449219,297.1499938964844,293.1499938964844,0.0106192240491509,-3121.47705078125,302.8323059082031,0.5350960493087769,0.050000000745058,0.2294026911258697,291.57568359375,291.1499938964844,273.663330078125,271.6280212402344,288.8648986816406,293.68902587890625,291.60028076171875,1.0,0.2106652557849884,1.0,0.0,0.8681208491325378,1.0,-0.9671724438667296,6.406049237739353e-07,0.9671717882156372,-0.2331369519233703,0.0,0.0,0.0,31.177967071533203,25.0,460.8761291503906,-2340.40869140625,102.98983764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1838684082031,301.3059997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18224.1796875,18000.0,0.0,0.0,0.0510758534073829,0.0,0.0,0.0,0.0,1.0,0.0080081112682819,0.0,-0.0,-0.0,0.0,0.0,0.0,0.032738484442234,0.0860741734504699,-0.0533356890082359,0.0,5.18354972882662e-05,0.0,0.0,3.2759950160980225,0.0,0.0,0.0,0.2656067907810211,4.0,0.0,1.0
815340,293.2616577148437,297.1499938964844,293.1499938964844,0.0137421004474163,-731.9342651367188,303.7499389648437,0.5390318632125854,0.050000000745058,0.0458923913538455,293.7427978515625,297.1499938964844,293.1499938964844,0.0059428024105727,-461.9222412109375,298.49530029296875,0.5390318632125854,0.050000000745058,0.0483268983662128,293.2137756347656,297.1499938964844,293.1499938964844,0.19192735850811,-3010.24609375,304.14031982421875,0.9521315693855286,0.2609192728996277,0.1832093745470047,293.1795959472656,297.1499938964844,293.1499938964844,0.2363989055156707,-4802.31884765625,304.1554870605469,0.9990000128746032,0.3426810503005981,0.2919516265392303,293.26727294921875,297.1499938964844,293.1499938964844,0.0113968802616,-3359.731201171875,302.6799011230469,0.5390318632125854,0.050000000745058,0.2292419970035553,290.5622253417969,291.1499938964844,273.70001220703125,271.65545654296875,288.86383056640625,293.6877746582031,290.6236267089844,1.0,0.2081265598535537,1.0,0.0,0.8671208620071411,1.0,-0.9584198594093324,6.322719059426163e-07,0.9584192037582396,-0.2314563542604446,0.0,0.0,0.0783431753516197,30.217039108276367,43.0,-96.81004333496094,-3445.91162109375,99.57001495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48614501953125,300.7829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17758.669921875,18000.0,0.0,0.0,0.0477624386548996,0.0,0.0,0.0,0.0,1.0,0.0074458606541156,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076218344271183,0.1263786256313324,-0.0501602739095687,0.0,4.847280433750712e-05,0.0,0.0,4.79486608505249,0.0,0.0,0.0,0.2701921761035919,4.0,0.0,1.0
815400,293.2616577148437,297.1499938964844,293.1499938964844,0.0137421004474163,-731.9342651367188,303.7499389648437,0.5390318632125854,0.050000000745058,0.0458923913538455,293.7427978515625,297.1499938964844,293.1499938964844,0.0059428024105727,-461.9222412109375,298.49530029296875,0.5390318632125854,0.050000000745058,0.0483268983662128,293.2137756347656,297.1499938964844,293.1499938964844,0.19192735850811,-3010.24609375,304.14031982421875,0.9521315693855286,0.2609192728996277,0.1832093745470047,293.1795959472656,297.1499938964844,293.1499938964844,0.2363989055156707,-4802.31884765625,304.1554870605469,0.9990000128746032,0.3426810503005981,0.2919516265392303,293.26727294921875,297.1499938964844,293.1499938964844,0.0113968802616,-3359.731201171875,302.6799011230469,0.5390318632125854,0.050000000745058,0.2292419970035553,290.5622253417969,291.1499938964844,273.70001220703125,271.65545654296875,288.86383056640625,293.6877746582031,290.6236267089844,1.0,0.2081265598535537,1.0,0.0,0.8671208620071411,1.0,-0.9584198594093324,6.322719059426163e-07,0.9584192037582396,-0.2314563542604446,0.0,0.0,0.0783431753516197,30.217039108276367,43.0,-96.81004333496094,-3445.91162109375,99.57001495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48614501953125,300.7829895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17758.669921875,18000.0,0.0,0.0,0.0477624386548996,0.0,0.0,0.0,0.0,1.0,0.0074458606541156,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076218344271183,0.1263786256313324,-0.0501602739095687,0.0,4.847280433750712e-05,0.0,0.0,4.79486608505249,0.0,0.0,0.0,0.2701921761035919,4.0,0.0,1.0
815460,293.2640380859375,297.1499938964844,293.1499938964844,0.0124444728717207,-675.3492431640625,303.738525390625,0.5308033227920532,0.050000000745058,0.0459617413580417,293.75537109375,297.1499938964844,293.1499938964844,0.0054562441073358,-414.0377197265625,298.6901550292969,0.5308033227920532,0.050000000745058,0.0483999252319335,293.2147521972656,297.1499938964844,293.1499938964844,0.1743891239166259,-2771.459228515625,304.1709289550781,0.9359410405158995,0.2591059505939483,0.182032361626625,293.1796264648437,297.1499938964844,293.1499938964844,0.2263754606246948,-4620.42919921875,304.1674499511719,0.9990000128746032,0.3419903516769409,0.3035809397697449,293.2687072753906,297.1499938964844,293.1499938964844,0.0104760061949491,-3099.037841796875,302.7492980957031,0.5308033227920532,0.050000000745058,0.2295884042978286,291.5870361328125,291.1499938964844,273.7366638183594,271.6829833984375,288.8671875,293.7059020996094,291.5954895019531,1.0,0.2135374695062637,1.0,0.0,0.8661208152770996,1.0,-0.971540629863739,6.46049159058748e-07,0.9715399742126464,-0.2356285452842712,0.0,0.0,0.0,32.19575881958008,46.0,365.395263671875,-1892.7821044921875,105.60850524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1697692871094,300.7013854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18236.34765625,18000.0,0.0,0.0,0.050023004412651,0.0,0.0,0.0,0.0,1.0,0.0089509729295969,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0225477963685989,0.0802006125450134,-0.0576528161764144,0.0,5.07669938087929e-05,0.0,0.0,3.041971206665039,0.0,0.0,0.0,0.2649573981761932,4.0,0.0,1.0
815520,293.2640380859375,297.1499938964844,293.1499938964844,0.0124444728717207,-675.3492431640625,303.738525390625,0.5308033227920532,0.050000000745058,0.0459617413580417,293.75537109375,297.1499938964844,293.1499938964844,0.0054562441073358,-414.0377197265625,298.6901550292969,0.5308033227920532,0.050000000745058,0.0483999252319335,293.2147521972656,297.1499938964844,293.1499938964844,0.1743891239166259,-2771.459228515625,304.1709289550781,0.9359410405158995,0.2591059505939483,0.182032361626625,293.1796264648437,297.1499938964844,293.1499938964844,0.2263754606246948,-4620.42919921875,304.1674499511719,0.9990000128746032,0.3419903516769409,0.3035809397697449,293.2687072753906,297.1499938964844,293.1499938964844,0.0104760061949491,-3099.037841796875,302.7492980957031,0.5308033227920532,0.050000000745058,0.2295884042978286,291.5870361328125,291.1499938964844,273.7366638183594,271.6829833984375,288.8671875,293.7059020996094,291.5954895019531,1.0,0.2135374695062637,1.0,0.0,0.8661208152770996,1.0,-0.971540629863739,6.46049159058748e-07,0.9715399742126464,-0.2356285452842712,0.0,0.0,0.0,32.19575881958008,46.0,365.395263671875,-1892.7821044921875,105.60850524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1697692871094,300.7013854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18236.34765625,18000.0,0.0,0.0,0.050023004412651,0.0,0.0,0.0,0.0,1.0,0.0089509729295969,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0225477963685989,0.0802006125450134,-0.0576528161764144,0.0,5.07669938087929e-05,0.0,0.0,3.041971206665039,0.0,0.0,0.0,0.2649573981761932,4.0,0.0,1.0
815580,293.2657165527344,297.1499938964844,293.1499938964844,0.0135929649695754,-729.3692016601562,303.6669006347656,0.5234954357147217,0.050000000745058,0.0460305698215961,293.7640380859375,297.1499938964844,293.1499938964844,0.0055034821853041,-433.326904296875,298.0750427246094,0.5234954357147217,0.050000000745058,0.0484724082052707,293.2146301269531,297.1499938964844,293.1499938964844,0.1891650855541229,-2976.384033203125,304.13916015625,0.921117901802063,0.2578130662441253,0.1811094731092453,293.1963195800781,297.1499938964844,293.1499938964844,0.2578308582305908,-5159.74072265625,304.1078186035156,0.9990000128746032,0.3380607664585113,0.3147028088569641,293.27001953125,297.1499938964844,293.1499938964844,0.0112624177709221,-3342.939697265625,302.6029663085937,0.5234954357147217,0.050000000745058,0.2299322336912155,290.63165283203125,291.1499938964844,273.7659912109375,271.70513916015625,288.89117431640625,293.74615478515625,290.5087585449219,1.0,0.2179338037967682,1.0,0.0,0.8653208613395691,1.0,-0.9843664765357972,6.595283252863737e-07,0.9843658208847046,-0.239402174949646,0.0,0.0,0.0576333403587341,34.16428756713867,46.0,-708.3925170898438,-3305.374267578125,111.70799255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3675537109375,299.2806091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17652.0703125,18000.0,0.0,0.0,0.0479361563920974,0.0,0.0,0.0,0.0,1.0,0.0084974989295005,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0687401294708252,0.1238952204585075,-0.0551550909876823,0.0,4.864910442847759e-05,0.0,0.0,4.658834457397461,0.0,0.0,0.0,0.2701743841171264,4.0,0.0,1.0
815640,293.2660827636719,297.1499938964844,293.1499938964844,0.0135177401825785,-725.9606323242188,303.65606689453125,0.5218003392219543,0.050000000745058,0.0460476838052272,293.7658386230469,297.1499938964844,293.1499938964844,0.0055297096259891,-434.02728271484375,298.0044250488281,0.5218003392219543,0.050000000745058,0.0484904274344444,293.2139587402344,297.1499938964844,293.1499938964844,0.1879848092794418,-2959.788818359375,304.1423645019531,0.9177313446998596,0.2576175928115845,0.1809310913085937,293.2016906738281,297.1499938964844,293.1499938964844,0.2592001259326935,-5179.23828125,304.1085510253906,0.9990000128746032,0.3367885649204254,0.3174070715904236,293.27032470703125,297.1499938964844,293.1499938964844,0.0112407281994819,-3331.796142578125,302.5881652832031,0.5218003392219543,0.050000000745058,0.2300177067518234,290.5848083496094,291.1499938964844,273.7733459472656,271.710693359375,288.8979187011719,293.7569885253906,290.72607421875,1.0,0.2190623581409454,1.0,0.0,0.8651208281517029,1.0,-0.987542688846588,6.628929440921638e-07,0.9875420331954956,-0.240334004163742,0.0,0.0,0.079263150691986,34.65375900268555,49.0,108.55709838867188,-3519.386474609375,113.24371337890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4855041503906,301.273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17777.046875,18000.0,0.0,0.0,0.0465248674154281,0.0,0.0,0.0,0.0,1.0,0.0070809721946716,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0793968513607978,0.1276211589574813,-0.0482243113219738,0.0,4.721682489616797e-05,0.0,0.0,4.853564739227295,0.0,0.0,0.0,0.2705583274364471,4.0,0.0,1.0
815700,293.2671813964844,297.1499938964844,293.1499938964844,0.0125996172428131,-684.8128662109375,303.6623229980469,0.5158618688583374,0.050000000745058,0.0461115911602973,293.7720031738281,297.1499938964844,293.1499938964844,0.0052544684149324,-403.8445739746094,298.222412109375,0.5158618688583374,0.050000000745058,0.0485577248036861,293.21160888671875,297.1499938964844,293.1499938964844,0.1758501082658767,-2793.333740234375,304.1655578613281,0.9067471027374268,0.2572673857212066,0.1806595623493194,293.21612548828125,297.1499938964844,293.1499938964844,0.2434110045433044,-4904.40478515625,304.1448059082031,0.9927350878715516,0.3332997262477875,0.3177092373371124,293.2716369628906,297.1499938964844,293.1499938964844,0.0105910683050751,-3142.62890625,302.6515197753906,0.5158618688583374,0.050000000745058,0.2303369492292404,291.3332824707031,291.1499938964844,273.7916564941406,271.7245788574219,288.9076232910156,293.7709655761719,291.4579467773437,1.0,0.2217720299959182,1.0,0.0,0.8646208643913269,1.0,-0.988099992275238,6.636767011514166e-07,0.9880993366241456,-0.240689605474472,0.0,0.0,0.0,36.3610954284668,49.0,689.8108520507812,-3432.551025390625,116.24224090576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3301696777344,302.8471069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.841796875,18000.0,0.0,0.0,0.0475066490471363,0.0,0.0,0.0,0.0,1.0,0.0056881033815443,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767842531204223,0.1168067157268524,-0.04002246260643,0.0,4.821320908376947e-05,0.0,0.0,4.478453636169434,0.0,0.0,0.0,0.2701064944267273,4.0,0.0,1.0
815760,293.2684631347656,297.1499938964844,293.1499938964844,0.0123629719018936,-674.64404296875,303.6488952636719,0.50982666015625,0.050000000745058,0.0461837016046047,293.77886962890625,297.1499938964844,293.1499938964844,0.005062601994723,-388.2455749511719,298.2142333984375,0.50982666015625,0.050000000745058,0.0486336611211299,293.2095947265625,297.1499938964844,293.1499938964844,0.1727451980113983,-2751.359375,304.1681213378906,0.8962511420249939,0.2568817734718323,0.1804660856723785,293.2256164550781,297.1499938964844,293.1499938964844,0.2370614856481552,-4796.1318359375,304.1568908691406,0.9814472198486328,0.3305929005146026,0.3148581087589264,293.2734375,297.1499938964844,293.1499938964844,0.0103986067697405,-3092.100830078125,302.6554870605469,0.50982666015625,0.050000000745058,0.2306971400976181,291.57916259765625,291.1499938964844,273.8099975585937,271.7384948730469,288.91192626953125,293.77783203125,291.55682373046875,1.0,0.2243465781211853,1.0,0.0,0.8641208410263062,1.0,-0.9850832223892212,6.608177613998123e-07,0.9850825667381288,-0.240221694111824,0.0,0.0,0.0,38.24592971801758,52.0,188.75050354003903,-1200.9615478515625,118.70848083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1160583496094,299.9753112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18242.71875,18000.0,0.0,0.0,0.0495259426534175,0.0,0.0,0.0,0.0,1.0,0.0099771842360496,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0123755950480699,0.0740354061126709,-0.061659812927246,0.0,5.026253347750753e-05,0.0,0.0,2.797722339630127,0.0,0.0,0.0,0.2641635239124298,4.0,0.0,1.0
815820,293.2708435058594,297.1499938964844,293.1499938964844,0.013267183676362,-717.9319458007812,303.56182861328125,0.500026524066925,0.050000000745058,0.0463191792368888,293.7892761230469,297.1499938964844,293.1499938964844,0.0051186666823923,-404.0847473144531,297.5335388183594,0.500026524066925,0.050000000745058,0.0487763248383998,293.2073669433594,297.1499938964844,293.1499938964844,0.1846052706241607,-2915.329833984375,304.1446228027344,0.8783503174781799,0.2558271586894989,0.1799110919237136,293.2327880859375,297.1499938964844,293.1499938964844,0.2510570585727691,-5039.501953125,304.1341857910156,0.9603933691978456,0.3271973729133606,0.311234712600708,293.2762145996094,297.1499938964844,293.1499938964844,0.0110537055879831,-3292.301025390625,302.4949951171875,0.500026524066925,0.050000000745058,0.2313738912343979,290.6809387207031,291.1499938964844,273.8466796875,271.76641845703125,288.9176330566406,293.7885131835937,290.8822326660156,1.0,0.229309394955635,1.0,0.0,0.8631208539009094,1.0,-0.981213390827179,6.573375799234782e-07,0.9812127351760864,-0.239833578467369,0.0,0.0,0.0718573853373527,41.80653762817383,55.0,326.1546936035156,-3562.334228515625,123.76023864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4405212402344,301.82647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17804.451171875,18000.0,0.0,0.0,0.0460063107311725,0.0,0.0,0.0,0.0,1.0,0.0066145341843366,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826062634587287,0.1282178461551666,-0.0456115826964378,0.0,4.669055851991288e-05,0.0,0.0,4.889622688293457,0.0,0.0,0.0,0.2708672285079956,4.0,0.0,1.0
815880,293.2708435058594,297.1499938964844,293.1499938964844,0.013267183676362,-717.9319458007812,303.56182861328125,0.500026524066925,0.050000000745058,0.0463191792368888,293.7892761230469,297.1499938964844,293.1499938964844,0.0051186666823923,-404.0847473144531,297.5335388183594,0.500026524066925,0.050000000745058,0.0487763248383998,293.2073669433594,297.1499938964844,293.1499938964844,0.1846052706241607,-2915.329833984375,304.1446228027344,0.8783503174781799,0.2558271586894989,0.1799110919237136,293.2327880859375,297.1499938964844,293.1499938964844,0.2510570585727691,-5039.501953125,304.1341857910156,0.9603933691978456,0.3271973729133606,0.311234712600708,293.2762145996094,297.1499938964844,293.1499938964844,0.0110537055879831,-3292.301025390625,302.4949951171875,0.500026524066925,0.050000000745058,0.2313738912343979,290.6809387207031,291.1499938964844,273.8466796875,271.76641845703125,288.9176330566406,293.7885131835937,290.8822326660156,1.0,0.229309394955635,1.0,0.0,0.8631208539009094,1.0,-0.981213390827179,6.573375799234782e-07,0.9812127351760864,-0.239833578467369,0.0,0.0,0.0718573853373527,41.80653762817383,55.0,326.1546936035156,-3562.334228515625,123.76023864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4405212402344,301.82647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17804.451171875,18000.0,0.0,0.0,0.0460063107311725,0.0,0.0,0.0,0.0,1.0,0.0066145341843366,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826062634587287,0.1282178461551666,-0.0456115826964378,0.0,4.669055851991288e-05,0.0,0.0,4.889622688293457,0.0,0.0,0.0,0.2708672285079956,4.0,0.0,1.0
815940,293.2736511230469,297.1499938964844,293.1499938964844,0.012292418628931,-674.509521484375,303.5541687011719,0.4919297695159912,0.050000000745058,0.046450201421976,293.8030090332031,297.1499938964844,293.1499938964844,0.004666379187256,-361.2051696777344,297.7193908691406,0.4919297695159912,0.050000000745058,0.0489143021404743,293.2088317871094,297.1499938964844,293.1499938964844,0.1712574958801269,-2733.108154296875,304.1663818359375,0.8624922633171082,0.2540834546089172,0.1789103895425796,293.2358703613281,297.1499938964844,293.1499938964844,0.2323002070188522,-4716.88037109375,304.16754150390625,0.9406211972236632,0.3244698643684387,0.3087402284145355,293.2795715332031,297.1499938964844,293.1499938964844,0.0103267328813672,-3087.21826171875,302.5540466308594,0.4919297695159912,0.050000000745058,0.232028380036354,291.5697021484375,291.1499938964844,273.8833312988281,271.79443359375,288.9255676269531,293.8019714355469,291.5032958984375,1.0,0.234060525894165,1.0,0.0,0.8621208667755127,1.0,-0.9781267642974854,6.546654844896693e-07,0.9781261086463928,-0.2396312952041626,0.0,0.0,0.0,45.25738143920898,58.0,-50.02330780029297,-520.7498779296875,128.77603149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.051513671875,299.5339050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18225.802734375,18000.0,0.0,0.0,0.0495239645242691,0.0,0.0,0.0,0.0,1.0,0.010886033065617,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0051682963967323,0.0697575956583023,-0.0645892992615699,0.0,5.026052895118482e-05,0.0,0.0,2.626206159591675,0.0,0.0,0.0,0.2636125683784485,4.0,0.0,1.0
816000,293.2736511230469,297.1499938964844,293.1499938964844,0.012292418628931,-674.509521484375,303.5541687011719,0.4919297695159912,0.050000000745058,0.046450201421976,293.8030090332031,297.1499938964844,293.1499938964844,0.004666379187256,-361.2051696777344,297.7193908691406,0.4919297695159912,0.050000000745058,0.0489143021404743,293.2088317871094,297.1499938964844,293.1499938964844,0.1712574958801269,-2733.108154296875,304.1663818359375,0.8624922633171082,0.2540834546089172,0.1789103895425796,293.2358703613281,297.1499938964844,293.1499938964844,0.2323002070188522,-4716.88037109375,304.16754150390625,0.9406211972236632,0.3244698643684387,0.3087402284145355,293.2795715332031,297.1499938964844,293.1499938964844,0.0103267328813672,-3087.21826171875,302.5540466308594,0.4919297695159912,0.050000000745058,0.232028380036354,291.5697021484375,291.1499938964844,273.8833312988281,271.79443359375,288.9255676269531,293.8019714355469,291.5032958984375,1.0,0.234060525894165,1.0,0.0,0.8621208667755127,1.0,-0.9781267642974854,6.546654844896693e-07,0.9781261086463928,-0.2396312952041626,0.0,0.0,0.0,45.25738143920898,58.0,-50.02330780029297,-520.7498779296875,128.77603149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.051513671875,299.5339050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18225.802734375,18000.0,0.0,0.0,0.0495239645242691,0.0,0.0,0.0,0.0,1.0,0.010886033065617,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0051682963967323,0.0697575956583023,-0.0645892992615699,0.0,5.026052895118482e-05,0.0,0.0,2.626206159591675,0.0,0.0,0.0,0.2636125683784485,4.0,0.0,1.0
816060,293.2757873535156,297.1499938964844,293.1499938964844,0.0130136180669069,-709.7626953125,303.4655456542969,0.4847825765609741,0.050000000745058,0.0465781353414058,293.8133850097656,297.1499938964844,293.1499938964844,0.004697982687503,-372.5122375488281,297.0574645996094,0.4847825765609741,0.050000000745058,0.0490490198135376,293.210205078125,297.1499938964844,293.1499938964844,0.1800201088190078,-2855.16015625,304.1495056152344,0.8486124277114868,0.2523162066936493,0.1777736097574234,293.2353515625,297.1499938964844,293.1499938964844,0.2442711144685745,-4925.73876953125,304.1460266113281,0.922652304172516,0.3223959803581238,0.3067736029624939,293.2818603515625,297.1499938964844,293.1499938964844,0.010859084315598,-3251.48779296875,302.4011535644531,0.4847825765609741,0.050000000745058,0.2326674312353134,290.7889099121094,291.1499938964844,273.9200134277344,271.82257080078125,288.9312438964844,293.8125305175781,291.0120849609375,1.0,0.2386267334222793,1.0,0.0,0.8611208200454712,1.0,-0.9754838943481444,6.524516606987163e-07,0.975483238697052,-0.2395348101854324,0.0,0.0,0.0603278428316116,48.630897521972656,46.0,465.86328125,-3575.715087890625,133.739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3924255371094,302.21014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17831.337890625,18000.0,0.0,0.0,0.0459246672689914,0.0,0.0,0.0,0.0,1.0,0.0063267424702644,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841837227344513,0.1281157732009887,-0.0439320541918277,0.0,4.660769991460256e-05,0.0,0.0,4.895390510559082,0.0,0.0,0.0,0.2709991931915283,4.0,0.0,1.0
816120,293.2757873535156,297.1499938964844,293.1499938964844,0.0130136180669069,-709.7626953125,303.4655456542969,0.4847825765609741,0.050000000745058,0.0465781353414058,293.8133850097656,297.1499938964844,293.1499938964844,0.004697982687503,-372.5122375488281,297.0574645996094,0.4847825765609741,0.050000000745058,0.0490490198135376,293.210205078125,297.1499938964844,293.1499938964844,0.1800201088190078,-2855.16015625,304.1495056152344,0.8486124277114868,0.2523162066936493,0.1777736097574234,293.2353515625,297.1499938964844,293.1499938964844,0.2442711144685745,-4925.73876953125,304.1460266113281,0.922652304172516,0.3223959803581238,0.3067736029624939,293.2818603515625,297.1499938964844,293.1499938964844,0.010859084315598,-3251.48779296875,302.4011535644531,0.4847825765609741,0.050000000745058,0.2326674312353134,290.7889099121094,291.1499938964844,273.9200134277344,271.82257080078125,288.9312438964844,293.8125305175781,291.0120849609375,1.0,0.2386267334222793,1.0,0.0,0.8611208200454712,1.0,-0.9754838943481444,6.524516606987163e-07,0.975483238697052,-0.2395348101854324,0.0,0.0,0.0603278428316116,48.630897521972656,46.0,465.86328125,-3575.715087890625,133.739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3924255371094,302.21014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17831.337890625,18000.0,0.0,0.0,0.0459246672689914,0.0,0.0,0.0,0.0,1.0,0.0063267424702644,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841837227344513,0.1281157732009887,-0.0439320541918277,0.0,4.660769991460256e-05,0.0,0.0,4.895390510559082,0.0,0.0,0.0,0.2709991931915283,4.0,0.0,1.0
816180,293.2781066894531,297.1499938964844,293.1499938964844,0.0121903866529464,-673.706298828125,303.45654296875,0.4852140843868255,0.050000000745058,0.0465702190995216,293.8273620605469,297.1499938964844,293.1499938964844,0.0042523629963397,-332.0774230957031,297.1937255859375,0.4852140843868255,0.050000000745058,0.0490406826138496,293.2127685546875,297.1499938964844,293.1499938964844,0.1690574735403061,-2705.915283203125,304.16558837890625,0.8471781611442566,0.2502685189247131,0.1763814091682434,293.2356872558594,297.1499938964844,293.1499938964844,0.2297020405530929,-4675.7197265625,304.1684265136719,0.9211666584014891,0.320166528224945,0.304713636636734,293.2848205566406,297.1499938964844,293.1499938964844,0.0102241756394505,-3078.310791015625,302.4476013183594,0.4852140843868255,0.050000000745058,0.2326278835535049,291.5357971191406,291.1499938964844,273.9566650390625,271.8507385253906,288.9399719238281,293.8263244628906,291.4202880859375,1.0,0.2373114973306656,1.0,0.0,0.8601208329200745,1.0,-0.9712743759155272,6.486471306743624e-07,0.9712737798690796,-0.2390264272689819,0.0,0.0,0.0,48.36554718017578,34.0,-288.3443603515625,-210.8645782470703,132.27001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0123291015625,299.37115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18198.1640625,18000.0,0.0,0.0,0.0496009662747383,0.0,0.0,0.0,0.0,1.0,0.0115387383848428,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0020947153680026,0.0684355422854423,-0.0663408264517784,0.0,5.033867637393996e-05,0.0,0.0,2.569624662399292,0.0,0.0,0.0,0.2633596658706665,4.0,0.0,1.0
