time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816240,293.2781066894531,297.1499938964844,293.1499938964844,0.0121903866529464,-673.706298828125,303.45654296875,0.4852140843868255,0.050000000745058,0.0465702190995216,293.8273620605469,297.1499938964844,293.1499938964844,0.0042523629963397,-332.0774230957031,297.1937255859375,0.4852140843868255,0.050000000745058,0.0490406826138496,293.2127685546875,297.1499938964844,293.1499938964844,0.1690574735403061,-2705.915283203125,304.16558837890625,0.8471781611442566,0.2502685189247131,0.1763814091682434,293.2356872558594,297.1499938964844,293.1499938964844,0.2297020405530929,-4675.7197265625,304.1684265136719,0.9211666584014891,0.320166528224945,0.304713636636734,293.2848205566406,297.1499938964844,293.1499938964844,0.0102241756394505,-3078.310791015625,302.4476013183594,0.4852140843868255,0.050000000745058,0.2326278835535049,291.5357971191406,291.1499938964844,273.9566650390625,271.8507385253906,288.9399719238281,293.8263244628906,291.4202880859375,1.0,0.2373114973306656,1.0,0.0,0.8601208329200745,1.0,-0.9712743759155272,6.486471306743624e-07,0.9712737798690796,-0.2390264272689819,0.0,0.0,0.0,48.36554718017578,34.0,-288.3443603515625,-210.8645782470703,132.27001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0123291015625,299.37115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18198.1640625,18000.0,0.0,0.0,0.0496009662747383,0.0,0.0,0.0,0.0,1.0,0.0115387383848428,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0020947153680026,0.0684355422854423,-0.0663408264517784,0.0,5.033867637393996e-05,0.0,0.0,2.569624662399292,0.0,0.0,0.0,0.2633596658706665,4.0,0.0,1.0
816300,293.2787475585937,297.1499938964844,293.1499938964844,0.0130015509203076,-714.6898193359375,303.3876037597656,0.4879028499126434,0.050000000745058,0.0465212613344192,293.8324279785156,297.1499938964844,293.1499938964844,0.0042578331194818,-342.65399169921875,296.6323547363281,0.4879028499126434,0.050000000745058,0.0489891283214092,293.21343994140625,297.1499938964844,293.1499938964844,0.1803296208381652,-2863.524169921875,304.14227294921875,0.8504909873008728,0.2493427097797393,0.1756605058908462,293.23486328125,297.1499938964844,293.1499938964844,0.2452470660209655,-4948.67431640625,304.1368408203125,0.9257994294166564,0.3192406296730041,0.3036968111991882,293.28570556640625,297.1499938964844,293.1499938964844,0.0107781793922185,-3262.844970703125,302.3155822753906,0.4879028499126434,0.050000000745058,0.2323833405971527,290.76324462890625,291.1499938964844,273.9750061035156,271.8648681640625,288.943115234375,293.831787109375,290.5844116210937,1.0,0.2350143939256668,1.0,0.0,0.8596208691596985,1.0,-0.9687745571136476,6.463520776378573e-07,0.9687739014625548,-0.2386752068996429,0.0,0.0,0.0327223241329193,47.02888870239258,34.0,-1020.1392822265624,-1928.913330078125,129.4587860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17095947265625,299.06158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17789.009765625,18000.0,0.0,0.0,0.0481936559081077,0.0,0.0,0.0,0.0,1.0,0.0122757758945226,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0230540391057729,0.0905841439962387,-0.0675301030278205,0.0,4.891043136012741e-05,0.0,0.0,3.3585805892944336,0.0,0.0,0.0,0.2669267356395721,4.0,0.0,1.0
816360,293.2791748046875,297.1499938964844,293.1499938964844,0.0126107642427086,-696.6389770507812,303.3719482421875,0.4919960498809814,0.050000000745058,0.0464491322636604,293.8372497558594,297.1499938964844,293.1499938964844,0.0042386981658637,-337.2580871582031,296.5706481933594,0.4919960498809814,0.050000000745058,0.0489131733775138,293.2139892578125,297.1499938964844,293.1499938964844,0.1749197691679,-2788.39306640625,304.1543273925781,0.8563200831413269,0.2484320104122162,0.1749768108129501,293.2338256835937,297.1499938964844,293.1499938964844,0.2382201850414276,-4824.97607421875,304.1531066894531,0.9337561130523682,0.3183727562427521,0.3028015792369842,293.286376953125,297.1499938964844,293.1499938964844,0.0105446744710206,-3187.101806640625,302.30792236328125,0.4919960498809814,0.050000000745058,0.2320230305194854,290.891845703125,291.1499938964844,273.99334716796875,271.8790283203125,288.9457702636719,293.8363647460937,291.117431640625,1.0,0.2318086624145507,1.0,0.0,0.8591208457946777,1.0,-0.9662693738937378,6.440557172027184e-07,0.96626877784729,-0.2383186668157577,0.0,0.0,0.0479904152452945,45.074344635009766,25.0,563.403564453125,-3564.469482421875,125.6439971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3587646484375,302.4778137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17857.322265625,18000.0,0.0,0.0,0.0459587387740612,0.0,0.0,0.0,0.0,1.0,0.0061723692342638,0.0,-0.0,-0.0,0.0,0.0,0.0,0.084459401667118,0.1274753361940384,-0.0430159345269203,0.0,4.664227890316397e-05,0.0,0.0,4.877466678619385,0.0,0.0,0.0,0.2710245549678802,4.0,0.0,1.0
816420,293.2802734375,297.1499938964844,293.1499938964844,0.0119321784004569,-667.5816040039062,303.361328125,0.5028024315834045,0.050000000745058,0.0462784133851528,293.8509521484375,297.1499938964844,293.1499938964844,0.0038021896034479,-299.217041015625,296.6441345214844,0.5028024315834045,0.050000000745058,0.0487333983182907,293.2159118652344,297.1499938964844,293.1499938964844,0.1665238887071609,-2674.53369140625,304.1644897460937,0.8723430037498474,0.2464183717966079,0.1734623163938522,293.2333374023437,297.1499938964844,293.1499938964844,0.2272801399230957,-4638.13720703125,304.16705322265625,0.9542731642723083,0.3163455426692962,0.300757348537445,293.2885437011719,297.1499938964844,293.1499938964844,0.0100012011826038,-3044.73046875,302.3398742675781,0.5028024315834045,0.050000000745058,0.2311702519655227,291.4901733398437,291.1499938964844,274.0299987792969,271.9073486328125,288.9544982910156,293.8499755859375,291.3314208984375,1.0,0.2242333739995956,1.0,0.0,0.858120858669281,1.0,-0.9605541229248048,6.387695634657575e-07,0.9605535268783568,-0.2374227941036224,0.0,0.0,0.0,40.45257568359375,25.0,-475.59320068359375,-41.40260314941406,116.7452621459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0009765625,299.34002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18172.927734375,18000.0,0.0,0.0,0.0495588742196559,0.0,0.0,0.0,0.0,1.0,0.0120317069813609,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0009384644799865,0.0684151872992515,-0.0674767270684242,0.0,5.029595558880828e-05,0.0,0.0,2.5643696784973145,0.0,0.0,0.0,0.2632254660129547,4.0,0.0,1.0
816480,293.2802734375,297.1499938964844,293.1499938964844,0.0119321784004569,-667.5816040039062,303.361328125,0.5028024315834045,0.050000000745058,0.0462784133851528,293.8509521484375,297.1499938964844,293.1499938964844,0.0038021896034479,-299.217041015625,296.6441345214844,0.5028024315834045,0.050000000745058,0.0487333983182907,293.2159118652344,297.1499938964844,293.1499938964844,0.1665238887071609,-2674.53369140625,304.1644897460937,0.8723430037498474,0.2464183717966079,0.1734623163938522,293.2333374023437,297.1499938964844,293.1499938964844,0.2272801399230957,-4638.13720703125,304.16705322265625,0.9542731642723083,0.3163455426692962,0.300757348537445,293.2885437011719,297.1499938964844,293.1499938964844,0.0100012011826038,-3044.73046875,302.3398742675781,0.5028024315834045,0.050000000745058,0.2311702519655227,291.4901733398437,291.1499938964844,274.0299987792969,271.9073486328125,288.9544982910156,293.8499755859375,291.3314208984375,1.0,0.2242333739995956,1.0,0.0,0.858120858669281,1.0,-0.9605541229248048,6.387695634657575e-07,0.9605535268783568,-0.2374227941036224,0.0,0.0,0.0,40.45257568359375,25.0,-475.59320068359375,-41.40260314941406,116.7452621459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0009765625,299.34002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18172.927734375,18000.0,0.0,0.0,0.0495588742196559,0.0,0.0,0.0,0.0,1.0,0.0120317069813609,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0009384644799865,0.0684151872992515,-0.0674767270684242,0.0,5.029595558880828e-05,0.0,0.0,2.5643696784973145,0.0,0.0,0.0,0.2632254660129547,4.0,0.0,1.0
816540,293.2802734375,297.1499938964844,293.1499938964844,0.0121927130967378,-682.9205932617188,303.282470703125,0.5127239227294922,0.050000000745058,0.0461482889950275,293.8602600097656,297.1499938964844,293.1499938964844,0.0037763400468975,-301.21441650390625,296.06231689453125,0.5127239227294922,0.050000000745058,0.0485963709652423,293.216552734375,297.1499938964844,293.1499938964844,0.1701982766389846,-2726.7724609375,304.15740966796875,0.8865318298339844,0.2446170002222061,0.1720841228961944,293.2311096191406,297.1499938964844,293.1499938964844,0.2329504936933517,-4737.74267578125,304.1572265625,0.970632791519165,0.3146885335445404,0.2989968061447143,293.28936767578125,297.1499938964844,293.1499938964844,0.0102104349061846,-3119.166748046875,302.2138061523437,0.5127239227294922,0.050000000745058,0.2305202633142471,290.9692077636719,291.1499938964844,274.0666809082031,271.93572998046875,288.9600830078125,293.8593444824219,291.1905517578125,1.0,0.2184721529483795,1.0,0.0,0.8571208715438843,1.0,-0.9556857347488404,6.343537961583934e-07,0.9556850790977478,-0.2367258071899414,0.0,0.0,0.0375811457633972,36.9228630065918,25.0,625.2557373046875,-3540.17236328125,109.90668487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3502502441406,302.6393127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17878.16796875,18000.0,0.0,0.0,0.0458205714821815,0.0,0.0,0.0,0.0,1.0,0.0061516389250755,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838595852255821,0.1267665475606918,-0.0429069623351097,0.0,4.650205664802343e-05,0.0,0.0,4.853958606719971,0.0,0.0,0.0,0.270984947681427,4.0,0.0,1.0
816600,293.2802734375,297.1499938964844,293.1499938964844,0.0121927130967378,-682.9205932617188,303.282470703125,0.5127239227294922,0.050000000745058,0.0461482889950275,293.8602600097656,297.1499938964844,293.1499938964844,0.0037763400468975,-301.21441650390625,296.06231689453125,0.5127239227294922,0.050000000745058,0.0485963709652423,293.216552734375,297.1499938964844,293.1499938964844,0.1701982766389846,-2726.7724609375,304.15740966796875,0.8865318298339844,0.2446170002222061,0.1720841228961944,293.2311096191406,297.1499938964844,293.1499938964844,0.2329504936933517,-4737.74267578125,304.1572265625,0.970632791519165,0.3146885335445404,0.2989968061447143,293.28936767578125,297.1499938964844,293.1499938964844,0.0102104349061846,-3119.166748046875,302.2138061523437,0.5127239227294922,0.050000000745058,0.2305202633142471,290.9692077636719,291.1499938964844,274.0666809082031,271.93572998046875,288.9600830078125,293.8593444824219,291.1905517578125,1.0,0.2184721529483795,1.0,0.0,0.8571208715438843,1.0,-0.9556857347488404,6.343537961583934e-07,0.9556850790977478,-0.2367258071899414,0.0,0.0,0.0375811457633972,36.9228630065918,25.0,625.2557373046875,-3540.17236328125,109.90668487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3502502441406,302.6393127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17878.16796875,18000.0,0.0,0.0,0.0458205714821815,0.0,0.0,0.0,0.0,1.0,0.0061516389250755,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838595852255821,0.1267665475606918,-0.0429069623351097,0.0,4.650205664802343e-05,0.0,0.0,4.853958606719971,0.0,0.0,0.0,0.270984947681427,4.0,0.0,1.0
816660,293.28082275390625,297.1499938964844,293.1499938964844,0.0117103951051831,-662.3992919921875,303.2684631347656,0.5211962461471558,0.050000000745058,0.0460540950298309,293.8737487792969,297.1499938964844,293.1499938964844,0.0033609475940465,-266.0065612792969,296.0762939453125,0.5211962461471558,0.050000000745058,0.0484971813857555,293.2181396484375,297.1499938964844,293.1499938964844,0.1640116870403289,-2643.33935546875,304.1628112792969,0.8975189328193665,0.2426093220710754,0.1706338077783584,293.2305603027344,297.1499938964844,293.1499938964844,0.2250151187181472,-4603.193359375,304.1647033691406,0.9820507168769836,0.3127403259277344,0.2971056997776031,293.29119873046875,297.1499938964844,293.1499938964844,0.0098035195842385,-3014.966064453125,302.231689453125,0.5211962461471558,0.050000000745058,0.2300497442483902,291.4431457519531,291.1499938964844,274.10333251953125,271.964111328125,288.96923828125,293.872802734375,291.2540283203125,1.0,0.2139407992362976,1.0,0.0,0.8561208844184875,1.0,-0.9508785009384156,6.300102199929825e-07,0.950877845287323,-0.236019566655159,0.0,0.0,0.0,34.35247802734375,25.0,-602.5249633789062,-0.0,104.6990737915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160827636719,299.39337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18154.228515625,18000.0,0.0,0.0,0.0492126941680908,0.0,0.0,0.0,0.0,1.0,0.0124285677447915,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004934573662467,0.0687737390398979,-0.068280279636383,0.0,4.994462869944982e-05,0.0,0.0,2.574920177459717,0.0,0.0,0.0,0.263154923915863,4.0,0.0,1.0
816720,293.28082275390625,297.1499938964844,293.1499938964844,0.0117103951051831,-662.3992919921875,303.2684631347656,0.5211962461471558,0.050000000745058,0.0460540950298309,293.8737487792969,297.1499938964844,293.1499938964844,0.0033609475940465,-266.0065612792969,296.0762939453125,0.5211962461471558,0.050000000745058,0.0484971813857555,293.2181396484375,297.1499938964844,293.1499938964844,0.1640116870403289,-2643.33935546875,304.1628112792969,0.8975189328193665,0.2426093220710754,0.1706338077783584,293.2305603027344,297.1499938964844,293.1499938964844,0.2250151187181472,-4603.193359375,304.1647033691406,0.9820507168769836,0.3127403259277344,0.2971056997776031,293.29119873046875,297.1499938964844,293.1499938964844,0.0098035195842385,-3014.966064453125,302.231689453125,0.5211962461471558,0.050000000745058,0.2300497442483902,291.4431457519531,291.1499938964844,274.10333251953125,271.964111328125,288.96923828125,293.872802734375,291.2540283203125,1.0,0.2139407992362976,1.0,0.0,0.8561208844184875,1.0,-0.9508785009384156,6.300102199929825e-07,0.950877845287323,-0.236019566655159,0.0,0.0,0.0,34.35247802734375,25.0,-602.5249633789062,-0.0,104.6990737915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160827636719,299.39337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18154.228515625,18000.0,0.0,0.0,0.0492126941680908,0.0,0.0,0.0,0.0,1.0,0.0124285677447915,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004934573662467,0.0687737390398979,-0.068280279636383,0.0,4.994462869944982e-05,0.0,0.0,2.574920177459717,0.0,0.0,0.0,0.263154923915863,4.0,0.0,1.0
816780,293.2804870605469,297.1499938964844,293.1499938964844,0.011880150064826,-672.7958374023438,303.1939392089844,0.5285302996635437,0.050000000745058,0.0459825061261653,293.8826904296875,297.1499938964844,293.1499938964844,0.0033346528653055,-266.365478515625,295.5292663574219,0.5285302996635437,0.050000000745058,0.0484217926859855,293.2186584472656,297.1499938964844,293.1499938964844,0.1660227626562118,-2672.384765625,304.1590576171875,0.9064855575561525,0.2407824695110321,0.1692908555269241,293.2284851074219,297.1499938964844,293.1499938964844,0.2284880727529525,-4664.201171875,304.1593322753906,0.9905572533607484,0.3111217617988586,0.29546058177948,293.2918701171875,297.1499938964844,293.1499938964844,0.0099504496902227,-3067.08349609375,302.1163024902344,0.5285302996635437,0.050000000745058,0.229692131280899,291.02105712890625,291.1499938964844,274.1400146484375,271.9925537109375,288.9753723144531,293.8817749023437,291.2381591796875,1.0,0.2103558033704757,1.0,0.0,0.855120837688446,1.0,-0.9466862678527832,6.262869192141807e-07,0.9466856718063354,-0.2354427129030227,0.0,0.0,0.0297732148319482,32.39189910888672,25.0,664.8528442382812,-3515.87060546875,100.65071868896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3622436523437,302.7348022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17892.392578125,18000.0,0.0,0.0,0.0453739874064922,0.0,0.0,0.0,0.0,1.0,0.0062082344666123,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830152928829193,0.1262833476066589,-0.0432680509984493,0.0,4.604882997227833e-05,0.0,0.0,4.837178707122803,0.0,0.0,0.0,0.2709459066390991,4.0,0.0,1.0
816840,293.2804870605469,297.1499938964844,293.1499938964844,0.011880150064826,-672.7958374023438,303.1939392089844,0.5285302996635437,0.050000000745058,0.0459825061261653,293.8826904296875,297.1499938964844,293.1499938964844,0.0033346528653055,-266.365478515625,295.5292663574219,0.5285302996635437,0.050000000745058,0.0484217926859855,293.2186584472656,297.1499938964844,293.1499938964844,0.1660227626562118,-2672.384765625,304.1590576171875,0.9064855575561525,0.2407824695110321,0.1692908555269241,293.2284851074219,297.1499938964844,293.1499938964844,0.2284880727529525,-4664.201171875,304.1593322753906,0.9905572533607484,0.3111217617988586,0.29546058177948,293.2918701171875,297.1499938964844,293.1499938964844,0.0099504496902227,-3067.08349609375,302.1163024902344,0.5285302996635437,0.050000000745058,0.229692131280899,291.02105712890625,291.1499938964844,274.1400146484375,271.9925537109375,288.9753723144531,293.8817749023437,291.2381591796875,1.0,0.2103558033704757,1.0,0.0,0.855120837688446,1.0,-0.9466862678527832,6.262869192141807e-07,0.9466856718063354,-0.2354427129030227,0.0,0.0,0.0297732148319482,32.39189910888672,25.0,664.8528442382812,-3515.87060546875,100.65071868896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3622436523437,302.7348022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17892.392578125,18000.0,0.0,0.0,0.0453739874064922,0.0,0.0,0.0,0.0,1.0,0.0062082344666123,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830152928829193,0.1262833476066589,-0.0432680509984493,0.0,4.604882997227833e-05,0.0,0.0,4.837178707122803,0.0,0.0,0.0,0.2709459066390991,4.0,0.0,1.0
816900,293.2807312011719,297.1499938964844,293.1499938964844,0.0113470442593097,-646.4994506835938,303.21173095703125,0.5317012071609497,0.050000000745058,0.0459539331495761,293.8896484375,297.1499938964844,293.1499938964844,0.0031006166245788,-243.6598052978516,295.7440185546875,0.5317012071609497,0.050000000745058,0.0483917035162448,293.2194519042969,297.1499938964844,293.1499938964844,0.1585077792406082,-2567.794677734375,304.1707763671875,0.9101897478103638,0.2397563010454177,0.1685823798179626,293.2283935546875,297.1499938964844,293.1499938964844,0.2184410095214843,-4488.54638671875,304.17547607421875,0.9937422275543212,0.3101506233215332,0.2945742011070251,293.29278564453125,297.1499938964844,293.1499938964844,0.0095419213175773,-2942.5693359375,302.17462158203125,0.5317012071609497,0.050000000745058,0.2295494079589843,291.5624694824219,291.1499938964844,274.1583251953125,272.0067749023437,288.9804077148437,293.8885498046875,291.6163024902344,1.0,0.2088436782360077,1.0,0.0,0.8546208739280701,1.0,-0.9445304870605468,6.243676580197643e-07,0.9445298910140992,-0.2351283580064773,0.0,0.0,0.0,31.603816986083984,25.0,611.3007202148438,-2724.46484375,98.93568420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1211853027344,301.9323425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18173.693359375,18000.0,0.0,0.0,0.0476009100675582,0.0,0.0,0.0,0.0,1.0,0.0075056124478578,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0464885048568248,0.0972831547260284,-0.0507946498692035,0.0,4.8308873374480754e-05,0.0,0.0,3.7155568599700928,0.0,0.0,0.0,0.2669911980628967,4.0,0.0,1.0
816960,293.2809143066406,297.1499938964844,293.1499938964844,0.011521671898663,-657.9539184570312,303.1766357421875,0.53455650806427,0.050000000745058,0.0459292866289615,293.8961181640625,297.1499938964844,293.1499938964844,0.0029272062238305,-232.52574157714844,295.4962463378906,0.53455650806427,0.050000000745058,0.0483657531440258,293.2201232910156,297.1499938964844,293.1499938964844,0.1613265573978424,-2609.54638671875,304.1614074707031,0.913357675075531,0.238744243979454,0.1678489446640014,293.22808837890625,297.1499938964844,293.1499938964844,0.2226148396730423,-4565.59326171875,304.1626281738281,0.9963455200195312,0.3092122375965118,0.2936390042304992,293.2936706542969,297.1499938964844,293.1499938964844,0.0096299415454268,-2988.176025390625,302.1228942871094,0.53455650806427,0.050000000745058,0.229426309466362,291.40509033203125,291.1499938964844,274.1766662597656,272.0210266113281,288.98541259765625,293.8952331542969,291.1981506347656,1.0,0.2074850052595138,1.0,0.0,0.8541208505630493,1.0,-0.9423192739486694,6.223961008799961e-07,0.9423186779022216,-0.2347959578037262,0.0,0.0,0.0,30.920000076293945,25.0,-678.0137329101562,-0.0,97.38375854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04449462890625,299.4383239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18141.830078125,18000.0,0.0,0.0,0.0485506020486354,0.0,0.0,0.0,0.0,1.0,0.012746893800795,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003139237232971,0.0691690668463707,-0.0688551440834999,0.0,4.927268673782237e-05,0.0,0.0,2.5879414081573486,0.0,0.0,0.0,0.2631172835826874,4.0,0.0,1.0
817020,293.2803955078125,297.1499938964844,293.1499938964844,0.011632140725851,-665.0119018554688,303.10498046875,0.5393050312995911,0.050000000745058,0.0458903685212135,293.90484619140625,297.1499938964844,293.1499938964844,0.0029018276836723,-231.9667053222656,294.9698181152344,0.5393050312995911,0.050000000745058,0.0483247675001621,293.2205505371094,297.1499938964844,293.1499938964844,0.162211462855339,-2622.820068359375,304.159912109375,0.9183613657951356,0.2368800640106201,0.1665060818195343,293.2258605957031,297.1499938964844,293.1499938964844,0.2239005118608474,-4588.583984375,304.16162109375,0.9990000128746032,0.3076866865158081,0.2912557721138,293.2943115234375,297.1499938964844,293.1499938964844,0.009735133498907,-3025.126953125,302.01422119140625,0.5393050312995911,0.050000000745058,0.2292318940162658,291.0499572753906,291.1499938964844,274.2133483886719,272.0494689941406,288.9923400878906,293.90386962890625,291.26544189453125,1.0,0.2051493227481842,1.0,0.0,0.8531208634376526,1.0,-0.937522828578949,6.180887339723995e-07,0.9375222325325012,-0.2340141981840133,0.0,0.0,0.0246280785650014,29.825401306152344,25.0,690.4378662109375,-3494.193603515625,94.65989685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38385009765625,302.7881774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17900.38671875,18000.0,0.0,0.0,0.0446306504309177,0.0,0.0,0.0,0.0,1.0,0.0063105439767241,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822449922561645,0.1261455416679382,-0.0439005456864833,0.0,4.529443685896695e-05,0.0,0.0,4.832515239715576,0.0,0.0,0.0,0.2709245383739471,4.0,0.0,1.0
817080,293.2803955078125,297.1499938964844,293.1499938964844,0.011632140725851,-665.0119018554688,303.10498046875,0.5393050312995911,0.050000000745058,0.0458903685212135,293.90484619140625,297.1499938964844,293.1499938964844,0.0029018276836723,-231.9667053222656,294.9698181152344,0.5393050312995911,0.050000000745058,0.0483247675001621,293.2205505371094,297.1499938964844,293.1499938964844,0.162211462855339,-2622.820068359375,304.159912109375,0.9183613657951356,0.2368800640106201,0.1665060818195343,293.2258605957031,297.1499938964844,293.1499938964844,0.2239005118608474,-4588.583984375,304.16162109375,0.9990000128746032,0.3076866865158081,0.2912557721138,293.2943115234375,297.1499938964844,293.1499938964844,0.009735133498907,-3025.126953125,302.01422119140625,0.5393050312995911,0.050000000745058,0.2292318940162658,291.0499572753906,291.1499938964844,274.2133483886719,272.0494689941406,288.9923400878906,293.90386962890625,291.26544189453125,1.0,0.2051493227481842,1.0,0.0,0.8531208634376526,1.0,-0.937522828578949,6.180887339723995e-07,0.9375222325325012,-0.2340141981840133,0.0,0.0,0.0246280785650014,29.825401306152344,25.0,690.4378662109375,-3494.193603515625,94.65989685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38385009765625,302.7881774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17900.38671875,18000.0,0.0,0.0,0.0446306504309177,0.0,0.0,0.0,0.0,1.0,0.0063105439767241,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822449922561645,0.1261455416679382,-0.0439005456864833,0.0,4.529443685896695e-05,0.0,0.0,4.832515239715576,0.0,0.0,0.0,0.2709245383739471,4.0,0.0,1.0
817140,293.2807006835937,297.1499938964844,293.1499938964844,0.0113396719098091,-653.2006225585938,303.0867004394531,0.542227566242218,0.050000000745058,0.0458675995469093,293.918212890625,297.1499938964844,293.1499938964844,0.0024763834662735,-197.0574645996093,294.9123840332031,0.542227566242218,0.050000000745058,0.0483007915318012,293.2213134765625,297.1499938964844,293.1499938964844,0.1583724319934845,-2571.7265625,304.1605529785156,0.9202142357826232,0.2349369525909423,0.1651223450899124,293.2232971191406,297.1499938964844,293.1499938964844,0.2163362205028534,-4471.24609375,304.1672058105469,0.9990000128746032,0.3062808513641357,0.2876512706279754,293.2960205078125,297.1499938964844,293.1499938964844,0.0094598997384309,-2959.3916015625,302.015380859375,0.542227566242218,0.050000000745058,0.2291181683540344,291.3861694335937,291.1499938964844,274.25,272.0779113769531,289.0043334960937,293.9173583984375,291.1707763671875,1.0,0.2031547278165817,1.0,0.0,0.8521208763122559,1.0,-0.9300980567932128,6.115603810030734e-07,0.9300974607467652,-0.2333738207817077,0.0,0.0,0.0,29.12280464172364,25.0,-708.9290771484375,-0.0,92.1866226196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0731506347656,299.4739990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18134.3671875,18000.0,0.0,0.0,0.0476554669439792,0.0,0.0,0.0,0.0,1.0,0.0129954051226377,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002367847191635,0.0694984123110771,-0.0692616254091262,0.0,4.836423977394588e-05,0.0,0.0,2.599242687225342,0.0,0.0,0.0,0.263103038072586,4.0,0.0,1.0
817200,293.2807006835937,297.1499938964844,293.1499938964844,0.0113396719098091,-653.2006225585938,303.0867004394531,0.542227566242218,0.050000000745058,0.0458675995469093,293.918212890625,297.1499938964844,293.1499938964844,0.0024763834662735,-197.0574645996093,294.9123840332031,0.542227566242218,0.050000000745058,0.0483007915318012,293.2213134765625,297.1499938964844,293.1499938964844,0.1583724319934845,-2571.7265625,304.1605529785156,0.9202142357826232,0.2349369525909423,0.1651223450899124,293.2232971191406,297.1499938964844,293.1499938964844,0.2163362205028534,-4471.24609375,304.1672058105469,0.9990000128746032,0.3062808513641357,0.2876512706279754,293.2960205078125,297.1499938964844,293.1499938964844,0.0094598997384309,-2959.3916015625,302.015380859375,0.542227566242218,0.050000000745058,0.2291181683540344,291.3861694335937,291.1499938964844,274.25,272.0779113769531,289.0043334960937,293.9173583984375,291.1707763671875,1.0,0.2031547278165817,1.0,0.0,0.8521208763122559,1.0,-0.9300980567932128,6.115603810030734e-07,0.9300974607467652,-0.2333738207817077,0.0,0.0,0.0,29.12280464172364,25.0,-708.9290771484375,-0.0,92.1866226196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0731506347656,299.4739990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18134.3671875,18000.0,0.0,0.0,0.0476554669439792,0.0,0.0,0.0,0.0,1.0,0.0129954051226377,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002367847191635,0.0694984123110771,-0.0692616254091262,0.0,4.836423977394588e-05,0.0,0.0,2.599242687225342,0.0,0.0,0.0,0.263103038072586,4.0,0.0,1.0
817260,293.2799377441406,297.1499938964844,293.1499938964844,0.0114417290315032,-659.5968627929688,303.0145568847656,0.5452454090118408,0.050000000745058,0.0458449348807334,293.9265441894531,297.1499938964844,293.1499938964844,0.0024719901848584,-197.78152465820312,294.3737487792969,0.5452454090118408,0.050000000745058,0.0482769235968589,293.220703125,297.1499938964844,293.1499938964844,0.1590770035982132,-2582.36767578125,304.1595153808594,0.9225420355796814,0.2332571297883987,0.1639109402894973,293.218505859375,297.1499938964844,293.1499938964844,0.2168032974004745,-4471.6337890625,304.1658935546875,0.9990000128746032,0.3053929507732391,0.2836862206459045,293.2963562011719,297.1499938964844,293.1499938964844,0.0095605961978435,-2993.628173828125,301.90625,0.5452454090118408,0.050000000745058,0.2290049344301223,291.04547119140625,291.1499938964844,274.2856140136719,272.1054382324219,289.0088806152344,293.92559814453125,291.265869140625,1.0,0.2014769464731216,1.0,0.0,0.8511208891868591,1.0,-0.9249342083930968,6.066253490644158e-07,0.9249336123466492,-0.2317145764827728,0.0,0.0,0.0235594362020492,28.46932601928711,25.0,703.5849609375,-3477.451416015625,90.01912689208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4139404296875,302.80615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17898.984375,18000.0,0.0,0.0,0.0435880161821842,0.0,0.0,0.0,0.0,1.0,0.006472036242485,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818136483430862,0.1266876012086868,-0.0448739603161811,0.0,4.423629434313625e-05,0.0,0.0,4.852779865264893,0.0,0.0,0.0,0.2709557116031647,4.0,0.0,1.0
817320,293.2799377441406,297.1499938964844,293.1499938964844,0.0114417290315032,-659.5968627929688,303.0145568847656,0.5452454090118408,0.050000000745058,0.0458449348807334,293.9265441894531,297.1499938964844,293.1499938964844,0.0024719901848584,-197.78152465820312,294.3737487792969,0.5452454090118408,0.050000000745058,0.0482769235968589,293.220703125,297.1499938964844,293.1499938964844,0.1590770035982132,-2582.36767578125,304.1595153808594,0.9225420355796814,0.2332571297883987,0.1639109402894973,293.218505859375,297.1499938964844,293.1499938964844,0.2168032974004745,-4471.6337890625,304.1658935546875,0.9990000128746032,0.3053929507732391,0.2836862206459045,293.2963562011719,297.1499938964844,293.1499938964844,0.0095605961978435,-2993.628173828125,301.90625,0.5452454090118408,0.050000000745058,0.2290049344301223,291.04547119140625,291.1499938964844,274.2856140136719,272.1054382324219,289.0088806152344,293.92559814453125,291.265869140625,1.0,0.2014769464731216,1.0,0.0,0.8511208891868591,1.0,-0.9249342083930968,6.066253490644158e-07,0.9249336123466492,-0.2317145764827728,0.0,0.0,0.0235594362020492,28.46932601928711,25.0,703.5849609375,-3477.451416015625,90.01912689208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4139404296875,302.80615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17898.984375,18000.0,0.0,0.0,0.0435880161821842,0.0,0.0,0.0,0.0,1.0,0.006472036242485,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818136483430862,0.1266876012086868,-0.0448739603161811,0.0,4.423629434313625e-05,0.0,0.0,4.852779865264893,0.0,0.0,0.0,0.2709557116031647,4.0,0.0,1.0
817380,293.280029296875,297.1499938964844,293.1499938964844,0.011148146353662,-647.318603515625,303.000732421875,0.547533392906189,0.050000000745058,0.0458282940089702,293.9398803710937,297.1499938964844,293.1499938964844,0.0020506749860942,-163.1635284423828,294.33563232421875,0.547533392906189,0.050000000745058,0.048259399831295,293.2210388183594,297.1499938964844,293.1499938964844,0.1552331149578094,-2530.810546875,304.1603088378906,0.9234488606452942,0.2313973754644394,0.1626182794570922,293.21551513671875,297.1499938964844,293.1499938964844,0.21082204580307,-4371.345703125,304.167236328125,0.9990000128746032,0.3042663633823395,0.2807342410087585,293.2978820800781,297.1499938964844,293.1499938964844,0.0092854760587215,-2925.6865234375,301.91265869140625,0.547533392906189,0.050000000745058,0.2289218157529831,291.3965759277344,291.1499938964844,274.3191833496094,272.1311340332031,289.0124206542969,293.93310546875,291.1793518066406,1.0,0.2000350356101989,1.0,0.0,0.8501208424568176,1.0,-0.9196987152099608,6.019967599968368e-07,0.9196981191635132,-0.2308948785066604,0.0,0.0,0.0,27.96400451660156,25.0,-705.4718017578125,-0.0,88.21266174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0959777832031,299.5233764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18133.14453125,18000.0,0.0,0.0,0.0465847142040729,0.0,0.0,0.0,0.0,1.0,0.0131554026156663,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002162922319257,0.0697249546647071,-0.0695086643099784,0.0,4.727756095235236e-05,0.0,0.0,2.6075968742370605,0.0,0.0,0.0,0.2631161212921142,4.0,0.0,1.0
817440,293.280029296875,297.1499938964844,293.1499938964844,0.011148146353662,-647.318603515625,303.000732421875,0.547533392906189,0.050000000745058,0.0458282940089702,293.9398803710937,297.1499938964844,293.1499938964844,0.0020506749860942,-163.1635284423828,294.33563232421875,0.547533392906189,0.050000000745058,0.048259399831295,293.2210388183594,297.1499938964844,293.1499938964844,0.1552331149578094,-2530.810546875,304.1603088378906,0.9234488606452942,0.2313973754644394,0.1626182794570922,293.21551513671875,297.1499938964844,293.1499938964844,0.21082204580307,-4371.345703125,304.167236328125,0.9990000128746032,0.3042663633823395,0.2807342410087585,293.2978820800781,297.1499938964844,293.1499938964844,0.0092854760587215,-2925.6865234375,301.91265869140625,0.547533392906189,0.050000000745058,0.2289218157529831,291.3965759277344,291.1499938964844,274.3191833496094,272.1311340332031,289.0124206542969,293.93310546875,291.1793518066406,1.0,0.2000350356101989,1.0,0.0,0.8501208424568176,1.0,-0.9196987152099608,6.019967599968368e-07,0.9196981191635132,-0.2308948785066604,0.0,0.0,0.0,27.96400451660156,25.0,-705.4718017578125,-0.0,88.21266174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0959777832031,299.5233764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18133.14453125,18000.0,0.0,0.0,0.0465847142040729,0.0,0.0,0.0,0.0,1.0,0.0131554026156663,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002162922319257,0.0697249546647071,-0.0695086643099784,0.0,4.727756095235236e-05,0.0,0.0,2.6075968742370605,0.0,0.0,0.0,0.2631161212921142,4.0,0.0,1.0
817500,293.2794494628906,297.1499938964844,293.1499938964844,0.0117736496031284,-682.8057861328125,302.9094543457031,0.5485502481460571,0.050000000745058,0.0458210371434688,293.9433288574219,297.1499938964844,293.1499938964844,0.0020343377254903,-166.23606872558594,293.6015625,0.5485502481460571,0.050000000745058,0.0482517592608928,293.2206115722656,297.1499938964844,293.1499938964844,0.1643031239509582,-2660.187744140625,304.1422119140625,0.9237551689147948,0.2305779308080673,0.1620063036680221,293.2135314941406,297.1499938964844,293.1499938964844,0.2229167520999908,-4588.43896484375,304.1424560546875,0.9990000128746032,0.3038237690925598,0.2794331908226013,293.2979431152344,297.1499938964844,293.1499938964844,0.0097210248932242,-3085.752685546875,301.7522277832031,0.5485502481460571,0.050000000745058,0.2288855761289596,290.64044189453125,291.1499938964844,274.3352355957031,272.14337158203125,289.00982666015625,293.9318542480469,290.52471923828125,1.0,0.199393555521965,1.0,0.0,0.8496208786964417,1.0,-0.9173412322998048,5.999495442665648e-07,0.9173406362533568,-0.2305671423673629,0.0,0.0,0.0449625514447689,27.742355346679688,25.0,-736.72314453125,-3019.811767578125,87.41419982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36688232421875,299.0936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17612.056640625,18000.0,0.0,0.0,0.0437740832567215,0.0,0.0,0.0,0.0,1.0,0.0104099605232477,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0577257387340068,0.1202757880091667,-0.0625500455498695,0.0,4.442513090907596e-05,0.0,0.0,4.492292404174805,0.0,0.0,0.0,0.2701553106307983,4.0,0.0,1.0
817560,293.2789611816406,297.1499938964844,293.1499938964844,0.0112968012690544,-656.264892578125,302.9226379394531,0.5494945049285889,0.050000000745058,0.0458143763244152,293.9476318359375,297.1499938964844,293.1499938964844,0.0020396690815687,-163.45677185058594,293.7357177734375,0.5494945049285889,0.050000000745058,0.0482447445392608,293.2203063964844,297.1499938964844,293.1499938964844,0.1565652936697006,-2550.413818359375,304.158203125,0.9240251183509828,0.2297446727752685,0.1614351123571396,293.2119140625,297.1499938964844,293.1499938964844,0.2122173309326172,-4397.54931640625,304.1639709472656,0.9990000128746032,0.3033410012722015,0.2782295644283294,293.29815673828125,297.1499938964844,293.1499938964844,0.0094157364219427,-2970.890380859375,301.7911376953125,0.5494945049285889,0.050000000745058,0.2288523018360138,291.0054931640625,291.1499938964844,274.3507995605469,272.1551513671875,289.00738525390625,293.93096923828125,291.2339172363281,1.0,0.1987997442483902,1.0,0.0,0.8491208553314209,1.0,-0.9151546359062196,5.980750756862108e-07,0.9151540398597716,-0.2302900105714798,0.0,0.0,0.026969002559781,27.53825187683105,25.0,693.77001953125,-3474.124267578125,86.67908477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4447631835937,302.7739562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17888.080078125,18000.0,0.0,0.0,0.0423485152423381,0.0,0.0,0.0,0.0,1.0,0.0066768350079655,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818272233009338,0.1279032677412033,-0.0460760407149791,0.0,4.297836130717769e-05,0.0,0.0,4.897865295410156,0.0,0.0,0.0,0.2710446119308471,4.0,0.0,1.0
817620,293.2789306640625,297.1499938964844,293.1499938964844,0.0109476167708635,-640.490234375,302.9185485839844,0.5511182546615601,0.050000000745058,0.0458030886948108,293.9610290527344,297.1499938964844,293.1499938964844,0.0016057861503213,-127.6070785522461,293.7631530761719,0.5511182546615601,0.050000000745058,0.0482328608632087,293.220703125,297.1499938964844,293.1499938964844,0.1518383771181106,-2485.910400390625,304.1609802246094,0.923797607421875,0.2278832644224167,0.1601524353027343,293.21063232421875,297.1499938964844,293.1499938964844,0.2058405727148056,-4288.5830078125,304.1667175292969,0.9990000128746032,0.3020316362380981,0.2761675417423248,293.2998962402344,297.1499938964844,293.1499938964844,0.0091007864102721,-2886.767333984375,301.81207275390625,0.5511182546615601,0.050000000745058,0.2287959158420562,291.4270324707031,291.1499938964844,274.3805847167969,272.1775817871094,289.0073547363281,293.9369812011719,291.2164001464844,1.0,0.1977357417345047,1.0,0.0,0.8481208682060242,1.0,-0.9110446572303772,5.945993279965478e-07,0.9110440611839294,-0.2298212796449661,0.0,0.0,0.0,27.18690490722656,25.0,-663.1991577148438,-0.0,85.35557556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10235595703125,299.5337829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18138.65625,18000.0,0.0,0.0,0.0455052033066749,0.0,0.0,0.0,0.0,1.0,0.0131941270083189,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002557928382884,0.0698333084583282,-0.0695775151252746,0.0,4.618199454853311e-05,0.0,0.0,2.612506151199341,0.0,0.0,0.0,0.2631582617759704,4.0,0.0,1.0
817680,293.2789306640625,297.1499938964844,293.1499938964844,0.0109476167708635,-640.490234375,302.9185485839844,0.5511182546615601,0.050000000745058,0.0458030886948108,293.9610290527344,297.1499938964844,293.1499938964844,0.0016057861503213,-127.6070785522461,293.7631530761719,0.5511182546615601,0.050000000745058,0.0482328608632087,293.220703125,297.1499938964844,293.1499938964844,0.1518383771181106,-2485.910400390625,304.1609802246094,0.923797607421875,0.2278832644224167,0.1601524353027343,293.21063232421875,297.1499938964844,293.1499938964844,0.2058405727148056,-4288.5830078125,304.1667175292969,0.9990000128746032,0.3020316362380981,0.2761675417423248,293.2998962402344,297.1499938964844,293.1499938964844,0.0091007864102721,-2886.767333984375,301.81207275390625,0.5511182546615601,0.050000000745058,0.2287959158420562,291.4270324707031,291.1499938964844,274.3805847167969,272.1775817871094,289.0073547363281,293.9369812011719,291.2164001464844,1.0,0.1977357417345047,1.0,0.0,0.8481208682060242,1.0,-0.9110446572303772,5.945993279965478e-07,0.9110440611839294,-0.2298212796449661,0.0,0.0,0.0,27.18690490722656,25.0,-663.1991577148438,-0.0,85.35557556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10235595703125,299.5337829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18138.65625,18000.0,0.0,0.0,0.0455052033066749,0.0,0.0,0.0,0.0,1.0,0.0131941270083189,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002557928382884,0.0698333084583282,-0.0695775151252746,0.0,4.618199454853311e-05,0.0,0.0,2.612506151199341,0.0,0.0,0.0,0.2631582617759704,4.0,0.0,1.0
817740,293.2777404785156,297.1499938964844,293.1499938964844,0.0111762769520282,-654.0475463867188,302.8296813964844,0.55250483751297,0.050000000745058,0.0457936115562915,293.96856689453125,297.1499938964844,293.1499938964844,0.0015978894662111,-128.3231658935547,293.064453125,0.55250483751297,0.050000000745058,0.0482228770852088,293.2200622558594,297.1499938964844,293.1499938964844,0.1543027758598327,-2521.863525390625,304.1566162109375,0.9233664274215698,0.2262231260538101,0.1589633524417877,293.20880126953125,297.1499938964844,293.1499938964844,0.2094736844301223,-4354.44970703125,304.15972900390625,0.9990000128746032,0.300866425037384,0.2744120061397552,293.30029296875,297.1499938964844,293.1499938964844,0.0092840176075696,-2952.1953125,301.6696472167969,0.55250483751297,0.050000000745058,0.2287485748529434,290.94744873046875,291.1499938964844,274.4086303710937,272.1984558105469,289.002197265625,293.9372253417969,291.18377685546875,1.0,0.1968161612749099,1.0,0.0,0.8471208810806274,1.0,-0.9074301719665528,5.916166969655023e-07,0.907429575920105,-0.2294876426458358,0.0,0.0,0.0333796367049217,26.88894844055176,25.0,669.6641845703125,-3476.18017578125,84.21710968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45556640625,302.7069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17872.51171875,18000.0,0.0,0.0,0.0412354916334152,0.0,0.0,0.0,0.0,1.0,0.0068591474555432,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0821656882762909,0.1292827427387237,-0.0471170507371425,0.0,4.184877980151214e-05,0.0,0.0,4.948722839355469,0.0,0.0,0.0,0.2711523175239563,4.0,0.0,1.0
817800,293.2777404785156,297.1499938964844,293.1499938964844,0.0111762769520282,-654.0475463867188,302.8296813964844,0.55250483751297,0.050000000745058,0.0457936115562915,293.96856689453125,297.1499938964844,293.1499938964844,0.0015978894662111,-128.3231658935547,293.064453125,0.55250483751297,0.050000000745058,0.0482228770852088,293.2200622558594,297.1499938964844,293.1499938964844,0.1543027758598327,-2521.863525390625,304.1566162109375,0.9233664274215698,0.2262231260538101,0.1589633524417877,293.20880126953125,297.1499938964844,293.1499938964844,0.2094736844301223,-4354.44970703125,304.15972900390625,0.9990000128746032,0.300866425037384,0.2744120061397552,293.30029296875,297.1499938964844,293.1499938964844,0.0092840176075696,-2952.1953125,301.6696472167969,0.55250483751297,0.050000000745058,0.2287485748529434,290.94744873046875,291.1499938964844,274.4086303710937,272.1984558105469,289.002197265625,293.9372253417969,291.18377685546875,1.0,0.1968161612749099,1.0,0.0,0.8471208810806274,1.0,-0.9074301719665528,5.916166969655023e-07,0.907429575920105,-0.2294876426458358,0.0,0.0,0.0333796367049217,26.88894844055176,25.0,669.6641845703125,-3476.18017578125,84.21710968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45556640625,302.7069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17872.51171875,18000.0,0.0,0.0,0.0412354916334152,0.0,0.0,0.0,0.0,1.0,0.0068591474555432,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0821656882762909,0.1292827427387237,-0.0471170507371425,0.0,4.184877980151214e-05,0.0,0.0,4.948722839355469,0.0,0.0,0.0,0.2711523175239563,4.0,0.0,1.0
817860,293.2777404785156,297.1499938964844,293.1499938964844,0.0107419211417436,-632.927978515625,302.8394775390625,0.55363929271698,0.050000000745058,0.0457859672605991,293.9824523925781,297.1499938964844,293.1499938964844,0.0011529626790434,-91.43799591064452,293.191650390625,0.55363929271698,0.050000000745058,0.0482148267328739,293.22052001953125,297.1499938964844,293.1499938964844,0.1482220739126205,-2437.53076171875,304.1622619628906,0.922294557094574,0.2243520766496658,0.157682254910469,293.20916748046875,297.1499938964844,293.1499938964844,0.2018224000930786,-4221.0556640625,304.1661071777344,0.9990000128746032,0.2993036210536957,0.2729779481887817,293.30224609375,297.1499938964844,293.1499938964844,0.0089099984616041,-2843.863525390625,301.7126770019531,0.55363929271698,0.050000000745058,0.2287103831768036,291.4726867675781,291.1499938964844,274.43505859375,272.2179260253906,289.0029296875,293.94580078125,291.2774963378906,1.0,0.1960166990756988,1.0,0.0,0.8461208939552307,1.0,-0.904106616973877,5.889219778509869e-07,0.9041060209274292,-0.229224145412445,0.0,0.0,0.0,26.643035888671875,25.0,-586.1561889648438,-0.0,83.22027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0820617675781,299.5387268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18149.130859375,18000.0,0.0,0.0,0.0447018481791019,0.0,0.0,0.0,0.0,1.0,0.0130961388349533,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003652374725788,0.0698156878352165,-0.0694504454731941,0.0,4.53666943940334e-05,0.0,0.0,2.613431453704834,0.0,0.0,0.0,0.2632202506065368,4.0,0.0,1.0
817920,293.2777404785156,297.1499938964844,293.1499938964844,0.0107419211417436,-632.927978515625,302.8394775390625,0.55363929271698,0.050000000745058,0.0457859672605991,293.9824523925781,297.1499938964844,293.1499938964844,0.0011529626790434,-91.43799591064452,293.191650390625,0.55363929271698,0.050000000745058,0.0482148267328739,293.22052001953125,297.1499938964844,293.1499938964844,0.1482220739126205,-2437.53076171875,304.1622619628906,0.922294557094574,0.2243520766496658,0.157682254910469,293.20916748046875,297.1499938964844,293.1499938964844,0.2018224000930786,-4221.0556640625,304.1661071777344,0.9990000128746032,0.2993036210536957,0.2729779481887817,293.30224609375,297.1499938964844,293.1499938964844,0.0089099984616041,-2843.863525390625,301.7126770019531,0.55363929271698,0.050000000745058,0.2287103831768036,291.4726867675781,291.1499938964844,274.43505859375,272.2179260253906,289.0029296875,293.94580078125,291.2774963378906,1.0,0.1960166990756988,1.0,0.0,0.8461208939552307,1.0,-0.904106616973877,5.889219778509869e-07,0.9041060209274292,-0.229224145412445,0.0,0.0,0.0,26.643035888671875,25.0,-586.1561889648438,-0.0,83.22027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0820617675781,299.5387268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18149.130859375,18000.0,0.0,0.0,0.0447018481791019,0.0,0.0,0.0,0.0,1.0,0.0130961388349533,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003652374725788,0.0698156878352165,-0.0694504454731941,0.0,4.53666943940334e-05,0.0,0.0,2.613431453704834,0.0,0.0,0.0,0.2632202506065368,4.0,0.0,1.0
