time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
817980,293.2764892578125,297.1499938964844,293.1499938964844,0.0110750272870063,-652.7728881835938,302.7353210449219,0.5546068549156189,0.050000000745058,0.0457795187830925,293.98992919921875,297.1499938964844,293.1499938964844,0.0011417871573939,-91.94242095947266,292.35821533203125,0.5546068549156189,0.050000000745058,0.0482080392539501,293.219970703125,297.1499938964844,293.1499938964844,0.1522349119186401,-2496.0234375,304.1547241210937,0.921113669872284,0.2226795554161071,0.1564810872077942,293.2088317871094,297.1499938964844,293.1499938964844,0.2081244587898254,-4334.77490234375,304.1546630859375,0.9990000128746032,0.2978777587413788,0.2717555165290832,293.302734375,297.1499938964844,293.1499938964844,0.0091615943238139,-2936.68310546875,301.5418395996094,0.5546068549156189,0.050000000745058,0.2286781817674636,290.87451171875,291.1499938964844,274.4599609375,272.2360534667969,288.99884033203125,293.9481506347656,291.1157531738281,1.0,0.1953187733888626,1.0,0.0,0.8451208472251892,1.0,-0.9011431336402892,5.865724688192131e-07,0.9011425375938416,-0.2290334850549698,0.0,0.0,0.0416782014071941,26.43315887451172,25.0,625.3330688476562,-3473.785400390625,82.35110473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4466247558594,302.5770874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17852.94140625,18000.0,0.0,0.0,0.0404485277831554,0.0,0.0,0.0,0.0,1.0,0.0070554595440626,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823417827486991,0.130548670887947,-0.0482068881392478,0.0,4.105011612409726e-05,0.0,0.0,4.99372673034668,0.0,0.0,0.0,0.2712262868881225,4.0,0.0,1.0
818040,293.2764892578125,297.1499938964844,293.1499938964844,0.0110750272870063,-652.7728881835938,302.7353210449219,0.5546068549156189,0.050000000745058,0.0457795187830925,293.98992919921875,297.1499938964844,293.1499938964844,0.0011417871573939,-91.94242095947266,292.35821533203125,0.5546068549156189,0.050000000745058,0.0482080392539501,293.219970703125,297.1499938964844,293.1499938964844,0.1522349119186401,-2496.0234375,304.1547241210937,0.921113669872284,0.2226795554161071,0.1564810872077942,293.2088317871094,297.1499938964844,293.1499938964844,0.2081244587898254,-4334.77490234375,304.1546630859375,0.9990000128746032,0.2978777587413788,0.2717555165290832,293.302734375,297.1499938964844,293.1499938964844,0.0091615943238139,-2936.68310546875,301.5418395996094,0.5546068549156189,0.050000000745058,0.2286781817674636,290.87451171875,291.1499938964844,274.4599609375,272.2360534667969,288.99884033203125,293.9481506347656,291.1157531738281,1.0,0.1953187733888626,1.0,0.0,0.8451208472251892,1.0,-0.9011431336402892,5.865724688192131e-07,0.9011425375938416,-0.2290334850549698,0.0,0.0,0.0416782014071941,26.43315887451172,25.0,625.3330688476562,-3473.785400390625,82.35110473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4466247558594,302.5770874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17852.94140625,18000.0,0.0,0.0,0.0404485277831554,0.0,0.0,0.0,0.0,1.0,0.0070554595440626,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823417827486991,0.130548670887947,-0.0482068881392478,0.0,4.105011612409726e-05,0.0,0.0,4.99372673034668,0.0,0.0,0.0,0.2712262868881225,4.0,0.0,1.0
818100,293.2764587402344,297.1499938964844,293.1499938964844,0.0105204191058874,-621.89013671875,302.7845764160156,0.5550225377082825,0.050000000745058,0.0457767695188522,293.99713134765625,297.1499938964844,293.1499938964844,0.0009311301982961,-73.35851287841797,292.7778015136719,0.5550225377082825,0.050000000745058,0.0482051447033882,293.2201843261719,297.1499938964844,293.1499938964844,0.1439522951841354,-2377.709716796875,304.1686096191406,0.9203674793243408,0.221747949719429,0.1558631062507629,293.20953369140625,297.1499938964844,293.1499938964844,0.1972410380840301,-4139.15087890625,304.1731872558594,0.9990000128746032,0.296994686126709,0.271230399608612,293.3037414550781,297.1499938964844,293.1499938964844,0.0087443282827734,-2792.40673828125,301.6424255371094,0.5550225377082825,0.050000000745058,0.2286644428968429,291.52685546875,291.1499938964844,274.47186279296875,272.24462890625,288.9997863769531,293.9530334472656,291.6111145019531,1.0,0.1950028091669082,1.0,0.0,0.8446208834648132,1.0,-0.899747908115387,5.854786877534934e-07,0.8997473120689392,-0.2289495319128036,0.0,0.0,0.0,26.34194564819336,25.0,712.9783935546875,-2985.029296875,81.95519256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1769104003906,302.4139709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18119.474609375,18000.0,0.0,0.0,0.0428146980702877,0.0,0.0,0.0,0.0,1.0,0.0071572344750165,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0589114464819431,0.1078415513038635,-0.0489301085472106,0.0,4.345147681306116e-05,0.0,0.0,4.131382465362549,0.0,0.0,0.0,0.2682780921459198,4.0,0.0,1.0
818160,293.2765197753906,297.1499938964844,293.1499938964844,0.0105376290157437,-625.0016479492188,302.76275634765625,0.5553893446922302,0.050000000745058,0.0457743555307388,294.00421142578125,297.1499938964844,293.1499938964844,0.0006977092125453,-55.19639205932617,292.6158142089844,0.5553893446922302,0.050000000745058,0.0482026003301143,293.2204895019531,297.1499938964844,293.1499938964844,0.1444853842258453,-2387.10595703125,304.1639099121094,0.9194398522377014,0.2207997590303421,0.1552016735076904,293.21044921875,297.1499938964844,293.1499938964844,0.1985470801591873,-4165.2568359375,304.1661071777344,0.9990000128746032,0.2960620522499084,0.2707669734954834,293.3048400878906,297.1499938964844,293.1499938964844,0.0087184943258762,-2798.77978515625,301.61328125,0.5553893446922302,0.050000000745058,0.2286523878574371,291.525634765625,291.1499938964844,274.4834289550781,272.2528991699219,289.0010070800781,293.9584655761719,291.3563537597656,1.0,0.1947056353092193,1.0,0.0,0.8441208600997925,1.0,-0.8983774185180664,5.844072461513861e-07,0.8983768224716187,-0.2288646399974823,0.0,0.0,0.0,26.26001739501953,25.0,-472.2584228515625,-0.056371547281742,81.57902526855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04449462890625,299.5309753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18164.04296875,18000.0,0.0,0.0,0.0442628003656864,0.0,0.0,0.0,0.0,1.0,0.0128924883902072,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005989199853502,0.069751501083374,-0.0691525861620903,0.0,4.4921118387719616e-05,0.0,0.0,2.613335132598877,0.0,0.0,0.0,0.2632998824119568,4.0,0.0,1.0
818220,293.2752380371094,297.1499938964844,293.1499938964844,0.0109895654022693,-652.3389282226562,302.6395263671875,0.5560552477836609,0.050000000745058,0.0457699969410896,294.0115661621094,297.1499938964844,293.1499938964844,0.000666901061777,-53.88023376464844,291.617431640625,0.5560552477836609,0.050000000745058,0.0481980107724666,293.2200012207031,297.1499938964844,293.1499938964844,0.150337666273117,-2472.6025390625,304.1524353027344,0.9177102446556092,0.219111755490303,0.1539850383996963,293.211181640625,297.1499938964844,293.1499938964844,0.207855224609375,-4333.31005859375,304.1492614746094,0.9990000128746032,0.2943801879882812,0.2699256539344787,293.3053894042969,297.1499938964844,293.1499938964844,0.0090453522279858,-2923.723388671875,301.4078369140625,0.5560552477836609,0.050000000745058,0.2286306023597717,290.7894592285156,291.1499938964844,274.505615234375,272.26861572265625,288.9985656738281,293.96221923828125,291.02789306640625,1.0,0.1941641122102737,1.0,0.0,0.8431208729743958,1.0,-0.8958703875541687,5.824786057928577e-07,0.895869791507721,-0.2287227511405944,0.0,0.0,0.0508286878466606,26.111570358276367,25.0,553.8593139648438,-3461.164794921875,80.89559173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4281005859375,302.3634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17829.029296875,18000.0,0.0,0.0,0.0400291793048381,0.0,0.0,0.0,0.0,1.0,0.0073130722157657,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0819726884365081,0.1315658986568451,-0.0495932102203369,0.0,4.0624527173349634e-05,0.0,0.0,5.026746273040772,0.0,0.0,0.0,0.2712486684322357,4.0,0.0,1.0
818280,293.2752380371094,297.1499938964844,293.1499938964844,0.0109895654022693,-652.3389282226562,302.6395263671875,0.5560552477836609,0.050000000745058,0.0457699969410896,294.0115661621094,297.1499938964844,293.1499938964844,0.000666901061777,-53.88023376464844,291.617431640625,0.5560552477836609,0.050000000745058,0.0481980107724666,293.2200012207031,297.1499938964844,293.1499938964844,0.150337666273117,-2472.6025390625,304.1524353027344,0.9177102446556092,0.219111755490303,0.1539850383996963,293.211181640625,297.1499938964844,293.1499938964844,0.207855224609375,-4333.31005859375,304.1492614746094,0.9990000128746032,0.2943801879882812,0.2699256539344787,293.3053894042969,297.1499938964844,293.1499938964844,0.0090453522279858,-2923.723388671875,301.4078369140625,0.5560552477836609,0.050000000745058,0.2286306023597717,290.7894592285156,291.1499938964844,274.505615234375,272.26861572265625,288.9985656738281,293.96221923828125,291.02789306640625,1.0,0.1941641122102737,1.0,0.0,0.8431208729743958,1.0,-0.8958703875541687,5.824786057928577e-07,0.895869791507721,-0.2287227511405944,0.0,0.0,0.0508286878466606,26.111570358276367,25.0,553.8593139648438,-3461.164794921875,80.89559173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4281005859375,302.3634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17829.029296875,18000.0,0.0,0.0,0.0400291793048381,0.0,0.0,0.0,0.0,1.0,0.0073130722157657,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0819726884365081,0.1315658986568451,-0.0495932102203369,0.0,4.0624527173349634e-05,0.0,0.0,5.026746273040772,0.0,0.0,0.0,0.2712486684322357,4.0,0.0,1.0
818340,293.2752990722656,297.1499938964844,293.1499938964844,0.0103432023897767,-617.2508544921875,302.6871643066406,0.5565874576568604,0.050000000745058,0.0457665361464023,294.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0585327148437,0.5565874576568604,0.050000000745058,0.0481943674385547,293.2205810546875,297.1499938964844,293.1499938964844,0.1407763510942459,-2336.7685546875,304.16552734375,0.9156227707862854,0.2172210663557052,0.1527077257633209,293.21368408203125,297.1499938964844,293.1499938964844,0.1959496587514877,-4120.46044921875,304.1665344238281,0.9990000128746032,0.2923228442668915,0.2692529559135437,293.3076477050781,297.1499938964844,293.1499938964844,0.0085322298109531,-2753.92578125,301.51177978515625,0.5565874576568604,0.050000000745058,0.2286133170127868,291.5751953125,291.1499938964844,274.52655029296875,272.28326416015625,289.0048828125,293.97674560546875,291.4424743652344,1.0,0.19368277490139,1.0,0.0,0.842120885848999,1.0,-0.8935006856918335,5.806680292153032e-07,0.8935001492500305,-0.2285719364881515,0.0,0.0,0.0,25.989160537719727,25.0,-317.7074890136719,-77.76823425292969,80.27973175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0054931640625,299.5073547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18182.876953125,18000.0,0.0,0.0,0.044120218604803,0.0,0.0,0.0,0.0,1.0,0.0126120317727327,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0011029202723875,0.0697982981801033,-0.06869538128376,0.0,4.477641050470993e-05,0.0,0.0,2.6182188987731934,0.0,0.0,0.0,0.2634095847606659,4.0,0.0,1.0
818400,293.2752990722656,297.1499938964844,293.1499938964844,0.0103432023897767,-617.2508544921875,302.6871643066406,0.5565874576568604,0.050000000745058,0.0457665361464023,294.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0585327148437,0.5565874576568604,0.050000000745058,0.0481943674385547,293.2205810546875,297.1499938964844,293.1499938964844,0.1407763510942459,-2336.7685546875,304.16552734375,0.9156227707862854,0.2172210663557052,0.1527077257633209,293.21368408203125,297.1499938964844,293.1499938964844,0.1959496587514877,-4120.46044921875,304.1665344238281,0.9990000128746032,0.2923228442668915,0.2692529559135437,293.3076477050781,297.1499938964844,293.1499938964844,0.0085322298109531,-2753.92578125,301.51177978515625,0.5565874576568604,0.050000000745058,0.2286133170127868,291.5751953125,291.1499938964844,274.52655029296875,272.28326416015625,289.0048828125,293.97674560546875,291.4424743652344,1.0,0.19368277490139,1.0,0.0,0.842120885848999,1.0,-0.8935006856918335,5.806680292153032e-07,0.8935001492500305,-0.2285719364881515,0.0,0.0,0.0,25.989160537719727,25.0,-317.7074890136719,-77.76823425292969,80.27973175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0054931640625,299.5073547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18182.876953125,18000.0,0.0,0.0,0.044120218604803,0.0,0.0,0.0,0.0,1.0,0.0126120317727327,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0011029202723875,0.0697982981801033,-0.06869538128376,0.0,4.477641050470993e-05,0.0,0.0,2.6182188987731934,0.0,0.0,0.0,0.2634095847606659,4.0,0.0,1.0
818460,293.2740173339844,297.1499938964844,293.1499938964844,0.0109139569103717,-652.4984130859375,302.5428161621094,0.5570352077484131,0.050000000745058,0.0457636415958404,294.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2301330566406,0.5570352077484131,0.050000000745058,0.0481913164258003,293.2202453613281,297.1499938964844,293.1499938964844,0.1485463827848434,-2450.719970703125,304.1498718261719,0.9134830236434937,0.2155033648014068,0.1514657437801361,293.2152709960937,297.1499938964844,293.1499938964844,0.2083886116743087,-4345.4072265625,304.14373779296875,0.9990000128746032,0.290385901927948,0.268686830997467,293.3083190917969,297.1499938964844,293.1499938964844,0.0089299483224749,-2911.911376953125,301.2685546875,0.5570352077484131,0.050000000745058,0.2285988628864288,290.69940185546875,291.1499938964844,274.54638671875,272.29693603515625,289.0058898925781,293.98321533203125,290.9189758300781,1.0,0.193251758813858,1.0,0.0,0.8411208987236023,1.0,-0.8913059830665588,5.790086561319185e-07,0.8913054466247559,-0.2284178882837295,0.0,0.0,0.0594384633004665,25.88430595397949,25.0,446.5193786621094,-3433.15185546875,79.72469329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4107360839844,302.0420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17803.07421875,18000.0,0.0,0.0,0.0399027429521083,0.0,0.0,0.0,0.0,1.0,0.0076787983998656,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807208195328712,0.132206842303276,-0.0514860153198242,0.0,4.04962120228447e-05,0.0,0.0,5.042759895324707,0.0,0.0,0.0,0.2711659669876098,4.0,0.0,1.0
818520,293.2740173339844,297.1499938964844,293.1499938964844,0.0109139569103717,-652.4984130859375,302.5428161621094,0.5570352077484131,0.050000000745058,0.0457636415958404,294.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2301330566406,0.5570352077484131,0.050000000745058,0.0481913164258003,293.2202453613281,297.1499938964844,293.1499938964844,0.1485463827848434,-2450.719970703125,304.1498718261719,0.9134830236434937,0.2155033648014068,0.1514657437801361,293.2152709960937,297.1499938964844,293.1499938964844,0.2083886116743087,-4345.4072265625,304.14373779296875,0.9990000128746032,0.290385901927948,0.268686830997467,293.3083190917969,297.1499938964844,293.1499938964844,0.0089299483224749,-2911.911376953125,301.2685546875,0.5570352077484131,0.050000000745058,0.2285988628864288,290.69940185546875,291.1499938964844,274.54638671875,272.29693603515625,289.0058898925781,293.98321533203125,290.9189758300781,1.0,0.193251758813858,1.0,0.0,0.8411208987236023,1.0,-0.8913059830665588,5.790086561319185e-07,0.8913054466247559,-0.2284178882837295,0.0,0.0,0.0594384633004665,25.88430595397949,25.0,446.5193786621094,-3433.15185546875,79.72469329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4107360839844,302.0420837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17803.07421875,18000.0,0.0,0.0,0.0399027429521083,0.0,0.0,0.0,0.0,1.0,0.0076787983998656,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807208195328712,0.132206842303276,-0.0514860153198242,0.0,4.04962120228447e-05,0.0,0.0,5.042759895324707,0.0,0.0,0.0,0.2711659669876098,4.0,0.0,1.0
818580,293.2740478515625,297.1499938964844,293.1499938964844,0.0101628210395574,-609.984375,302.61199951171875,0.5573897361755371,0.050000000745058,0.0457613579928875,294.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0008544921875,0.5573897361755371,0.050000000745058,0.0481889136135578,293.2208251953125,297.1499938964844,293.1499938964844,0.1371630579233169,-2287.540771484375,304.1669921875,0.9111238718032836,0.2136076688766479,0.150187075138092,293.2184143066406,297.1499938964844,293.1499938964844,0.1939537972211837,-4085.66015625,304.167236328125,0.9990000128746032,0.2880988717079162,0.2682383954524994,293.3106384277344,297.1499938964844,293.1499938964844,0.0083538191393017,-2710.5947265625,301.40673828125,0.5573897361755371,0.050000000745058,0.2285874634981155,291.615966796875,291.1499938964844,274.565185546875,272.3096923828125,289.0114440917969,293.99468994140625,291.527587890625,1.0,0.1928636580705642,1.0,0.0,0.8401209115982056,1.0,-0.8892138600349426,5.774312512585311e-07,0.8892132639884949,-0.2282419204711914,0.0,0.0,0.0,25.79757499694824,25.0,-125.17247772216795,-226.0319061279297,79.21768188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794616699219,299.5587463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18205.40625,18000.0,0.0,0.0,0.0441085137426853,0.0,0.0,0.0,0.0,1.0,0.01225280854851,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0022564074024558,0.0702911093831062,-0.0680347010493278,0.0,4.4764532503904775e-05,0.0,0.0,2.6410815715789795,0.0,0.0,0.0,0.2635705769062042,4.0,0.0,1.0
818640,293.2740478515625,297.1499938964844,293.1499938964844,0.0101628210395574,-609.984375,302.61199951171875,0.5573897361755371,0.050000000745058,0.0457613579928875,294.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0008544921875,0.5573897361755371,0.050000000745058,0.0481889136135578,293.2208251953125,297.1499938964844,293.1499938964844,0.1371630579233169,-2287.540771484375,304.1669921875,0.9111238718032836,0.2136076688766479,0.150187075138092,293.2184143066406,297.1499938964844,293.1499938964844,0.1939537972211837,-4085.66015625,304.167236328125,0.9990000128746032,0.2880988717079162,0.2682383954524994,293.3106384277344,297.1499938964844,293.1499938964844,0.0083538191393017,-2710.5947265625,301.40673828125,0.5573897361755371,0.050000000745058,0.2285874634981155,291.615966796875,291.1499938964844,274.565185546875,272.3096923828125,289.0114440917969,293.99468994140625,291.527587890625,1.0,0.1928636580705642,1.0,0.0,0.8401209115982056,1.0,-0.8892138600349426,5.774312512585311e-07,0.8892132639884949,-0.2282419204711914,0.0,0.0,0.0,25.79757499694824,25.0,-125.17247772216795,-226.0319061279297,79.21768188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794616699219,299.5587463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18205.40625,18000.0,0.0,0.0,0.0441085137426853,0.0,0.0,0.0,0.0,1.0,0.01225280854851,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0022564074024558,0.0702911093831062,-0.0680347010493278,0.0,4.4764532503904775e-05,0.0,0.0,2.6410815715789795,0.0,0.0,0.0,0.2635705769062042,4.0,0.0,1.0
818700,293.2736511230469,297.1499938964844,293.1499938964844,0.010691137984395,-644.3790893554688,302.50634765625,0.557535707950592,0.050000000745058,0.0457604229450225,294.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019592285156,0.557535707950592,0.050000000745058,0.048187930136919,293.22088623046875,297.1499938964844,293.1499938964844,0.1454311460256576,-2409.555419921875,304.1488342285156,0.909856379032135,0.2126992046833038,0.1495269685983657,293.2197265625,297.1499938964844,293.1499938964844,0.2066244482994079,-4316.9775390625,304.1409912109375,0.9990000128746032,0.2869772017002105,0.26805379986763,293.3113098144531,297.1499938964844,293.1499938964844,0.0086863208562135,-2857.115234375,301.2265319824219,0.557535707950592,0.050000000745058,0.2285827845335006,290.9339904785156,291.1499938964844,274.57427978515625,272.3157653808594,289.0142822265625,294.0003967285156,290.734619140625,1.0,0.1926828324794769,1.0,0.0,0.8396208882331848,1.0,-0.8881920576095581,5.766605681856163e-07,0.8881914615631104,-0.2281440198421478,0.0,0.0,0.0,25.760160446166992,25.0,-971.5877075195312,-0.0,78.9782485961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0965270996094,299.5568542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18069.390625,18000.0,0.0,0.0,0.0432167686522007,0.0,0.0,0.0,0.0,1.0,0.0151327215135097,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7739217582857236e-05,0.0710821002721786,-0.0710643604397773,0.0,4.38595270679798e-05,0.0,0.0,2.6493465900421143,0.0,0.0,0.0,0.2628362476825714,4.0,0.0,1.0
818760,293.27276611328125,297.1499938964844,293.1499938964844,0.0108378008008003,-652.7022094726562,302.4470520019531,0.5576819181442261,0.050000000745058,0.0457594841718673,294.06036376953125,297.1499938964844,293.1499938964844,0.0002208567457273,-9.80509867076762e-05,290.6354064941406,0.5576819181442261,0.050000000745058,0.0481869429349899,293.2205810546875,297.1499938964844,293.1499938964844,0.1467287987470626,-2428.49560546875,304.1472473144531,0.908719539642334,0.2118588835000991,0.1489220857620239,293.2206420898437,297.1499938964844,293.1499938964844,0.2093918174505233,-4365.34228515625,304.1383972167969,0.9990000128746032,0.2859139144420624,0.2678687572479248,293.3114318847656,297.1499938964844,293.1499938964844,0.008807080797851,-2898.479248046875,301.12701416015625,0.5576819181442261,0.050000000745058,0.2285781055688858,290.6185302734375,291.1499938964844,274.5831298828125,272.3216552734375,289.0155334472656,294.0035705566406,290.7914123535156,1.0,0.1925108432769775,1.0,0.0,0.8391208648681641,1.0,-0.8872359991073608,5.759475811828452e-07,0.8872354626655579,-0.2280498743057251,0.0,0.0,0.0652558282017707,25.723567962646484,25.0,287.0863342285156,-3387.76318359375,78.75222778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3990783691406,301.583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17774.328125,18000.0,0.0,0.0,0.0399559997022151,0.0,0.0,0.0,0.0,1.0,0.0081840939819812,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784033685922622,0.1323562413454055,-0.0539528764784336,0.0,4.0550261473981664e-05,0.0,0.0,5.036761283874512,0.0,0.0,0.0,0.2709658145904541,4.0,0.0,1.0
818820,293.27276611328125,297.1499938964844,293.1499938964844,0.0100023197010159,-603.6482543945312,302.5360717773437,0.557898759841919,0.050000000745058,0.0457581020891666,294.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9469299316406,0.557898759841919,0.050000000745058,0.0481854863464832,293.22119140625,297.1499938964844,293.1499938964844,0.1337644308805465,-2241.197509765625,304.1680603027344,0.9062048196792604,0.2099519819021225,0.147643581032753,293.2241516113281,297.1499938964844,293.1499938964844,0.1925649493932724,-4061.28515625,304.1678771972656,0.9990000128746032,0.2834129333496094,0.26755091547966,293.3138122558594,297.1499938964844,293.1499938964844,0.0081869466230273,-2670.655517578125,301.296142578125,0.557898759841919,0.050000000745058,0.2285711914300918,291.6400451660156,291.1499938964844,274.6002502441406,272.3329162597656,289.02783203125,294.0218811035156,291.5992126464844,1.0,0.1921882033348083,1.0,0.0,0.8381208777427673,1.0,-0.8853084444999695,5.744988129663398e-07,0.8853078484535217,-0.2278301566839218,0.0,0.0,0.0,25.663698196411133,25.0,101.317626953125,-496.46588134765625,78.31867218017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97576904296875,299.7102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18229.59375,18000.0,0.0,0.0,0.0440337210893631,0.0,0.0,0.0,0.0,1.0,0.0117720765992999,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0049652233719825,0.0719804689288139,-0.0670152455568313,0.0,4.468862971407361e-05,0.0,0.0,2.711031913757324,0.0,0.0,0.0,0.2638298869132995,4.0,0.0,1.0
818880,293.27276611328125,297.1499938964844,293.1499938964844,0.0100023197010159,-603.6482543945312,302.5360717773437,0.557898759841919,0.050000000745058,0.0457581020891666,294.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9469299316406,0.557898759841919,0.050000000745058,0.0481854863464832,293.22119140625,297.1499938964844,293.1499938964844,0.1337644308805465,-2241.197509765625,304.1680603027344,0.9062048196792604,0.2099519819021225,0.147643581032753,293.2241516113281,297.1499938964844,293.1499938964844,0.1925649493932724,-4061.28515625,304.1678771972656,0.9990000128746032,0.2834129333496094,0.26755091547966,293.3138122558594,297.1499938964844,293.1499938964844,0.0081869466230273,-2670.655517578125,301.296142578125,0.557898759841919,0.050000000745058,0.2285711914300918,291.6400451660156,291.1499938964844,274.6002502441406,272.3329162597656,289.02783203125,294.0218811035156,291.5992126464844,1.0,0.1921882033348083,1.0,0.0,0.8381208777427673,1.0,-0.8853084444999695,5.744988129663398e-07,0.8853078484535217,-0.2278301566839218,0.0,0.0,0.0,25.663698196411133,25.0,101.317626953125,-496.46588134765625,78.31867218017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97576904296875,299.7102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18229.59375,18000.0,0.0,0.0,0.0440337210893631,0.0,0.0,0.0,0.0,1.0,0.0117720765992999,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0049652233719825,0.0719804689288139,-0.0670152455568313,0.0,4.468862971407361e-05,0.0,0.0,2.711031913757324,0.0,0.0,0.0,0.2638298869132995,4.0,0.0,1.0
818940,293.27166748046875,297.1499938964844,293.1499938964844,0.0107432985678315,-651.9054565429688,302.3548889160156,0.5578467845916748,0.050000000745058,0.0457584485411644,294.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6277160644531,0.5578467845916748,0.050000000745058,0.0481858476996421,293.2211608886719,297.1499938964844,293.1499938964844,0.1446190923452377,-2402.08984375,304.1450500488281,0.9033041000366212,0.2081475704908371,0.1463391929864883,293.2265930175781,297.1499938964844,293.1499938964844,0.2098720520734787,-4375.9580078125,304.1347045898437,0.99895042181015,0.2810376286506653,0.2667918801307678,293.3148498535156,297.1499938964844,293.1499938964844,0.0086646163836121,-2878.645751953125,300.9881896972656,0.5578467845916748,0.050000000745058,0.2285729199647903,290.56884765625,291.1499938964844,274.6166687011719,272.3435363769531,289.0333557128906,294.0321655273437,290.657470703125,1.0,0.1918759047985077,1.0,0.0,0.8371208906173706,1.0,-0.8828352093696594,5.725410687773547e-07,0.8828346133232117,-0.2274713814258575,0.0,0.0,0.0652996003627777,25.64456558227539,25.0,51.667266845703125,-3325.0146484375,77.85113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3892822265625,300.95953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17743.19921875,18000.0,0.0,0.0,0.0400975048542022,0.0,0.0,0.0,0.0,1.0,0.0088458899408578,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075123630464077,0.1320481300354004,-0.056924495846033,0.0,4.069387068739161e-05,0.0,0.0,5.010520935058594,0.0,0.0,0.0,0.27060467004776,4.0,0.0,1.0
819000,293.27166748046875,297.1499938964844,293.1499938964844,0.0107432985678315,-651.9054565429688,302.3548889160156,0.5578467845916748,0.050000000745058,0.0457584485411644,294.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6277160644531,0.5578467845916748,0.050000000745058,0.0481858476996421,293.2211608886719,297.1499938964844,293.1499938964844,0.1446190923452377,-2402.08984375,304.1450500488281,0.9033041000366212,0.2081475704908371,0.1463391929864883,293.2265930175781,297.1499938964844,293.1499938964844,0.2098720520734787,-4375.9580078125,304.1347045898437,0.99895042181015,0.2810376286506653,0.2667918801307678,293.3148498535156,297.1499938964844,293.1499938964844,0.0086646163836121,-2878.645751953125,300.9881896972656,0.5578467845916748,0.050000000745058,0.2285729199647903,290.56884765625,291.1499938964844,274.6166687011719,272.3435363769531,289.0333557128906,294.0321655273437,290.657470703125,1.0,0.1918759047985077,1.0,0.0,0.8371208906173706,1.0,-0.8828352093696594,5.725410687773547e-07,0.8828346133232117,-0.2274713814258575,0.0,0.0,0.0652996003627777,25.64456558227539,25.0,51.667266845703125,-3325.0146484375,77.85113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3892822265625,300.95953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17743.19921875,18000.0,0.0,0.0,0.0400975048542022,0.0,0.0,0.0,0.0,1.0,0.0088458899408578,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075123630464077,0.1320481300354004,-0.056924495846033,0.0,4.069387068739161e-05,0.0,0.0,5.010520935058594,0.0,0.0,0.0,0.27060467004776,4.0,0.0,1.0
819060,293.2716369628906,297.1499938964844,293.1499938964844,0.0098637705668807,-598.4437866210938,302.458251953125,0.5572858452796936,0.050000000745058,0.0457620806992054,294.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5913391113281,0.5572858452796936,0.050000000745058,0.0481896735727787,293.2216796875,297.1499938964844,293.1499938964844,0.1305979043245315,-2198.073486328125,304.168701171875,0.8998128771781921,0.2062461674213409,0.1450631469488144,293.2286071777344,297.1499938964844,293.1499938964844,0.1898156404495239,-4013.607421875,304.1712341308594,0.9965671896934508,0.2786883413791656,0.2648256421089172,293.317138671875,297.1499938964844,293.1499938964844,0.008033107034862,-2634.954833984375,301.1788024902344,0.5572858452796936,0.050000000745058,0.2285910695791244,291.6450500488281,291.1499938964844,274.63250732421875,272.3536376953125,289.0365905761719,294.0410461425781,291.6495666503906,1.0,0.1915377527475357,1.0,0.0,0.8361209034919739,1.0,-0.8789749145507812,5.693150910701661e-07,0.8789743185043335,-0.2268221378326416,0.0,0.0,0.0,25.69852638244629,25.0,335.1537170410156,-1076.4539794921875,77.25062561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99835205078125,300.0989685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18245.416015625,18000.0,0.0,0.0,0.0437137968838214,0.0,0.0,0.0,0.0,1.0,0.0110564362257719,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0110923144966363,0.0762845575809478,-0.0651922449469566,0.0,4.436394738149829e-05,0.0,0.0,2.882816791534424,0.0,0.0,0.0,0.2643540203571319,4.0,0.0,1.0
819120,293.2716369628906,297.1499938964844,293.1499938964844,0.0098637705668807,-598.4437866210938,302.458251953125,0.5572858452796936,0.050000000745058,0.0457620806992054,294.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5913391113281,0.5572858452796936,0.050000000745058,0.0481896735727787,293.2216796875,297.1499938964844,293.1499938964844,0.1305979043245315,-2198.073486328125,304.168701171875,0.8998128771781921,0.2062461674213409,0.1450631469488144,293.2286071777344,297.1499938964844,293.1499938964844,0.1898156404495239,-4013.607421875,304.1712341308594,0.9965671896934508,0.2786883413791656,0.2648256421089172,293.317138671875,297.1499938964844,293.1499938964844,0.008033107034862,-2634.954833984375,301.1788024902344,0.5572858452796936,0.050000000745058,0.2285910695791244,291.6450500488281,291.1499938964844,274.63250732421875,272.3536376953125,289.0365905761719,294.0410461425781,291.6495666503906,1.0,0.1915377527475357,1.0,0.0,0.8361209034919739,1.0,-0.8789749145507812,5.693150910701661e-07,0.8789743185043335,-0.2268221378326416,0.0,0.0,0.0,25.69852638244629,25.0,335.1537170410156,-1076.4539794921875,77.25062561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99835205078125,300.0989685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18245.416015625,18000.0,0.0,0.0,0.0437137968838214,0.0,0.0,0.0,0.0,1.0,0.0110564362257719,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0110923144966363,0.0762845575809478,-0.0651922449469566,0.0,4.436394738149829e-05,0.0,0.0,2.882816791534424,0.0,0.0,0.0,0.2643540203571319,4.0,0.0,1.0
819180,293.270751953125,297.1499938964844,293.1499938964844,0.0106113934889435,-648.7153930664062,302.27020263671875,0.556779682636261,0.050000000745058,0.0457653813064098,294.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6705322265625,0.556779682636261,0.050000000745058,0.0481931492686271,293.2218017578125,297.1499938964844,293.1499938964844,0.1418739408254623,-2366.396240234375,304.1439819335937,0.8962831497192383,0.2044027298688888,0.1437384337186813,293.2286376953125,297.1499938964844,293.1499938964844,0.2067360281944275,-4324.5224609375,304.1363830566406,0.9941280484199524,0.2766854763031006,0.2628240585327148,293.3182983398437,297.1499938964844,293.1499938964844,0.008493578992784,-2846.896728515625,300.8592834472656,0.556779682636261,0.050000000745058,0.2286075502634048,290.5746459960937,291.1499938964844,274.6478271484375,272.36328125,289.037109375,294.047119140625,290.5490417480469,1.0,0.1911732405424118,1.0,0.0,0.8351209163665771,1.0,-0.8750104308128357,5.660061788148596e-07,0.8750098943710327,-0.2261501550674438,0.0,0.0,0.0564661137759685,25.74264335632324,25.0,-304.6539306640625,-3252.114501953125,76.62107849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3638610839844,300.0667724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17715.748046875,18000.0,0.0,0.0,0.0403497405350208,0.0,0.0,0.0,0.0,1.0,0.009654832072556,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713859423995018,0.1315549314022064,-0.0601689852774143,0.0,4.094985706615262e-05,0.0,0.0,4.977376461029053,0.0,0.0,0.0,0.2699329853057861,4.0,0.0,1.0
819240,293.270751953125,297.1499938964844,293.1499938964844,0.0106113934889435,-648.7153930664062,302.27020263671875,0.556779682636261,0.050000000745058,0.0457653813064098,294.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6705322265625,0.556779682636261,0.050000000745058,0.0481931492686271,293.2218017578125,297.1499938964844,293.1499938964844,0.1418739408254623,-2366.396240234375,304.1439819335937,0.8962831497192383,0.2044027298688888,0.1437384337186813,293.2286376953125,297.1499938964844,293.1499938964844,0.2067360281944275,-4324.5224609375,304.1363830566406,0.9941280484199524,0.2766854763031006,0.2628240585327148,293.3182983398437,297.1499938964844,293.1499938964844,0.008493578992784,-2846.896728515625,300.8592834472656,0.556779682636261,0.050000000745058,0.2286075502634048,290.5746459960937,291.1499938964844,274.6478271484375,272.36328125,289.037109375,294.047119140625,290.5490417480469,1.0,0.1911732405424118,1.0,0.0,0.8351209163665771,1.0,-0.8750104308128357,5.660061788148596e-07,0.8750098943710327,-0.2261501550674438,0.0,0.0,0.0564661137759685,25.74264335632324,25.0,-304.6539306640625,-3252.114501953125,76.62107849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3638610839844,300.0667724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17715.748046875,18000.0,0.0,0.0,0.0403497405350208,0.0,0.0,0.0,0.0,1.0,0.009654832072556,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713859423995018,0.1315549314022064,-0.0601689852774143,0.0,4.094985706615262e-05,0.0,0.0,4.977376461029053,0.0,0.0,0.0,0.2699329853057861,4.0,0.0,1.0
819300,293.27032470703125,297.1499938964844,293.1499938964844,0.0101135112345218,-616.4359741210938,302.32867431640625,0.5566158294677734,0.050000000745058,0.0457664541900157,294.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.99346923828125,0.5566158294677734,0.050000000745058,0.0481942817568779,293.22174072265625,297.1499938964844,293.1499938964844,0.1332821696996688,-2240.356689453125,304.160888671875,0.8947447538375854,0.2035011500120163,0.143126368522644,293.22857666015625,297.1499938964844,293.1499938964844,0.1944149881601333,-4100.333984375,304.1615295410156,0.9930860996246338,0.2757023870944977,0.2619360387325287,293.3189392089844,297.1499938964844,293.1499938964844,0.008175266906619,-2708.058349609375,300.9643249511719,0.5566158294677734,0.050000000745058,0.2286129146814346,291.13287353515625,291.1499938964844,274.6553649902344,272.3679504394531,289.0362243652344,294.04803466796875,291.3470458984375,1.0,0.1909889280796051,1.0,0.0,0.8346208930015564,1.0,-0.8732191920280457,5.645279657073843e-07,0.8732185959815979,-0.2258465588092804,0.0,0.0,0.007730359211564,25.75152015686035,25.0,778.3300170898438,-3360.25048828125,76.32154083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30133056640625,302.9067687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17926.48828125,18000.0,0.0,0.0,0.0405082143843174,0.0,0.0,0.0,0.0,1.0,0.0069739995524287,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789777636528015,0.1267929226160049,-0.0478151552379131,0.0,4.1110688471235335e-05,0.0,0.0,4.859286785125732,0.0,0.0,0.0,0.2709568738937378,4.0,0.0,1.0
819360,293.2705993652344,297.1499938964844,293.1499938964844,0.0097505720332264,-594.7096557617188,302.3768615722656,0.5563979744911194,0.050000000745058,0.0457678847014904,294.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5472106933594,0.5563979744911194,0.050000000745058,0.0481957867741584,293.2221374511719,297.1499938964844,293.1499938964844,0.1277753561735153,-2159.861572265625,304.168701171875,0.8930255770683289,0.2025143653154373,0.1424658745527267,293.2290344238281,297.1499938964844,293.1499938964844,0.1865382343530655,-3957.7177734375,304.1734313964844,0.9918728470802308,0.2746180295944214,0.2609542906284332,293.3203430175781,297.1499938964844,293.1499938964844,0.0078951250761747,-2605.0732421875,301.0526123046875,0.5563979744911194,0.050000000745058,0.2286200523376464,291.6217956542969,291.1499938964844,274.6628112792969,272.37255859375,289.0371398925781,294.0515441894531,291.6680603027344,1.0,0.1907997131347656,1.0,0.0,0.8341208696365356,1.0,-0.8712603449821472,5.62900254408305e-07,0.8712598085403442,-0.2255089879035949,0.0,0.0,0.0,25.76811981201172,25.0,551.5243530273438,-1889.056640625,76.00523376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0442199707031,300.9475402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18235.232421875,18000.0,0.0,0.0,0.0430492013692855,0.0,0.0,0.0,0.0,1.0,0.0099476315081119,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0233069192618131,0.0849538594484329,-0.0616469383239746,0.0,4.3689469748642296e-05,0.0,0.0,3.2250349521636963,0.0,0.0,0.0,0.265426367521286,4.0,0.0,1.0
819420,293.2700500488281,297.1499938964844,293.1499938964844,0.0104251401498913,-641.7109375,302.1953430175781,0.5560005307197571,0.050000000745058,0.0457704998552799,294.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.764404296875,0.5560005307197571,0.050000000745058,0.048198539763689,293.222412109375,297.1499938964844,293.1499938964844,0.1381572782993316,-2316.239501953125,304.1448059082031,0.8895711302757263,0.2006275504827499,0.141116514801979,293.2288818359375,297.1499938964844,293.1499938964844,0.2022888362407684,-4249.474609375,304.1388244628906,0.9894512891769408,0.2726416885852813,0.2590135335922241,293.3217468261719,297.1499938964844,293.1499938964844,0.0082899983972311,-2798.53857421875,300.7449951171875,0.5560005307197571,0.050000000745058,0.2286331206560135,290.6466979980469,291.1499938964844,274.677490234375,272.381591796875,289.0378723144531,294.057861328125,290.5330810546875,1.0,0.1904104501008987,1.0,0.0,0.8331208825111389,1.0,-0.8673335909843445,5.596473897639953e-07,0.8673329949378967,-0.2248349636793136,0.0,0.0,0.0384594537317752,25.79487419128418,25.0,-757.2504272460938,-2770.03759765625,75.36463928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29364013671875,299.0636901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17623.40234375,18000.0,0.0,0.0,0.0408930070698261,0.0,0.0,0.0,0.0,1.0,0.0120217427611351,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0484870970249176,0.1154415160417556,-0.066954419016838,0.0,4.150120366830379e-05,0.0,0.0,4.2965850830078125,0.0,0.0,0.0,0.2696317434310913,4.0,0.0,1.0
819480,293.2700500488281,297.1499938964844,293.1499938964844,0.0104251401498913,-641.7109375,302.1953430175781,0.5560005307197571,0.050000000745058,0.0457704998552799,294.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.764404296875,0.5560005307197571,0.050000000745058,0.048198539763689,293.222412109375,297.1499938964844,293.1499938964844,0.1381572782993316,-2316.239501953125,304.1448059082031,0.8895711302757263,0.2006275504827499,0.141116514801979,293.2288818359375,297.1499938964844,293.1499938964844,0.2022888362407684,-4249.474609375,304.1388244628906,0.9894512891769408,0.2726416885852813,0.2590135335922241,293.3217468261719,297.1499938964844,293.1499938964844,0.0082899983972311,-2798.53857421875,300.7449951171875,0.5560005307197571,0.050000000745058,0.2286331206560135,290.6466979980469,291.1499938964844,274.677490234375,272.381591796875,289.0378723144531,294.057861328125,290.5330810546875,1.0,0.1904104501008987,1.0,0.0,0.8331208825111389,1.0,-0.8673335909843445,5.596473897639953e-07,0.8673329949378967,-0.2248349636793136,0.0,0.0,0.0384594537317752,25.79487419128418,25.0,-757.2504272460938,-2770.03759765625,75.36463928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29364013671875,299.0636901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17623.40234375,18000.0,0.0,0.0,0.0408930070698261,0.0,0.0,0.0,0.0,1.0,0.0120217427611351,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0484870970249176,0.1154415160417556,-0.066954419016838,0.0,4.150120366830379e-05,0.0,0.0,4.2965850830078125,0.0,0.0,0.0,0.2696317434310913,4.0,0.0,1.0
819540,293.2697448730469,297.1499938964844,293.1499938964844,0.009661559946835,-592.48974609375,302.2906188964844,0.5557172298431396,0.050000000745058,0.0457723774015903,294.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.470947265625,0.5557172298431396,0.050000000745058,0.0482005178928375,293.2225952148437,297.1499938964844,293.1499938964844,0.1253040134906768,-2126.75830078125,304.16802978515625,0.8864449262619019,0.1987632066011428,0.1398509442806244,293.2289123535156,297.1499938964844,293.1499938964844,0.1838641911745071,-3913.016357421875,304.1733703613281,0.9872229099273682,0.2706411480903625,0.2572011053562164,293.32342529296875,297.1499938964844,293.1499938964844,0.0077722165733575,-2581.1865234375,300.9160461425781,0.5557172298431396,0.050000000745058,0.2286424934864044,291.56744384765625,291.1499938964844,274.6919860839844,272.3904113769531,289.0372314453125,294.0616149902344,291.64892578125,1.0,0.1900189965963363,1.0,0.0,0.8321208953857422,1.0,-0.8636553883552551,5.56629970560607e-07,0.8636548519134521,-0.2242064476013183,0.0,0.0,0.0,25.804712295532227,25.0,709.1332397460938,-2622.0263671875,74.74606323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1051330566406,302.0413818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18181.044921875,18000.0,0.0,0.0,0.0420871153473854,0.0,0.0,0.0,0.0,1.0,0.008407118730247,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0443582944571971,0.0996653735637664,-0.0553070791065692,0.0,4.271307261660695e-05,0.0,0.0,3.806957244873047,0.0,0.0,0.0,0.267145037651062,4.0,0.0,1.0
819600,293.2697448730469,297.1499938964844,293.1499938964844,0.009661559946835,-592.48974609375,302.2906188964844,0.5557172298431396,0.050000000745058,0.0457723774015903,294.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.470947265625,0.5557172298431396,0.050000000745058,0.0482005178928375,293.2225952148437,297.1499938964844,293.1499938964844,0.1253040134906768,-2126.75830078125,304.16802978515625,0.8864449262619019,0.1987632066011428,0.1398509442806244,293.2289123535156,297.1499938964844,293.1499938964844,0.1838641911745071,-3913.016357421875,304.1733703613281,0.9872229099273682,0.2706411480903625,0.2572011053562164,293.32342529296875,297.1499938964844,293.1499938964844,0.0077722165733575,-2581.1865234375,300.9160461425781,0.5557172298431396,0.050000000745058,0.2286424934864044,291.56744384765625,291.1499938964844,274.6919860839844,272.3904113769531,289.0372314453125,294.0616149902344,291.64892578125,1.0,0.1900189965963363,1.0,0.0,0.8321208953857422,1.0,-0.8636553883552551,5.56629970560607e-07,0.8636548519134521,-0.2242064476013183,0.0,0.0,0.0,25.804712295532227,25.0,709.1332397460938,-2622.0263671875,74.74606323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1051330566406,302.0413818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18181.044921875,18000.0,0.0,0.0,0.0420871153473854,0.0,0.0,0.0,0.0,1.0,0.008407118730247,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0443582944571971,0.0996653735637664,-0.0553070791065692,0.0,4.271307261660695e-05,0.0,0.0,3.806957244873047,0.0,0.0,0.0,0.267145037651062,4.0,0.0,1.0
819660,293.2696533203125,297.1499938964844,293.1499938964844,0.0102029414847493,-631.90576171875,302.12841796875,0.5553584098815918,0.050000000745058,0.045774757862091,294.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8994445800781,0.5553584098815918,0.050000000745058,0.0482030250132083,293.2230224609375,297.1499938964844,293.1499938964844,0.1337783932685852,-2255.864013671875,304.1469421386719,0.8829860687255859,0.1968338787555694,0.1384826898574829,293.2289123535156,297.1499938964844,293.1499938964844,0.1968833208084106,-4156.52783203125,304.1424255371094,0.9846781492233276,0.268633484840393,0.2552469074726105,293.3251342773437,297.1499938964844,293.1499938964844,0.0080668916925787,-2738.32275390625,300.642578125,0.5553584098815918,0.050000000745058,0.2286543995141983,290.7669677734375,291.1499938964844,274.7063903808594,272.399169921875,289.038330078125,294.0687561035156,290.6150817871094,1.0,0.1896155029535293,1.0,0.0,0.8311209082603455,1.0,-0.8596879243850708,5.533675562219287e-07,0.859687328338623,-0.2235286980867386,0.0,0.0,0.0145008023828268,25.824995040893555,25.0,-959.4037475585938,-144.9979248046875,74.0973129272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2177734375,299.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.87109375,18000.0,0.0,0.0,0.0413124710321426,0.0,0.0,0.0,0.0,1.0,0.0162484794855117,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0014249550877138,0.0727303996682167,-0.0713054463267326,0.0,4.192690539639443e-05,0.0,0.0,2.70608901977539,0.0,0.0,0.0,0.2630770206451416,4.0,0.0,1.0
819720,293.2696533203125,297.1499938964844,293.1499938964844,0.0102029414847493,-631.90576171875,302.12841796875,0.5553584098815918,0.050000000745058,0.045774757862091,294.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8994445800781,0.5553584098815918,0.050000000745058,0.0482030250132083,293.2230224609375,297.1499938964844,293.1499938964844,0.1337783932685852,-2255.864013671875,304.1469421386719,0.8829860687255859,0.1968338787555694,0.1384826898574829,293.2289123535156,297.1499938964844,293.1499938964844,0.1968833208084106,-4156.52783203125,304.1424255371094,0.9846781492233276,0.268633484840393,0.2552469074726105,293.3251342773437,297.1499938964844,293.1499938964844,0.0080668916925787,-2738.32275390625,300.642578125,0.5553584098815918,0.050000000745058,0.2286543995141983,290.7669677734375,291.1499938964844,274.7063903808594,272.399169921875,289.038330078125,294.0687561035156,290.6150817871094,1.0,0.1896155029535293,1.0,0.0,0.8311209082603455,1.0,-0.8596879243850708,5.533675562219287e-07,0.859687328338623,-0.2235286980867386,0.0,0.0,0.0145008023828268,25.824995040893555,25.0,-959.4037475585938,-144.9979248046875,74.0973129272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2177734375,299.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.87109375,18000.0,0.0,0.0,0.0413124710321426,0.0,0.0,0.0,0.0,1.0,0.0162484794855117,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0014249550877138,0.0727303996682167,-0.0713054463267326,0.0,4.192690539639443e-05,0.0,0.0,2.70608901977539,0.0,0.0,0.0,0.2630770206451416,4.0,0.0,1.0
