time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
819780,293.26922607421875,297.1499938964844,293.1499938964844,0.0095992852002382,-591.995361328125,302.197021484375,0.5551348924636841,0.050000000745058,0.0457762517035007,294.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529968261719,0.5551348924636841,0.050000000745058,0.0482045970857143,293.2229919433594,297.1499938964844,293.1499938964844,0.1232094466686248,-2099.217041015625,304.1665954589844,0.8799358606338501,0.1949952989816665,0.1372210085391998,293.2286682128906,297.1499938964844,293.1499938964844,0.1817753911018371,-3879.177001953125,304.1716613769531,0.9824239015579224,0.2666910588741302,0.2534698247909546,293.326416015625,297.1499938964844,293.1499938964844,0.0076672998256981,-2564.47412109375,300.7657165527344,0.5551348924636841,0.050000000745058,0.2286618500947952,291.47283935546875,291.1499938964844,274.7208557128906,272.40789794921875,289.037353515625,294.07244873046875,291.5930480957031,1.0,0.1892136186361313,1.0,0.0,0.8301209211349487,1.0,-0.8560535311698914,5.504162459146755e-07,0.8560529947280884,-0.222916841506958,0.0,0.0,0.0,25.82526588439941,25.0,788.854736328125,-3141.600830078125,73.48019409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1801452636719,302.7023620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18027.857421875,18000.0,0.0,0.0,0.0408767722547054,0.0,0.0,0.0,0.0,1.0,0.0070125595666468,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0687387734651565,0.116818793118,-0.0480800233781337,0.0,4.148472726228647e-05,0.0,0.0,4.475978374481201,0.0,0.0,0.0,0.2698658108711242,4.0,0.0,1.0
819840,293.26922607421875,297.1499938964844,293.1499938964844,0.0095992852002382,-591.995361328125,302.197021484375,0.5551348924636841,0.050000000745058,0.0457762517035007,294.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529968261719,0.5551348924636841,0.050000000745058,0.0482045970857143,293.2229919433594,297.1499938964844,293.1499938964844,0.1232094466686248,-2099.217041015625,304.1665954589844,0.8799358606338501,0.1949952989816665,0.1372210085391998,293.2286682128906,297.1499938964844,293.1499938964844,0.1817753911018371,-3879.177001953125,304.1716613769531,0.9824239015579224,0.2666910588741302,0.2534698247909546,293.326416015625,297.1499938964844,293.1499938964844,0.0076672998256981,-2564.47412109375,300.7657165527344,0.5551348924636841,0.050000000745058,0.2286618500947952,291.47283935546875,291.1499938964844,274.7208557128906,272.40789794921875,289.037353515625,294.07244873046875,291.5930480957031,1.0,0.1892136186361313,1.0,0.0,0.8301209211349487,1.0,-0.8560535311698914,5.504162459146755e-07,0.8560529947280884,-0.222916841506958,0.0,0.0,0.0,25.82526588439941,25.0,788.854736328125,-3141.600830078125,73.48019409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1801452636719,302.7023620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18027.857421875,18000.0,0.0,0.0,0.0408767722547054,0.0,0.0,0.0,0.0,1.0,0.0070125595666468,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0687387734651565,0.116818793118,-0.0480800233781337,0.0,4.148472726228647e-05,0.0,0.0,4.475978374481201,0.0,0.0,0.0,0.2698658108711242,4.0,0.0,1.0
819900,293.2698059082031,297.1499938964844,293.1499938964844,0.0094968788325786,-587.284912109375,302.1984558105469,0.55495685338974,0.050000000745058,0.0457774400711059,294.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6192626953125,0.55495685338974,0.050000000745058,0.0482058487832546,293.2234191894531,297.1499938964844,293.1499938964844,0.1218584552407264,-2080.408935546875,304.165771484375,0.8781917095184326,0.193984717130661,0.1365313380956649,293.2290344238281,297.1499938964844,293.1499938964844,0.1799875646829605,-3848.547607421875,304.17059326171875,0.9810649752616882,0.2656231522560119,0.2524741590023041,293.3278503417969,297.1499938964844,293.1499938964844,0.0075582414865493,-2534.47705078125,300.7720947265625,0.55495685338974,0.050000000745058,0.2286677807569503,291.6208190917969,291.1499938964844,274.7281188964844,272.41229248046875,289.0381164550781,294.0763854980469,291.5057067871094,1.0,0.1890087872743606,1.0,0.0,0.829620897769928,1.0,-0.8540409207344055,5.487709699991683e-07,0.8540403842926025,-0.2225740998983383,0.0,0.0,0.0,25.83513832092285,25.0,-226.96055603027344,-106.40655517578124,73.15423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0135803222656,299.5995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18188.048828125,18000.0,0.0,0.0,0.0426914691925048,0.0,0.0,0.0,0.0,1.0,0.012954045087099,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0012154262512922,0.0705229565501213,-0.0693075284361839,0.0,4.332641401560977e-05,0.0,0.0,2.6464829444885254,0.0,0.0,0.0,0.2635034024715423,4.0,0.0,1.0
819960,293.2696838378906,297.1499938964844,293.1499938964844,0.0099551184102892,-620.0621337890625,302.0693664550781,0.5547988414764404,0.050000000745058,0.0457784943282604,294.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07257080078125,0.5547988414764404,0.050000000745058,0.0482069589197635,293.2235412597656,297.1499938964844,293.1499938964844,0.1290017366409301,-2189.047607421875,304.1499328613281,0.8764722943305969,0.1930274218320846,0.1358410865068435,293.2288818359375,297.1499938964844,293.1499938964844,0.1908849477767944,-4052.064453125,304.14703369140625,0.9797434210777284,0.2646496295928955,0.2515065968036651,293.3284606933594,297.1499938964844,293.1499938964844,0.0078280279412865,-2669.023681640625,300.55279541015625,0.5547988414764404,0.050000000745058,0.2286730706691742,290.9323425292969,291.1499938964844,274.7354431152344,272.4167175292969,289.0387878417969,294.080322265625,290.7408752441406,1.0,0.1888024359941482,1.0,0.0,0.8291208744049072,1.0,-0.852060079574585,5.471580379889929e-07,0.852059543132782,-0.2222391813993454,0.0,0.0,0.0,25.84187889099121,25.0,-944.8533325195312,-0.0,72.83020782470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1535949707031,299.6507873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18064.12109375,18000.0,0.0,0.0,0.0414749532938003,0.0,0.0,0.0,0.0,1.0,0.0157974902540445,0.0,-0.0,-0.0,0.0,0.0,0.0,1.436093862139387e-05,0.0712533444166183,-0.071238987147808,0.0,4.2091807699762285e-05,0.0,0.0,2.6550142765045166,0.0,0.0,0.0,0.2628222107887268,4.0,0.0,1.0
820020,293.2691345214844,297.1499938964844,293.1499938964844,0.009573214687407,-593.9442749023438,302.0917053222656,0.5546114444732666,0.050000000745058,0.0457797572016716,294.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5546114444732666,0.050000000745058,0.0482082888484001,293.22332763671875,297.1499938964844,293.1499938964844,0.1216337606310844,-2079.45751953125,304.1640625,0.873454749584198,0.1912106275558471,0.1345759928226471,293.2283630371094,297.1499938964844,293.1499938964844,0.1804968416690826,-3860.406005859375,304.1680908203125,0.9774295687675476,0.2627622485160827,0.2497527748346328,293.3293151855469,297.1499938964844,293.1499938964844,0.007587048690766,-2558.148193359375,300.59521484375,0.5546114444732666,0.050000000745058,0.2286793738603592,291.3193054199219,291.1499938964844,274.7502746582031,272.4257202148437,289.0381774902344,294.0846862792969,291.4920349121094,1.0,0.1883945018053054,1.0,0.0,0.8281208872795105,1.0,-0.8484475016593933,5.442501560537494e-07,0.8484469652175903,-0.2216338217258453,0.0,0.0,0.0,25.8364486694336,25.0,824.3363647460938,-3240.51220703125,72.21650695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2658386230469,302.9394226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17979.18359375,18000.0,0.0,0.0,0.0395133607089519,0.0,0.0,0.0,0.0,1.0,0.0071034803986549,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738705396652221,0.122440181672573,-0.0485696420073509,0.0,4.010104021290317e-05,0.0,0.0,4.6929144859313965,0.0,0.0,0.0,0.2705628573894501,4.0,0.0,1.0
820080,293.2691345214844,297.1499938964844,293.1499938964844,0.009573214687407,-593.9442749023438,302.0917053222656,0.5546114444732666,0.050000000745058,0.0457797572016716,294.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5546114444732666,0.050000000745058,0.0482082888484001,293.22332763671875,297.1499938964844,293.1499938964844,0.1216337606310844,-2079.45751953125,304.1640625,0.873454749584198,0.1912106275558471,0.1345759928226471,293.2283630371094,297.1499938964844,293.1499938964844,0.1804968416690826,-3860.406005859375,304.1680908203125,0.9774295687675476,0.2627622485160827,0.2497527748346328,293.3293151855469,297.1499938964844,293.1499938964844,0.007587048690766,-2558.148193359375,300.59521484375,0.5546114444732666,0.050000000745058,0.2286793738603592,291.3193054199219,291.1499938964844,274.7502746582031,272.4257202148437,289.0381774902344,294.0846862792969,291.4920349121094,1.0,0.1883945018053054,1.0,0.0,0.8281208872795105,1.0,-0.8484475016593933,5.442501560537494e-07,0.8484469652175903,-0.2216338217258453,0.0,0.0,0.0,25.8364486694336,25.0,824.3363647460938,-3240.51220703125,72.21650695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2658386230469,302.9394226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17979.18359375,18000.0,0.0,0.0,0.0395133607089519,0.0,0.0,0.0,0.0,1.0,0.0071034803986549,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738705396652221,0.122440181672573,-0.0485696420073509,0.0,4.010104021290317e-05,0.0,0.0,4.6929144859313965,0.0,0.0,0.0,0.2705628573894501,4.0,0.0,1.0
820140,293.2701416015625,297.1499938964844,293.1499938964844,0.0096731642261147,-605.4160766601562,302.0209045410156,0.5542967319488525,0.050000000745058,0.0457818694412708,294.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5542967319488525,0.050000000745058,0.0482105165719985,293.2240295410156,297.1499938964844,293.1499938964844,0.1236733198165893,-2113.282958984375,304.1541748046875,0.8700135946273804,0.1892135292291641,0.1331950575113296,293.228759765625,297.1499938964844,293.1499938964844,0.1840530633926391,-3931.273193359375,304.1534423828125,0.9746308326721193,0.2606930732727051,0.2477950155735016,293.33172607421875,297.1499938964844,293.1499938964844,0.0075703323818743,-2588.04443359375,300.4809875488281,0.5542967319488525,0.050000000745058,0.2286899238824844,291.15643310546875,291.1499938964844,274.76544189453125,272.4349670410156,289.0400390625,294.09283447265625,290.9255676269531,1.0,0.187979981303215,1.0,0.0,0.8271209001541138,1.0,-0.8444584012031555,5.410188919086067e-07,0.8444578647613525,-0.2209518998861313,0.0,0.0,0.0,25.850004196166992,25.0,-879.6785278320312,-0.0,71.57137298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0859375,299.6724548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18086.904296875,18000.0,0.0,0.0,0.0415770560503006,0.0,0.0,0.0,0.0,1.0,0.0150930983945727,0.0,-0.0,-0.0,0.0,0.0,0.0,2.9372300559771247e-05,0.0711172819137573,-0.0710879042744636,0.0,4.219542825012468e-05,0.0,0.0,2.65323257446289,0.0,0.0,0.0,0.2629473805427551,4.0,0.0,1.0
820200,293.2701416015625,297.1499938964844,293.1499938964844,0.0096731642261147,-605.4160766601562,302.0209045410156,0.5542967319488525,0.050000000745058,0.0457818694412708,294.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835693359375,0.5542967319488525,0.050000000745058,0.0482105165719985,293.2240295410156,297.1499938964844,293.1499938964844,0.1236733198165893,-2113.282958984375,304.1541748046875,0.8700135946273804,0.1892135292291641,0.1331950575113296,293.228759765625,297.1499938964844,293.1499938964844,0.1840530633926391,-3931.273193359375,304.1534423828125,0.9746308326721193,0.2606930732727051,0.2477950155735016,293.33172607421875,297.1499938964844,293.1499938964844,0.0075703323818743,-2588.04443359375,300.4809875488281,0.5542967319488525,0.050000000745058,0.2286899238824844,291.15643310546875,291.1499938964844,274.76544189453125,272.4349670410156,289.0400390625,294.09283447265625,290.9255676269531,1.0,0.187979981303215,1.0,0.0,0.8271209001541138,1.0,-0.8444584012031555,5.410188919086067e-07,0.8444578647613525,-0.2209518998861313,0.0,0.0,0.0,25.850004196166992,25.0,-879.6785278320312,-0.0,71.57137298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0859375,299.6724548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18086.904296875,18000.0,0.0,0.0,0.0415770560503006,0.0,0.0,0.0,0.0,1.0,0.0150930983945727,0.0,-0.0,-0.0,0.0,0.0,0.0,2.9372300559771247e-05,0.0711172819137573,-0.0710879042744636,0.0,4.219542825012468e-05,0.0,0.0,2.65323257446289,0.0,0.0,0.0,0.2629473805427551,4.0,0.0,1.0
820260,293.26953125,297.1499938964844,293.1499938964844,0.0095955487340688,-599.385986328125,301.9696655273437,0.55412358045578,0.050000000745058,0.0457830429077148,294.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.95538330078125,0.55412358045578,0.050000000745058,0.0482117496430873,293.22369384765625,297.1499938964844,293.1499938964844,0.120804525911808,-2071.049560546875,304.1598815917969,0.8669785857200623,0.1874063909053802,0.1319147944450378,293.22802734375,297.1499938964844,293.1499938964844,0.1803875863552093,-3863.526123046875,304.1618957519531,0.9722111821174622,0.2588501572608948,0.2460454553365707,293.33221435546875,297.1499938964844,293.1499938964844,0.0075372280552983,-2566.24365234375,300.39678955078125,0.55412358045578,0.050000000745058,0.2286957949399948,291.0868530273437,291.1499938964844,274.7810363769531,272.4445495605469,289.040771484375,294.0987854003906,291.3178100585937,1.0,0.1875684261322021,1.0,0.0,0.826120913028717,1.0,-0.8408319354057312,5.38118058557302e-07,0.8408313989639282,-0.2203354388475418,0.0,0.0,0.0117456298321485,25.842453002929688,25.0,793.1209716796875,-3341.275634765625,70.96031951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3565368652344,302.9695739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17914.193359375,18000.0,0.0,0.0,0.0381315387785434,0.0,0.0,0.0,0.0,1.0,0.0073573323898017,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0791861861944198,0.129110112786293,-0.0499239191412925,0.0,3.869866486638784e-05,0.0,0.0,4.947818756103516,0.0,0.0,0.0,0.2711643874645233,4.0,0.0,1.0
820320,293.26953125,297.1499938964844,293.1499938964844,0.0095955487340688,-599.385986328125,301.9696655273437,0.55412358045578,0.050000000745058,0.0457830429077148,294.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.95538330078125,0.55412358045578,0.050000000745058,0.0482117496430873,293.22369384765625,297.1499938964844,293.1499938964844,0.120804525911808,-2071.049560546875,304.1598815917969,0.8669785857200623,0.1874063909053802,0.1319147944450378,293.22802734375,297.1499938964844,293.1499938964844,0.1803875863552093,-3863.526123046875,304.1618957519531,0.9722111821174622,0.2588501572608948,0.2460454553365707,293.33221435546875,297.1499938964844,293.1499938964844,0.0075372280552983,-2566.24365234375,300.39678955078125,0.55412358045578,0.050000000745058,0.2286957949399948,291.0868530273437,291.1499938964844,274.7810363769531,272.4445495605469,289.040771484375,294.0987854003906,291.3178100585937,1.0,0.1875684261322021,1.0,0.0,0.826120913028717,1.0,-0.8408319354057312,5.38118058557302e-07,0.8408313989639282,-0.2203354388475418,0.0,0.0,0.0117456298321485,25.842453002929688,25.0,793.1209716796875,-3341.275634765625,70.96031951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3565368652344,302.9695739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17914.193359375,18000.0,0.0,0.0,0.0381315387785434,0.0,0.0,0.0,0.0,1.0,0.0073573323898017,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0791861861944198,0.129110112786293,-0.0499239191412925,0.0,3.869866486638784e-05,0.0,0.0,4.947818756103516,0.0,0.0,0.0,0.2711643874645233,4.0,0.0,1.0
820380,293.2710266113281,297.1499938964844,293.1499938964844,0.0093689169734716,-588.4080810546875,301.9801025390625,0.5538387894630432,0.050000000745058,0.0457849688827991,294.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4945983886719,0.5538387894630432,0.050000000745058,0.0482137762010097,293.224365234375,297.1499938964844,293.1499938964844,0.1178825721144676,-2029.6177978515625,304.1596374511719,0.8636078238487244,0.1853993088006973,0.1305472254753112,293.228515625,297.1499938964844,293.1499938964844,0.1765068471431732,-3795.824951171875,304.1616516113281,0.9693400263786316,0.2567713558673858,0.2441160380840301,293.3348693847656,297.1499938964844,293.1499938964844,0.0073063326999545,-2498.719482421875,300.4224853515625,0.5538387894630432,0.050000000745058,0.2287053912878036,291.41619873046875,291.1499938964844,274.7972106933594,272.45458984375,289.0429992675781,294.10662841796875,291.1877136230469,1.0,0.187153548002243,1.0,0.0,0.8251209259033203,1.0,-0.8368913531303406,5.349478442440159e-07,0.8368908166885376,-0.2196468859910965,0.0,0.0,0.0,25.851964950561523,25.0,-698.112060546875,-0.0,70.32592010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0288391113281,299.68341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18121.787109375,18000.0,0.0,0.0,0.0415258705615997,0.0,0.0,0.0,0.0,1.0,0.014292350038886,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001127648574765,0.0708806589245796,-0.0707678943872451,0.0,4.2143481550738215e-05,0.0,0.0,2.6494643688201904,0.0,0.0,0.0,0.263147234916687,4.0,0.0,1.0
820440,293.2710266113281,297.1499938964844,293.1499938964844,0.0093689169734716,-588.4080810546875,301.9801025390625,0.5538387894630432,0.050000000745058,0.0457849688827991,294.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4945983886719,0.5538387894630432,0.050000000745058,0.0482137762010097,293.224365234375,297.1499938964844,293.1499938964844,0.1178825721144676,-2029.6177978515625,304.1596374511719,0.8636078238487244,0.1853993088006973,0.1305472254753112,293.228515625,297.1499938964844,293.1499938964844,0.1765068471431732,-3795.824951171875,304.1616516113281,0.9693400263786316,0.2567713558673858,0.2441160380840301,293.3348693847656,297.1499938964844,293.1499938964844,0.0073063326999545,-2498.719482421875,300.4224853515625,0.5538387894630432,0.050000000745058,0.2287053912878036,291.41619873046875,291.1499938964844,274.7972106933594,272.45458984375,289.0429992675781,294.10662841796875,291.1877136230469,1.0,0.187153548002243,1.0,0.0,0.8251209259033203,1.0,-0.8368913531303406,5.349478442440159e-07,0.8368908166885376,-0.2196468859910965,0.0,0.0,0.0,25.851964950561523,25.0,-698.112060546875,-0.0,70.32592010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0288391113281,299.68341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18121.787109375,18000.0,0.0,0.0,0.0415258705615997,0.0,0.0,0.0,0.0,1.0,0.014292350038886,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001127648574765,0.0708806589245796,-0.0707678943872451,0.0,4.2143481550738215e-05,0.0,0.0,2.6494643688201904,0.0,0.0,0.0,0.263147234916687,4.0,0.0,1.0
820500,293.27081298828125,297.1499938964844,293.1499938964844,0.0097840260714292,-618.2967529296875,301.83917236328125,0.5537233948707581,0.050000000745058,0.0457857511937618,294.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8359069824219,0.5537233948707581,0.050000000745058,0.0482145994901657,293.2243347167969,297.1499938964844,293.1499938964844,0.1239012703299522,-2121.980224609375,304.1471252441406,0.8619662523269653,0.1844664216041565,0.1298670768737793,293.2281494140625,297.1499938964844,293.1499938964844,0.1859302818775177,-3972.37451171875,304.1426696777344,0.9679707288742064,0.2558479905128479,0.2431943863630294,293.3350524902344,297.1499938964844,293.1499938964844,0.0075600822456181,-2623.520751953125,300.1838684082031,0.5537233948707581,0.050000000745058,0.2287093102931976,290.7179870605469,291.1499938964844,274.8055114746094,272.4598083496094,289.04473876953125,294.111328125,290.5839538574219,1.0,0.1869453191757202,1.0,0.0,0.8246209025382996,1.0,-0.8349754214286804,5.334142088031513e-07,0.8349748849868774,-0.2193108648061752,0.0,0.0,0.0209409091621637,25.85258102416992,25.0,-926.93359375,-902.9674072265624,70.01335144042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2667236328125,299.5932006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17907.81640625,18000.0,0.0,0.0,0.0391860082745552,0.0,0.0,0.0,0.0,1.0,0.0162101201713085,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0089787915349006,0.0801271200180053,-0.0711483284831047,0.0,3.976881635026075e-05,0.0,0.0,2.972137689590454,0.0,0.0,0.0,0.264675885438919,4.0,0.0,1.0
820560,293.2704772949219,297.1499938964844,293.1499938964844,0.0096579203382134,-608.2484741210938,301.8318176269531,0.5536582469940186,0.050000000745058,0.0457861982285976,294.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.72265625,0.5536582469940186,0.050000000745058,0.0482150688767433,293.2240600585937,297.1499938964844,293.1499938964844,0.1207483112812042,-2074.55712890625,304.1538391113281,0.8605021834373474,0.1835791319608688,0.1292382180690765,293.2276916503906,297.1499938964844,293.1499938964844,0.1815109699964523,-3889.91064453125,304.1527404785156,0.9667550921440125,0.2549486458301544,0.2423462569713592,293.3351135253906,297.1499938964844,293.1499938964844,0.007504703477025,-2586.62841796875,300.1730041503906,0.5536582469940186,0.050000000745058,0.2287115305662155,290.7929382324219,291.1499938964844,274.8139953613281,272.46514892578125,289.0458374023437,294.11474609375,291.04052734375,1.0,0.1867398023605346,1.0,0.0,0.8241208791732788,1.0,-0.8332064747810364,5.320106311046402e-07,0.8332059383392334,-0.2189996093511581,0.0,0.0,0.0454287752509117,25.845802307128903,25.0,615.2679443359375,-3372.20361328125,69.71528625488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4411315917969,302.49517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17827.53125,18000.0,0.0,0.0,0.0369024127721786,0.0,0.0,0.0,0.0,1.0,0.0081042433157563,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805584341287612,0.1342215985059738,-0.0536631681025028,0.0,3.74512565031182e-05,0.0,0.0,5.12853479385376,0.0,0.0,0.0,0.2714449763298034,4.0,0.0,1.0
820620,293.2721862792969,297.1499938964844,293.1499938964844,0.0090989740565419,-572.7905883789062,301.9313659667969,0.553415834903717,0.050000000745058,0.0457878448069095,294.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.62579345703125,0.553415834903717,0.050000000745058,0.0482168048620224,293.224609375,297.1499938964844,293.1499938964844,0.1124273538589477,-1950.045654296875,304.1648254394531,0.8572526574134827,0.1815912574529647,0.1278982907533645,293.2281494140625,297.1499938964844,293.1499938964844,0.1694405227899551,-3667.762939453125,304.1695251464844,0.9638744592666626,0.2528926730155945,0.2404710054397583,293.3377990722656,297.1499938964844,293.1499938964844,0.0070767784491181,-2418.393798828125,300.3509216308594,0.553415834903717,0.050000000745058,0.2287197709083557,291.6202392578125,291.1499938964844,274.8315734863281,272.476318359375,289.0484924316406,294.121826171875,291.4869079589844,1.0,0.186326578259468,1.0,0.0,0.8231208920478821,1.0,-0.8293617963790894,5.289379600981192e-07,0.8293612599372864,-0.2183035463094711,0.0,0.0,0.0,25.849552154541016,25.0,-291.71142578125,-18.076873779296875,69.09668731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00360107421875,299.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18177.216796875,18000.0,0.0,0.0,0.0411461889743804,0.0,0.0,0.0,0.0,1.0,0.013386907055974,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008041897672228,0.070735216140747,-0.0699310228228569,0.0,4.175815047346987e-05,0.0,0.0,2.6526007652282715,0.0,0.0,0.0,0.2634631395339966,4.0,0.0,1.0
820680,293.2721862792969,297.1499938964844,293.1499938964844,0.0090989740565419,-572.7905883789062,301.9313659667969,0.553415834903717,0.050000000745058,0.0457878448069095,294.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.62579345703125,0.553415834903717,0.050000000745058,0.0482168048620224,293.224609375,297.1499938964844,293.1499938964844,0.1124273538589477,-1950.045654296875,304.1648254394531,0.8572526574134827,0.1815912574529647,0.1278982907533645,293.2281494140625,297.1499938964844,293.1499938964844,0.1694405227899551,-3667.762939453125,304.1695251464844,0.9638744592666626,0.2528926730155945,0.2404710054397583,293.3377990722656,297.1499938964844,293.1499938964844,0.0070767784491181,-2418.393798828125,300.3509216308594,0.553415834903717,0.050000000745058,0.2287197709083557,291.6202392578125,291.1499938964844,274.8315734863281,272.476318359375,289.0484924316406,294.121826171875,291.4869079589844,1.0,0.186326578259468,1.0,0.0,0.8231208920478821,1.0,-0.8293617963790894,5.289379600981192e-07,0.8293612599372864,-0.2183035463094711,0.0,0.0,0.0,25.849552154541016,25.0,-291.71142578125,-18.076873779296875,69.09668731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00360107421875,299.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18177.216796875,18000.0,0.0,0.0,0.0411461889743804,0.0,0.0,0.0,0.0,1.0,0.013386907055974,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008041897672228,0.070735216140747,-0.0699310228228569,0.0,4.175815047346987e-05,0.0,0.0,2.6526007652282715,0.0,0.0,0.0,0.2634631395339966,4.0,0.0,1.0
820740,293.27197265625,297.1499938964844,293.1499938964844,0.0096769509837031,-615.4114379882812,301.70196533203125,0.5532121062278748,0.050000000745058,0.0457892343401908,294.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6143798828125,0.5532121062278748,0.050000000745058,0.0482182689011096,293.2244567871094,297.1499938964844,293.1499938964844,0.1204559803009033,-2074.80078125,304.1477966308594,0.8540422320365906,0.1797287166118621,0.1265520900487899,293.2274475097656,297.1499938964844,293.1499938964844,0.1823515146970749,-3911.575927734375,304.1434326171875,0.9610729217529296,0.2510526776313782,0.238660916686058,293.33819580078125,297.1499938964844,293.1499938964844,0.0074251135811209,-2594.50244140625,299.9649963378906,0.5532121062278748,0.050000000745058,0.228726714849472,290.57830810546875,291.1499938964844,274.8500061035156,272.4881591796875,289.0536193847656,294.1318054199219,290.68975830078125,1.0,0.1859117895364761,1.0,0.0,0.8221209049224854,1.0,-0.8255853056907654,5.259313411443145e-07,0.8255848288536072,-0.2176080048084259,0.0,0.0,0.0609377473592758,25.84745407104492,25.0,164.39187622070312,-3282.832763671875,68.4850082397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4751281738281,301.2706604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17742.263671875,18000.0,0.0,0.0,0.0362806804478168,0.0,0.0,0.0,0.0,1.0,0.0095517607405781,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075233444571495,0.1350871473550796,-0.0598537065088748,0.0,3.68202781828586e-05,0.0,0.0,5.1295599937438965,0.0,0.0,0.0,0.270887166261673,4.0,0.0,1.0
820800,293.27197265625,297.1499938964844,293.1499938964844,0.0096769509837031,-615.4114379882812,301.70196533203125,0.5532121062278748,0.050000000745058,0.0457892343401908,294.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6143798828125,0.5532121062278748,0.050000000745058,0.0482182689011096,293.2244567871094,297.1499938964844,293.1499938964844,0.1204559803009033,-2074.80078125,304.1477966308594,0.8540422320365906,0.1797287166118621,0.1265520900487899,293.2274475097656,297.1499938964844,293.1499938964844,0.1823515146970749,-3911.575927734375,304.1434326171875,0.9610729217529296,0.2510526776313782,0.238660916686058,293.33819580078125,297.1499938964844,293.1499938964844,0.0074251135811209,-2594.50244140625,299.9649963378906,0.5532121062278748,0.050000000745058,0.228726714849472,290.57830810546875,291.1499938964844,274.8500061035156,272.4881591796875,289.0536193847656,294.1318054199219,290.68975830078125,1.0,0.1859117895364761,1.0,0.0,0.8221209049224854,1.0,-0.8255853056907654,5.259313411443145e-07,0.8255848288536072,-0.2176080048084259,0.0,0.0,0.0609377473592758,25.84745407104492,25.0,164.39187622070312,-3282.832763671875,68.4850082397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4751281738281,301.2706604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17742.263671875,18000.0,0.0,0.0,0.0362806804478168,0.0,0.0,0.0,0.0,1.0,0.0095517607405781,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075233444571495,0.1350871473550796,-0.0598537065088748,0.0,3.68202781828586e-05,0.0,0.0,5.1295599937438965,0.0,0.0,0.0,0.270887166261673,4.0,0.0,1.0
820860,293.2675476074219,297.1499938964844,293.1499938964844,0.0089540109038352,-564.8523559570312,301.871826171875,0.5535404086112976,0.050000000745058,0.0457870364189147,294.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6169738769531,0.5535404086112976,0.050000000745058,0.048215951770544,293.21954345703125,297.1499938964844,293.1499938964844,0.1091047301888465,-1901.895751953125,304.16632080078125,0.8528644442558289,0.1788543760776519,0.1258295029401779,293.2223815917969,297.1499938964844,293.1499938964844,0.1653295159339904,-3593.70703125,304.1722717285156,0.9601427316665648,0.2501241564750671,0.2376463115215301,293.3344116210937,297.1499938964844,293.1499938964844,0.0069351592101156,-2372.51611328125,300.2506408691406,0.5535404086112976,0.050000000745058,0.228715717792511,291.67193603515625,291.1499938964844,274.8689270019531,272.500244140625,289.0601501464844,294.1396179199219,291.6788330078125,1.0,0.1855368018150329,1.0,0.0,0.8211209177970886,1.0,-0.8234814405441284,5.243847454039496e-07,0.8234809041023254,-0.21723373234272,0.0,0.0,0.0,25.76681900024414,25.0,332.07574462890625,-804.4188842773438,68.03478240966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0268249511719,300.07232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18245.416015625,18000.0,0.0,0.0,0.0402949415147304,0.0,0.0,0.0,0.0,1.0,0.0119424434378743,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0081103509292006,0.0755940601229667,-0.0674837082624435,0.0,4.0894243284128606e-05,0.0,0.0,2.8537628650665283,0.0,0.0,0.0,0.2642514407634735,4.0,0.0,1.0
820920,293.2675476074219,297.1499938964844,293.1499938964844,0.0089540109038352,-564.8523559570312,301.871826171875,0.5535404086112976,0.050000000745058,0.0457870364189147,294.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6169738769531,0.5535404086112976,0.050000000745058,0.048215951770544,293.21954345703125,297.1499938964844,293.1499938964844,0.1091047301888465,-1901.895751953125,304.16632080078125,0.8528644442558289,0.1788543760776519,0.1258295029401779,293.2223815917969,297.1499938964844,293.1499938964844,0.1653295159339904,-3593.70703125,304.1722717285156,0.9601427316665648,0.2501241564750671,0.2376463115215301,293.3344116210937,297.1499938964844,293.1499938964844,0.0069351592101156,-2372.51611328125,300.2506408691406,0.5535404086112976,0.050000000745058,0.228715717792511,291.67193603515625,291.1499938964844,274.8689270019531,272.500244140625,289.0601501464844,294.1396179199219,291.6788330078125,1.0,0.1855368018150329,1.0,0.0,0.8211209177970886,1.0,-0.8234814405441284,5.243847454039496e-07,0.8234809041023254,-0.21723373234272,0.0,0.0,0.0,25.76681900024414,25.0,332.07574462890625,-804.4188842773438,68.03478240966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0268249511719,300.07232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18245.416015625,18000.0,0.0,0.0,0.0402949415147304,0.0,0.0,0.0,0.0,1.0,0.0119424434378743,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0081103509292006,0.0755940601229667,-0.0674837082624435,0.0,4.0894243284128606e-05,0.0,0.0,2.8537628650665283,0.0,0.0,0.0,0.2642514407634735,4.0,0.0,1.0
820980,293.2640075683594,297.1499938964844,293.1499938964844,0.0095671759918332,-611.9459228515625,301.6487731933594,0.5536499619483948,0.050000000745058,0.0457863099873065,294.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7303466796875,0.5536499619483948,0.050000000745058,0.0482151880860328,293.2171325683594,297.1499938964844,293.1499938964844,0.1187334656715393,-2051.805908203125,304.14501953125,0.8510743379592896,0.1775809824466705,0.1249536126852035,293.21954345703125,297.1499938964844,293.1499938964844,0.1804833561182022,-3881.360595703125,304.1398620605469,0.9586294889450072,0.2488674223423004,0.2364627122879028,293.3311767578125,297.1499938964844,293.1499938964844,0.0072707985527813,-2558.158447265625,299.86822509765625,0.5536499619483948,0.050000000745058,0.2287120968103408,290.6341857910156,291.1499938964844,274.8879089355469,272.51202392578125,289.075927734375,294.16033935546875,290.537109375,1.0,0.1851851940155029,1.0,0.0,0.8201209306716919,1.0,-0.8210036158561707,5.225148242971045e-07,0.8210030794143677,-0.2167773842811584,0.0,0.0,0.0367719195783138,25.7219181060791,25.0,-675.26611328125,-2787.178466796875,67.57672882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35235595703125,299.178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17608.294921875,18000.0,0.0,0.0,0.0372442677617073,0.0,0.0,0.0,0.0,1.0,0.0127714909613132,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0503884106874465,0.1188353076577186,-0.068446896970272,0.0,3.779819599003531e-05,0.0,0.0,4.4252238273620605,0.0,0.0,0.0,0.269848495721817,4.0,0.0,1.0
821040,293.2640075683594,297.1499938964844,293.1499938964844,0.0095671759918332,-611.9459228515625,301.6487731933594,0.5536499619483948,0.050000000745058,0.0457863099873065,294.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7303466796875,0.5536499619483948,0.050000000745058,0.0482151880860328,293.2171325683594,297.1499938964844,293.1499938964844,0.1187334656715393,-2051.805908203125,304.14501953125,0.8510743379592896,0.1775809824466705,0.1249536126852035,293.21954345703125,297.1499938964844,293.1499938964844,0.1804833561182022,-3881.360595703125,304.1398620605469,0.9586294889450072,0.2488674223423004,0.2364627122879028,293.3311767578125,297.1499938964844,293.1499938964844,0.0072707985527813,-2558.158447265625,299.86822509765625,0.5536499619483948,0.050000000745058,0.2287120968103408,290.6341857910156,291.1499938964844,274.8879089355469,272.51202392578125,289.075927734375,294.16033935546875,290.537109375,1.0,0.1851851940155029,1.0,0.0,0.8201209306716919,1.0,-0.8210036158561707,5.225148242971045e-07,0.8210030794143677,-0.2167773842811584,0.0,0.0,0.0367719195783138,25.7219181060791,25.0,-675.26611328125,-2787.178466796875,67.57672882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35235595703125,299.178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17608.294921875,18000.0,0.0,0.0,0.0372442677617073,0.0,0.0,0.0,0.0,1.0,0.0127714909613132,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0503884106874465,0.1188353076577186,-0.068446896970272,0.0,3.779819599003531e-05,0.0,0.0,4.4252238273620605,0.0,0.0,0.0,0.269848495721817,4.0,0.0,1.0
821100,293.262451171875,297.1499938964844,293.1499938964844,0.0093098664656281,-591.7935791015625,301.691650390625,0.5536916851997375,0.050000000745058,0.0457860343158245,294.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8406982421875,0.5536916851997375,0.050000000745058,0.0482149012386798,293.21600341796875,297.1499938964844,293.1499938964844,0.1136718913912773,-1974.2889404296875,304.1554870605469,0.85017991065979,0.1769501119852066,0.1245236545801162,293.2183837890625,297.1499938964844,293.1499938964844,0.1729706674814224,-3739.977294921875,304.1559143066406,0.9578582048416138,0.2482161372900009,0.2358798086643219,293.3298034667969,297.1499938964844,293.1499938964844,0.0071368794888257,-2479.9794921875,299.9398803710937,0.5536916851997375,0.050000000745058,0.228710725903511,290.94842529296875,291.1499938964844,274.8973999023437,272.5177917480469,289.0827331542969,294.1693725585937,291.20281982421875,1.0,0.1850164979696273,1.0,0.0,0.8196209073066711,1.0,-0.8197857141494751,5.215995315666078e-07,0.8197852373123169,-0.2165519744157791,0.0,0.0,0.026728281751275,25.70206069946289,25.0,752.18310546875,-3335.9111328125,67.3554458618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3938293457031,302.8415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17871.716796875,18000.0,0.0,0.0,0.036245584487915,0.0,0.0,0.0,0.0,1.0,0.0079461196437478,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0800255015492439,0.1329646557569503,-0.0529391504824161,0.0,3.678466237033717e-05,0.0,0.0,5.09006404876709,0.0,0.0,0.0,0.2714489996433258,4.0,0.0,1.0
821160,293.2622375488281,297.1499938964844,293.1499938964844,0.0089100450277328,-564.3071899414062,301.7917785644531,0.553662896156311,0.050000000745058,0.0457862354815006,294.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4826965332031,0.553662896156311,0.050000000745058,0.0482151098549366,293.2155456542969,297.1499938964844,293.1499938964844,0.1077110767364502,-1882.9990234375,304.1651306152344,0.8490889072418213,0.1762034147977829,0.1240438744425773,293.21795654296875,297.1499938964844,293.1499938964844,0.1640159636735916,-3571.980712890625,304.1708068847656,0.9568328857421876,0.247430995106697,0.2351992279291153,293.32989501953125,297.1499938964844,293.1499938964844,0.0068547357805073,-2356.742919921875,300.1116638183594,0.553662896156311,0.050000000745058,0.228711724281311,291.5805969238281,291.1499938964844,274.9068908691406,272.52349853515625,289.0884094238281,294.177001953125,291.6762084960937,1.0,0.1848488003015518,1.0,0.0,0.8191208839416504,1.0,-0.8183948993682861,5.205350248616014e-07,0.8183944225311279,-0.2162901908159256,0.0,0.0,0.0,25.6931381225586,25.0,753.2911376953125,-2482.062255859375,67.12247467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1041564941406,302.0085754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18194.9609375,18000.0,0.0,0.0,0.0389481931924819,0.0,0.0,0.0,0.0,1.0,0.0091825751587748,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0401317737996578,0.0988712981343269,-0.0587395243346691,0.0,3.952746556024067e-05,0.0,0.0,3.773777961730957,0.0,0.0,0.0,0.2670014500617981,4.0,0.0,1.0
821220,293.2616882324219,297.1499938964844,293.1499938964844,0.0093309320509433,-598.9950561523438,301.61474609375,0.5534858703613281,0.050000000745058,0.045787438750267,294.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698181152344,0.5534858703613281,0.050000000745058,0.048216376453638,293.2151794433594,297.1499938964844,293.1499938964844,0.114558421075344,-1991.288330078125,304.1478271484375,0.8464406132698059,0.1746173650026321,0.1229382902383804,293.2171936035156,297.1499938964844,293.1499938964844,0.1750546842813491,-3784.184814453125,304.1441955566406,0.954361617565155,0.2458650767803192,0.2336935400962829,293.3296813964844,297.1499938964844,293.1499938964844,0.0070521836169064,-2484.954833984375,299.81207275390625,0.5534858703613281,0.050000000745058,0.2287177443504333,290.8470764160156,291.1499938964844,274.9259033203125,272.53466796875,289.10162353515625,294.19549560546875,290.6905517578125,1.0,0.1845103800296783,1.0,0.0,0.8181208968162537,1.0,-0.8152711391448975,5.181155984246288e-07,0.8152706027030945,-0.2156990319490432,0.0,0.0,0.0,25.693342208862305,25.0,-907.51416015625,-0.0,66.62942504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1983337402344,299.7522888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18049.13671875,18000.0,0.0,0.0,0.0383868105709552,0.0,0.0,0.0,0.0,1.0,0.0170233286917209,0.0,-0.0,-0.0,0.0,0.0,0.0,9.98881569103105e-06,0.0715616717934608,-0.0715516880154609,0.0,3.895773261319846e-05,0.0,0.0,2.6644060611724854,0.0,0.0,0.0,0.2627611756324768,4.0,0.0,1.0
821280,293.2616882324219,297.1499938964844,293.1499938964844,0.0093309320509433,-598.9950561523438,301.61474609375,0.5534858703613281,0.050000000745058,0.045787438750267,294.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698181152344,0.5534858703613281,0.050000000745058,0.048216376453638,293.2151794433594,297.1499938964844,293.1499938964844,0.114558421075344,-1991.288330078125,304.1478271484375,0.8464406132698059,0.1746173650026321,0.1229382902383804,293.2171936035156,297.1499938964844,293.1499938964844,0.1750546842813491,-3784.184814453125,304.1441955566406,0.954361617565155,0.2458650767803192,0.2336935400962829,293.3296813964844,297.1499938964844,293.1499938964844,0.0070521836169064,-2484.954833984375,299.81207275390625,0.5534858703613281,0.050000000745058,0.2287177443504333,290.8470764160156,291.1499938964844,274.9259033203125,272.53466796875,289.10162353515625,294.19549560546875,290.6905517578125,1.0,0.1845103800296783,1.0,0.0,0.8181208968162537,1.0,-0.8152711391448975,5.181155984246288e-07,0.8152706027030945,-0.2156990319490432,0.0,0.0,0.0,25.693342208862305,25.0,-907.51416015625,-0.0,66.62942504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1983337402344,299.7522888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18049.13671875,18000.0,0.0,0.0,0.0383868105709552,0.0,0.0,0.0,0.0,1.0,0.0170233286917209,0.0,-0.0,-0.0,0.0,0.0,0.0,9.98881569103105e-06,0.0715616717934608,-0.0715516880154609,0.0,3.895773261319846e-05,0.0,0.0,2.6644060611724854,0.0,0.0,0.0,0.2627611756324768,4.0,0.0,1.0
821340,293.2607421875,297.1499938964844,293.1499938964844,0.0089383665472269,-569.4624633789062,301.6763610839844,0.553391695022583,0.050000000745058,0.0457880869507789,294.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21881103515625,0.553391695022583,0.050000000745058,0.0482170581817626,293.2143859863281,297.1499938964844,293.1499938964844,0.1072029918432235,-1878.3548583984373,304.1622314453125,0.844069242477417,0.1731304228305816,0.1219121217727661,293.21612548828125,297.1499938964844,293.1499938964844,0.1642793118953704,-3580.75048828125,304.166259765625,0.952189326286316,0.2443797290325164,0.2323284894227981,293.3290405273437,297.1499938964844,293.1499938964844,0.0068187336437404,-2364.26025390625,299.9176940917969,0.553391695022583,0.050000000745058,0.2287209779024124,291.3520202636719,291.1499938964844,274.9449157714844,272.5455322265625,289.1126708984375,294.2107849121094,291.5299987792969,1.0,0.1841783374547958,1.0,0.0,0.8171209096908569,1.0,-0.8124067783355713,5.159260467735294e-07,0.8124062418937683,-0.2151554971933365,0.0,0.0,0.0,25.681446075439453,25.0,867.09228515625,-3167.770751953125,66.16302490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2477722167969,302.9579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17982.03515625,18000.0,0.0,0.0,0.0369774512946605,0.0,0.0,0.0,0.0,1.0,0.00763108022511,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722884237766265,0.1237008497118949,-0.0514124259352684,0.0,3.752741031348705e-05,0.0,0.0,4.740702152252197,0.0,0.0,0.0,0.2706753611564636,4.0,0.0,1.0
821400,293.2607421875,297.1499938964844,293.1499938964844,0.0089383665472269,-569.4624633789062,301.6763610839844,0.553391695022583,0.050000000745058,0.0457880869507789,294.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21881103515625,0.553391695022583,0.050000000745058,0.0482170581817626,293.2143859863281,297.1499938964844,293.1499938964844,0.1072029918432235,-1878.3548583984373,304.1622314453125,0.844069242477417,0.1731304228305816,0.1219121217727661,293.21612548828125,297.1499938964844,293.1499938964844,0.1642793118953704,-3580.75048828125,304.166259765625,0.952189326286316,0.2443797290325164,0.2323284894227981,293.3290405273437,297.1499938964844,293.1499938964844,0.0068187336437404,-2364.26025390625,299.9176940917969,0.553391695022583,0.050000000745058,0.2287209779024124,291.3520202636719,291.1499938964844,274.9449157714844,272.5455322265625,289.1126708984375,294.2107849121094,291.5299987792969,1.0,0.1841783374547958,1.0,0.0,0.8171209096908569,1.0,-0.8124067783355713,5.159260467735294e-07,0.8124062418937683,-0.2151554971933365,0.0,0.0,0.0,25.681446075439453,25.0,867.09228515625,-3167.770751953125,66.16302490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2477722167969,302.9579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17982.03515625,18000.0,0.0,0.0,0.0369774512946605,0.0,0.0,0.0,0.0,1.0,0.00763108022511,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722884237766265,0.1237008497118949,-0.0514124259352684,0.0,3.752741031348705e-05,0.0,0.0,4.740702152252197,0.0,0.0,0.0,0.2706753611564636,4.0,0.0,1.0
821460,293.2619323730469,297.1499938964844,293.1499938964844,0.0090290680527687,-580.996826171875,301.5990295410156,0.5531384348869324,0.050000000745058,0.0457898080348968,294.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2909851074219,0.5531384348869324,0.050000000745058,0.048218872398138,293.2149353027344,297.1499938964844,293.1499938964844,0.1092586368322372,-1912.9906005859373,304.1531677246094,0.841144859790802,0.1713836193084716,0.1207209751009941,293.2162475585937,297.1499938964844,293.1499938964844,0.1680230349302292,-3655.943115234375,304.1521911621094,0.9493829011917114,0.2426785826683044,0.2307311743497848,293.3305969238281,297.1499938964844,293.1499938964844,0.0067941527813673,-2390.813232421875,299.7909851074219,0.5531384348869324,0.050000000745058,0.2287295758724212,291.1700439453125,291.1499938964844,274.9638671875,272.5561218261719,289.12310791015625,294.2257080078125,290.94610595703125,1.0,0.1838403642177581,1.0,0.0,0.8161209225654602,1.0,-0.8090747594833374,5.133397849022003e-07,0.8090742826461792,-0.2145144641399383,0.0,0.0,0.0,25.69367218017578,25.0,-840.8450317382812,-0.0,65.65933227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.089111328125,299.7835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18081.556640625,18000.0,0.0,0.0,0.0388707518577575,0.0,0.0,0.0,0.0,1.0,0.0159487426280975,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2073490981711075e-05,0.0713376998901367,-0.0713156312704086,0.0,3.944887430407107e-05,0.0,0.0,2.660742282867432,0.0,0.0,0.0,0.2629371285438537,4.0,0.0,1.0
821520,293.2619323730469,297.1499938964844,293.1499938964844,0.0090290680527687,-580.996826171875,301.5990295410156,0.5531384348869324,0.050000000745058,0.0457898080348968,294.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2909851074219,0.5531384348869324,0.050000000745058,0.048218872398138,293.2149353027344,297.1499938964844,293.1499938964844,0.1092586368322372,-1912.9906005859373,304.1531677246094,0.841144859790802,0.1713836193084716,0.1207209751009941,293.2162475585937,297.1499938964844,293.1499938964844,0.1680230349302292,-3655.943115234375,304.1521911621094,0.9493829011917114,0.2426785826683044,0.2307311743497848,293.3305969238281,297.1499938964844,293.1499938964844,0.0067941527813673,-2390.813232421875,299.7909851074219,0.5531384348869324,0.050000000745058,0.2287295758724212,291.1700439453125,291.1499938964844,274.9638671875,272.5561218261719,289.12310791015625,294.2257080078125,290.94610595703125,1.0,0.1838403642177581,1.0,0.0,0.8161209225654602,1.0,-0.8090747594833374,5.133397849022003e-07,0.8090742826461792,-0.2145144641399383,0.0,0.0,0.0,25.69367218017578,25.0,-840.8450317382812,-0.0,65.65933227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.089111328125,299.7835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18081.556640625,18000.0,0.0,0.0,0.0388707518577575,0.0,0.0,0.0,0.0,1.0,0.0159487426280975,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2073490981711075e-05,0.0713376998901367,-0.0713156312704086,0.0,3.944887430407107e-05,0.0,0.0,2.660742282867432,0.0,0.0,0.0,0.2629371285438537,4.0,0.0,1.0
