time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
821580,293.2611694335937,297.1499938964844,293.1499938964844,0.0090589206665754,-582.0547485351562,301.5193786621094,0.5529911518096924,0.050000000745058,0.0457908175885677,294.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8471374511719,0.5529911518096924,0.050000000745058,0.0482199341058731,293.214599609375,297.1499938964844,293.1499938964844,0.108049064874649,-1895.252197265625,304.156005859375,0.8384943008422852,0.1698085069656372,0.1195963993668556,293.21533203125,297.1499938964844,293.1499938964844,0.1668505072593689,-3633.8662109375,304.1563720703125,0.9469569325447084,0.24118472635746,0.2292997986078262,293.3299865722656,297.1499938964844,293.1499938964844,0.006834652274847,-2401.10498046875,299.656494140625,0.5529911518096924,0.050000000745058,0.2287346124649047,290.9538879394531,291.1499938964844,274.9827575683594,272.56640625,289.1348571777344,294.24237060546875,291.2122802734375,1.0,0.183503195643425,1.0,0.0,0.8151209354400635,1.0,-0.80601567029953,5.109957896820561e-07,0.8060151934623718,-0.2139265984296798,0.0,0.0,0.0236589182168245,25.689716339111328,25.0,777.8363647460938,-3303.7607421875,65.1786880493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4189453125,302.8630676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17869.822265625,18000.0,0.0,0.0,0.0347760878503322,0.0,0.0,0.0,0.0,1.0,0.0083835497498512,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0791794657707214,0.1342344135046005,-0.055054947733879,0.0,3.5293309338158e-05,0.0,0.0,5.138214111328125,0.0,0.0,0.0,0.2715398669242859,4.0,0.0,1.0
821640,293.2611694335937,297.1499938964844,293.1499938964844,0.0090589206665754,-582.0547485351562,301.5193786621094,0.5529911518096924,0.050000000745058,0.0457908175885677,294.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8471374511719,0.5529911518096924,0.050000000745058,0.0482199341058731,293.214599609375,297.1499938964844,293.1499938964844,0.108049064874649,-1895.252197265625,304.156005859375,0.8384943008422852,0.1698085069656372,0.1195963993668556,293.21533203125,297.1499938964844,293.1499938964844,0.1668505072593689,-3633.8662109375,304.1563720703125,0.9469569325447084,0.24118472635746,0.2292997986078262,293.3299865722656,297.1499938964844,293.1499938964844,0.006834652274847,-2401.10498046875,299.656494140625,0.5529911518096924,0.050000000745058,0.2287346124649047,290.9538879394531,291.1499938964844,274.9827575683594,272.56640625,289.1348571777344,294.24237060546875,291.2122802734375,1.0,0.183503195643425,1.0,0.0,0.8151209354400635,1.0,-0.80601567029953,5.109957896820561e-07,0.8060151934623718,-0.2139265984296798,0.0,0.0,0.0236589182168245,25.689716339111328,25.0,777.8363647460938,-3303.7607421875,65.1786880493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4189453125,302.8630676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17869.822265625,18000.0,0.0,0.0,0.0347760878503322,0.0,0.0,0.0,0.0,1.0,0.0083835497498512,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0791794657707214,0.1342344135046005,-0.055054947733879,0.0,3.5293309338158e-05,0.0,0.0,5.138214111328125,0.0,0.0,0.0,0.2715398669242859,4.0,0.0,1.0
821700,293.2621154785156,297.1499938964844,293.1499938964844,0.0086691956967115,-554.4988403320312,301.62628173828125,0.552890419960022,0.050000000745058,0.0457915067672729,294.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4940490722656,0.552890419960022,0.050000000745058,0.0482206605374813,293.21490478515625,297.1499938964844,293.1499938964844,0.102203644812107,-1804.760498046875,304.1653747558594,0.8371030688285828,0.1689282059669494,0.1190189719200134,293.21551513671875,297.1499938964844,293.1499938964844,0.1580287665128708,-3467.00537109375,304.17095947265625,0.9456151723861694,0.2403230965137481,0.2285367995500564,293.3311462402344,297.1499938964844,293.1499938964844,0.0065639354288578,-2279.027099609375,299.8412170410156,0.552890419960022,0.050000000745058,0.2287380546331405,291.5923767089844,291.1499938964844,274.9921875,272.57147216796875,289.1385498046875,294.2476501464844,291.6921691894531,1.0,0.1833343356847763,1.0,0.0,0.8146209120750427,1.0,-0.8044129014015198,5.097627422401274e-07,0.8044123649597168,-0.2136149704456329,0.0,0.0,0.0,25.691993713378903,25.0,765.2139892578125,-2351.629638671875,64.933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1229858398437,301.8807067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18209.6328125,18000.0,0.0,0.0,0.0375000908970832,0.0,0.0,0.0,0.0,1.0,0.0098529001697897,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0359359309077262,0.0973144099116325,-0.0613784790039062,0.0,3.805782762356103e-05,0.0,0.0,3.71129322052002,0.0,0.0,0.0,0.2667455375194549,4.0,0.0,1.0
821760,293.2632141113281,297.1499938964844,293.1499938964844,0.0086891539394855,-558.8905029296875,301.5963439941406,0.5527425408363342,0.050000000745058,0.0457925163209438,294.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5957946777344,0.5527425408363342,0.050000000745058,0.0482217259705066,293.2155456542969,297.1499938964844,293.1499938964844,0.1029964983463287,-1818.726806640625,304.1608581542969,0.835517942905426,0.1679846793413162,0.1183790639042854,293.2158203125,297.1499938964844,293.1499938964844,0.1595828980207443,-3499.170166015625,304.16387939453125,0.9440818428993224,0.2394350320100784,0.22770556807518,293.3323974609375,297.1499938964844,293.1499938964844,0.0065276296809315,-2283.936767578125,299.7937316894531,0.5527425408363342,0.050000000745058,0.2287431061267852,291.5524597167969,291.1499938964844,275.0015869140625,272.5764465332031,289.1430969238281,294.2543029785156,291.3529663085937,1.0,0.1831622123718261,1.0,0.0,0.8141209483146667,1.0,-0.8026558756828308,5.083998644295207e-07,0.8026553392410278,-0.2132721990346908,0.0,0.0,0.0,25.701330184936523,25.0,-520.6881103515625,-0.0,64.67556762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0258178710937,299.8089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18140.9453125,18000.0,0.0,0.0,0.0386729910969734,0.0,0.0,0.0,0.0,1.0,0.0147225502878427,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001935314503498,0.0712606310844421,-0.071067102253437,0.0,3.924817065126263e-05,0.0,0.0,2.6666629314422607,0.0,0.0,0.0,0.2632935047149658,4.0,0.0,1.0
821820,293.2628173828125,297.1499938964844,293.1499938964844,0.0091660795733332,-595.828857421875,301.36090087890625,0.5525365471839905,0.050000000745058,0.0457939282059669,294.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6180419921875,0.5525365471839905,0.050000000745058,0.0482232123613357,293.2157592773437,297.1499938964844,293.1499938964844,0.1092448905110359,-1918.2532958984373,304.14801025390625,0.8325435519218445,0.1662742644548416,0.1171419098973274,293.2151794433594,297.1499938964844,293.1499938964844,0.1702044159173965,-3702.645263671875,304.1434020996094,0.9413532614707948,0.2378925234079361,0.226184606552124,293.33209228515625,297.1499938964844,293.1499938964844,0.0068101813085377,-2433.97607421875,299.3960266113281,0.5525365471839905,0.050000000745058,0.2287501543760299,290.592529296875,291.1499938964844,275.0202941894531,272.5861511230469,289.156005859375,294.2727966308594,290.7084655761719,1.0,0.1828165352344513,1.0,0.0,0.8131209015846252,1.0,-0.7993574738502502,5.058655005996116e-07,0.799356997013092,-0.2126305401325225,0.0,0.0,0.0552642531692981,25.70602798461914,25.0,222.3143615722656,-3236.551513671875,64.1754379272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5274353027344,301.34527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17729.66015625,18000.0,0.0,0.0,0.0332784280180931,0.0,0.0,0.0,0.0,1.0,0.0105051025748252,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744575858116149,0.1377092450857162,-0.0632516518235206,0.0,3.37733727064915e-05,0.0,0.0,5.227580547332764,0.0,0.0,0.0,0.2711029052734375,4.0,0.0,1.0
821880,293.2628173828125,297.1499938964844,293.1499938964844,0.0091660795733332,-595.828857421875,301.36090087890625,0.5525365471839905,0.050000000745058,0.0457939282059669,294.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6180419921875,0.5525365471839905,0.050000000745058,0.0482232123613357,293.2157592773437,297.1499938964844,293.1499938964844,0.1092448905110359,-1918.2532958984373,304.14801025390625,0.8325435519218445,0.1662742644548416,0.1171419098973274,293.2151794433594,297.1499938964844,293.1499938964844,0.1702044159173965,-3702.645263671875,304.1434020996094,0.9413532614707948,0.2378925234079361,0.226184606552124,293.33209228515625,297.1499938964844,293.1499938964844,0.0068101813085377,-2433.97607421875,299.3960266113281,0.5525365471839905,0.050000000745058,0.2287501543760299,290.592529296875,291.1499938964844,275.0202941894531,272.5861511230469,289.156005859375,294.2727966308594,290.7084655761719,1.0,0.1828165352344513,1.0,0.0,0.8131209015846252,1.0,-0.7993574738502502,5.058655005996116e-07,0.799356997013092,-0.2126305401325225,0.0,0.0,0.0552642531692981,25.70602798461914,25.0,222.3143615722656,-3236.551513671875,64.1754379272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5274353027344,301.34527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17729.66015625,18000.0,0.0,0.0,0.0332784280180931,0.0,0.0,0.0,0.0,1.0,0.0105051025748252,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744575858116149,0.1377092450857162,-0.0632516518235206,0.0,3.37733727064915e-05,0.0,0.0,5.227580547332764,0.0,0.0,0.0,0.2711029052734375,4.0,0.0,1.0
821940,293.2646789550781,297.1499938964844,293.1499938964844,0.0084797795861959,-545.4082641601562,301.5474548339844,0.552333414554596,0.050000000745058,0.0457953251898288,294.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6436462402344,0.552333414554596,0.050000000745058,0.0482246838510036,293.21661376953125,297.1499938964844,293.1499938964844,0.0983176901936531,-1748.39208984375,304.1658935546875,0.8296020030975342,0.1644437462091446,0.1159221976995468,293.2154846191406,297.1499938964844,293.1499938964844,0.1537123173475265,-3389.84423828125,304.1715393066406,0.9385805130004884,0.2361867874860763,0.2246527671813964,293.33428955078125,297.1499938964844,293.1499938964844,0.0063593289814889,-2217.807861328125,299.7185974121094,0.552333414554596,0.050000000745058,0.2287571281194687,291.6991271972656,291.1499938964844,275.03887939453125,272.5956115722656,289.1636962890625,294.2841186523437,291.7015075683594,1.0,0.1824712753295898,1.0,0.0,0.8121209144592285,1.0,-0.7960671782493591,5.033440402257838e-07,0.7960666418075562,-0.2119840830564499,0.0,0.0,0.0,25.71054458618164,25.0,306.3215637207031,-553.4140014648438,63.6791877746582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517578125,300.0331420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18240.0859375,18000.0,0.0,0.0,0.0374416261911392,0.0,0.0,0.0,0.0,1.0,0.0130244037136435,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0055549363605678,0.0751238390803337,-0.0695689022541046,0.0,3.799848855123855e-05,0.0,0.0,2.832718849182129,0.0,0.0,0.0,0.2641759514808655,4.0,0.0,1.0
822000,293.2646789550781,297.1499938964844,293.1499938964844,0.0084797795861959,-545.4082641601562,301.5474548339844,0.552333414554596,0.050000000745058,0.0457953251898288,294.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6436462402344,0.552333414554596,0.050000000745058,0.0482246838510036,293.21661376953125,297.1499938964844,293.1499938964844,0.0983176901936531,-1748.39208984375,304.1658935546875,0.8296020030975342,0.1644437462091446,0.1159221976995468,293.2154846191406,297.1499938964844,293.1499938964844,0.1537123173475265,-3389.84423828125,304.1715393066406,0.9385805130004884,0.2361867874860763,0.2246527671813964,293.33428955078125,297.1499938964844,293.1499938964844,0.0063593289814889,-2217.807861328125,299.7185974121094,0.552333414554596,0.050000000745058,0.2287571281194687,291.6991271972656,291.1499938964844,275.03887939453125,272.5956115722656,289.1636962890625,294.2841186523437,291.7015075683594,1.0,0.1824712753295898,1.0,0.0,0.8121209144592285,1.0,-0.7960671782493591,5.033440402257838e-07,0.7960666418075562,-0.2119840830564499,0.0,0.0,0.0,25.71054458618164,25.0,306.3215637207031,-553.4140014648438,63.6791877746582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517578125,300.0331420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18240.0859375,18000.0,0.0,0.0,0.0374416261911392,0.0,0.0,0.0,0.0,1.0,0.0130244037136435,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0055549363605678,0.0751238390803337,-0.0695689022541046,0.0,3.799848855123855e-05,0.0,0.0,2.832718849182129,0.0,0.0,0.0,0.2641759514808655,4.0,0.0,1.0
822060,293.2653503417969,297.1499938964844,293.1499938964844,0.0089970603585243,-588.7550659179688,301.2933959960937,0.5520694255828857,0.050000000745058,0.0457971431314945,294.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7847900390625,0.5520694255828857,0.050000000745058,0.0482265949249267,293.21759033203125,297.1499938964844,293.1499938964844,0.1060693860054016,-1873.3009033203125,304.1478881835937,0.826288640499115,0.1625503152608871,0.1145743951201438,293.21539306640625,297.1499938964844,293.1499938964844,0.1668886989355087,-3645.304443359375,304.1427001953125,0.9355485439300536,0.2345409989356994,0.2230396419763565,293.3350524902344,297.1499938964844,293.1499938964844,0.0066209845244884,-2380.66650390625,299.2925109863281,0.5520694255828857,0.050000000745058,0.2287662029266357,290.69635009765625,291.1499938964844,275.0573425292969,272.6048278808594,289.1760559082031,294.3021850585937,290.5915832519531,1.0,0.1821171194314956,1.0,0.0,0.8111209273338318,1.0,-0.7925288677215576,5.006209562452568e-07,0.7925283312797546,-0.2112874984741211,0.0,0.0,0.0180527511984109,25.72390937805176,25.0,-835.3623046875,-781.1765747070312,63.160247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3484802246094,299.7684020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17916.03125,18000.0,0.0,0.0,0.0345758982002735,0.0,0.0,0.0,0.0,1.0,0.0182056184858083,0.0,-0.0,-0.0,0.0,0.0,0.0,0.007735435385257,0.0794432684779167,-0.0717078298330307,0.0,3.5090139135718346e-05,0.0,0.0,2.9466423988342285,0.0,0.0,0.0,0.2643688321113586,4.0,0.0,1.0
822120,293.2653503417969,297.1499938964844,293.1499938964844,0.0089970603585243,-588.7550659179688,301.2933959960937,0.5520694255828857,0.050000000745058,0.0457971431314945,294.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7847900390625,0.5520694255828857,0.050000000745058,0.0482265949249267,293.21759033203125,297.1499938964844,293.1499938964844,0.1060693860054016,-1873.3009033203125,304.1478881835937,0.826288640499115,0.1625503152608871,0.1145743951201438,293.21539306640625,297.1499938964844,293.1499938964844,0.1668886989355087,-3645.304443359375,304.1427001953125,0.9355485439300536,0.2345409989356994,0.2230396419763565,293.3350524902344,297.1499938964844,293.1499938964844,0.0066209845244884,-2380.66650390625,299.2925109863281,0.5520694255828857,0.050000000745058,0.2287662029266357,290.69635009765625,291.1499938964844,275.0573425292969,272.6048278808594,289.1760559082031,294.3021850585937,290.5915832519531,1.0,0.1821171194314956,1.0,0.0,0.8111209273338318,1.0,-0.7925288677215576,5.006209562452568e-07,0.7925283312797546,-0.2112874984741211,0.0,0.0,0.0180527511984109,25.72390937805176,25.0,-835.3623046875,-781.1765747070312,63.160247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3484802246094,299.7684020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17916.03125,18000.0,0.0,0.0,0.0345758982002735,0.0,0.0,0.0,0.0,1.0,0.0182056184858083,0.0,-0.0,-0.0,0.0,0.0,0.0,0.007735435385257,0.0794432684779167,-0.0717078298330307,0.0,3.5090139135718346e-05,0.0,0.0,2.9466423988342285,0.0,0.0,0.0,0.2643688321113586,4.0,0.0,1.0
822180,293.26617431640625,297.1499938964844,293.1499938964844,0.0084663163870573,-547.52392578125,301.42657470703125,0.5519068241119385,0.050000000745058,0.0457982681691646,294.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3960266113281,0.5519068241119385,0.050000000745058,0.0482277832925319,293.2181701660156,297.1499938964844,293.1499938964844,0.0967239364981651,-1727.00244140625,304.1647644042969,0.8232980370521545,0.1607289016246795,0.1133294254541397,293.2151794433594,297.1499938964844,293.1499938964844,0.152885764837265,-3377.71533203125,304.1694641113281,0.9328881502151488,0.2329319715499878,0.2215689122676849,293.3360900878906,297.1499938964844,293.1499938964844,0.0063029574230313,-2213.046630859375,299.5223999023437,0.5519068241119385,0.050000000745058,0.228771835565567,291.5116271972656,291.1499938964844,275.0755920410156,272.6137390136719,289.18560791015625,294.3162536621094,291.6508483886719,1.0,0.1817656010389328,1.0,0.0,0.8101209402084351,1.0,-0.7892791628837585,4.981500865142152e-07,0.7892786860466003,-0.2106450796127319,0.0,0.0,0.0,25.721853256225582,25.0,870.97705078125,-2827.51611328125,62.6672477722168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1841125488281,302.6539611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18124.603515625,18000.0,0.0,0.0,0.0351645909249782,0.0,0.0,0.0,0.0,1.0,0.0089090904220938,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0560049675405025,0.1136146485805511,-0.0576096773147583,0.0,3.568758984329179e-05,0.0,0.0,4.354424953460693,0.0,0.0,0.0,0.2686885595321655,4.0,0.0,1.0
822240,293.26617431640625,297.1499938964844,293.1499938964844,0.0084663163870573,-547.52392578125,301.42657470703125,0.5519068241119385,0.050000000745058,0.0457982681691646,294.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3960266113281,0.5519068241119385,0.050000000745058,0.0482277832925319,293.2181701660156,297.1499938964844,293.1499938964844,0.0967239364981651,-1727.00244140625,304.1647644042969,0.8232980370521545,0.1607289016246795,0.1133294254541397,293.2151794433594,297.1499938964844,293.1499938964844,0.152885764837265,-3377.71533203125,304.1694641113281,0.9328881502151488,0.2329319715499878,0.2215689122676849,293.3360900878906,297.1499938964844,293.1499938964844,0.0063029574230313,-2213.046630859375,299.5223999023437,0.5519068241119385,0.050000000745058,0.228771835565567,291.5116271972656,291.1499938964844,275.0755920410156,272.6137390136719,289.18560791015625,294.3162536621094,291.6508483886719,1.0,0.1817656010389328,1.0,0.0,0.8101209402084351,1.0,-0.7892791628837585,4.981500865142152e-07,0.7892786860466003,-0.2106450796127319,0.0,0.0,0.0,25.721853256225582,25.0,870.97705078125,-2827.51611328125,62.6672477722168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1841125488281,302.6539611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18124.603515625,18000.0,0.0,0.0,0.0351645909249782,0.0,0.0,0.0,0.0,1.0,0.0089090904220938,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0560049675405025,0.1136146485805511,-0.0576096773147583,0.0,3.568758984329179e-05,0.0,0.0,4.354424953460693,0.0,0.0,0.0,0.2686885595321655,4.0,0.0,1.0
822300,293.2676086425781,297.1499938964844,293.1499938964844,0.0083745596930384,-543.0767822265625,301.4354858398437,0.5517596006393433,0.050000000745058,0.0457992851734161,294.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6619873046875,0.5517596006393433,0.050000000745058,0.0482288524508476,293.2190856933594,297.1499938964844,293.1499938964844,0.09567741304636,-1711.8353271484375,304.16375732421875,0.821537435054779,0.1596838980913162,0.112629048526287,293.215576171875,297.1499938964844,293.1499938964844,0.1516465246677398,-3355.958251953125,304.1678161621094,0.9312795400619508,0.2320258319377899,0.2207337617874145,293.33770751953125,297.1499938964844,293.1499938964844,0.0062022535130381,-2182.363525390625,299.5416259765625,0.5517596006393433,0.050000000745058,0.2287769019603729,291.6599426269531,291.1499938964844,275.08465576171875,272.6181030273437,289.1894836425781,294.3221740722656,291.5234680175781,1.0,0.1815863251686096,1.0,0.0,0.8096209168434143,1.0,-0.7874449491500854,4.967403128830483e-07,0.7874444723129272,-0.2102798521518707,0.0,0.0,0.0,25.73092269897461,25.0,-266.3361511230469,-9.503658020548756e-07,62.4039421081543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0261535644531,299.8471984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18173.005859375,18000.0,0.0,0.0,0.0368804149329662,0.0,0.0,0.0,0.0,1.0,0.0146793378517031,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005307176616042,0.0716437697410583,-0.0711130574345588,0.0,3.742893022717908e-05,0.0,0.0,2.6861279010772705,0.0,0.0,0.0,0.2635182738304138,4.0,0.0,1.0
822360,293.26806640625,297.1499938964844,293.1499938964844,0.0087034152820706,-570.8925170898438,301.2728576660156,0.5516129732131958,0.050000000745058,0.0458002984523773,294.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5516129732131958,0.050000000745058,0.0482299178838729,293.2198181152344,297.1499938964844,293.1499938964844,0.1006182134151458,-1791.9052734375,304.1523132324219,0.8197072744369507,0.15866419672966,0.1119035556912422,293.21563720703125,297.1499938964844,293.1499938964844,0.1600924432277679,-3520.48828125,304.1492614746094,0.9296774864196776,0.2311858236789703,0.2199050635099411,293.33819580078125,297.1499938964844,293.1499938964844,0.006371661555022,-2286.950439453125,299.2693176269531,0.5516129732131958,0.050000000745058,0.2287819683551788,291.0159912109375,291.1499938964844,275.0936889648437,272.6224060058594,289.196044921875,294.3318786621094,290.8333740234375,1.0,0.1814046949148178,1.0,0.0,0.8091209530830383,1.0,-0.7855882048606873,4.95314395720925e-07,0.785587728023529,-0.2099107801914215,0.0,0.0,0.0,25.73973274230957,25.0,-844.2318725585938,-0.0,62.13777923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1645812988281,299.88104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.16015625,18000.0,0.0,0.0,0.0356483533978462,0.0,0.0,0.0,0.0,1.0,0.0175199527293443,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1623362297541462e-05,0.0717243626713752,-0.071712739765644,0.0,3.617854599724524e-05,0.0,0.0,2.6721408367156982,0.0,0.0,0.0,0.2628444731235504,4.0,0.0,1.0
822420,293.26788330078125,297.1499938964844,293.1499938964844,0.0086044762283563,-562.0313110351562,301.2372741699219,0.5514474511146545,0.050000000745058,0.0458014495670795,294.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9218139648437,0.5514474511146545,0.050000000745058,0.0482311323285102,293.2203369140625,297.1499938964844,293.1499938964844,0.0973259136080741,-1741.083251953125,304.1585693359375,0.8164305686950684,0.1567888408899307,0.1105740740895271,293.21502685546875,297.1499938964844,293.1499938964844,0.1558671593666076,-3439.639404296875,304.1590576171875,0.92698335647583,0.229644700884819,0.2184365689754486,293.3381042480469,297.1499938964844,293.1499938964844,0.0063330386765301,-2256.865234375,299.212158203125,0.5514474511146545,0.050000000745058,0.2287877351045608,291.0382080078125,291.1499938964844,275.1115417480469,272.6307983398437,289.2089538574219,294.3509216308594,291.29620361328125,1.0,0.1810442805290222,1.0,0.0,0.8081209063529968,1.0,-0.7822399139404297,4.927770191898162e-07,0.7822393774986267,-0.2092451602220535,0.0,0.0,0.0105436434969306,25.73764419555664,25.0,855.65185546875,-3235.88916015625,61.63609313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40399169921875,303.0024108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17890.3359375,18000.0,0.0,0.0,0.0322349183261394,0.0,0.0,0.0,0.0,1.0,0.008991683833301,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773760229349136,0.1351879388093948,-0.0578119158744812,0.0,3.271434616181068e-05,0.0,0.0,5.178367614746094,0.0,0.0,0.0,0.2716414630413055,4.0,0.0,1.0
822480,293.26788330078125,297.1499938964844,293.1499938964844,0.0086044762283563,-562.0313110351562,301.2372741699219,0.5514474511146545,0.050000000745058,0.0458014495670795,294.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9218139648437,0.5514474511146545,0.050000000745058,0.0482311323285102,293.2203369140625,297.1499938964844,293.1499938964844,0.0973259136080741,-1741.083251953125,304.1585693359375,0.8164305686950684,0.1567888408899307,0.1105740740895271,293.21502685546875,297.1499938964844,293.1499938964844,0.1558671593666076,-3439.639404296875,304.1590576171875,0.92698335647583,0.229644700884819,0.2184365689754486,293.3381042480469,297.1499938964844,293.1499938964844,0.0063330386765301,-2256.865234375,299.212158203125,0.5514474511146545,0.050000000745058,0.2287877351045608,291.0382080078125,291.1499938964844,275.1115417480469,272.6307983398437,289.2089538574219,294.3509216308594,291.29620361328125,1.0,0.1810442805290222,1.0,0.0,0.8081209063529968,1.0,-0.7822399139404297,4.927770191898162e-07,0.7822393774986267,-0.2092451602220535,0.0,0.0,0.0105436434969306,25.73764419555664,25.0,855.65185546875,-3235.88916015625,61.63609313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40399169921875,303.0024108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17890.3359375,18000.0,0.0,0.0,0.0322349183261394,0.0,0.0,0.0,0.0,1.0,0.008991683833301,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773760229349136,0.1351879388093948,-0.0578119158744812,0.0,3.271434616181068e-05,0.0,0.0,5.178367614746094,0.0,0.0,0.0,0.2716414630413055,4.0,0.0,1.0
822540,293.2705993652344,297.1499938964844,293.1499938964844,0.0083202729001641,-544.6854248046875,301.2959899902344,0.551177978515625,0.050000000745058,0.0458033233880996,294.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.57232666015625,0.551177978515625,0.050000000745058,0.0482331030070781,293.22222900390625,297.1499938964844,293.1499938964844,0.0935283154249191,-1683.336181640625,304.1605529785156,0.8126744627952576,0.1546276956796646,0.1091255769133567,293.2156982421875,297.1499938964844,293.1499938964844,0.1507591605186462,-3344.741455078125,304.1621398925781,0.9238423109054564,0.2278628647327423,0.2168049663305282,293.3410949707031,297.1499938964844,293.1499938964844,0.0060798595659434,-2163.10107421875,299.3197021484375,0.551177978515625,0.050000000745058,0.2287970781326294,291.51287841796875,291.1499938964844,275.1291809082031,272.63897705078125,289.2165222167969,294.36285400390625,291.2933349609375,1.0,0.1806786507368087,1.0,0.0,0.8071209192276001,1.0,-0.7785592675209045,4.899677037428773e-07,0.7785587906837463,-0.2085067480802536,0.0,0.0,0.0,25.75170516967773,25.0,-582.470458984375,-0.0,61.10973739624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0337219238281,299.8931579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18126.236328125,18000.0,0.0,0.0,0.0359664633870124,0.0,0.0,0.0,0.0,1.0,0.0158922504633665,0.0,-0.0,-0.0,0.0,0.0,0.0,9.097981092054396e-05,0.0714796781539917,-0.0713886991143226,0.0,3.650138751254417e-05,0.0,0.0,2.672691345214844,0.0,0.0,0.0,0.2632233500480652,4.0,0.0,1.0
822600,293.2705993652344,297.1499938964844,293.1499938964844,0.0083202729001641,-544.6854248046875,301.2959899902344,0.551177978515625,0.050000000745058,0.0458033233880996,294.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.57232666015625,0.551177978515625,0.050000000745058,0.0482331030070781,293.22222900390625,297.1499938964844,293.1499938964844,0.0935283154249191,-1683.336181640625,304.1605529785156,0.8126744627952576,0.1546276956796646,0.1091255769133567,293.2156982421875,297.1499938964844,293.1499938964844,0.1507591605186462,-3344.741455078125,304.1621398925781,0.9238423109054564,0.2278628647327423,0.2168049663305282,293.3410949707031,297.1499938964844,293.1499938964844,0.0060798595659434,-2163.10107421875,299.3197021484375,0.551177978515625,0.050000000745058,0.2287970781326294,291.51287841796875,291.1499938964844,275.1291809082031,272.63897705078125,289.2165222167969,294.36285400390625,291.2933349609375,1.0,0.1806786507368087,1.0,0.0,0.8071209192276001,1.0,-0.7785592675209045,4.899677037428773e-07,0.7785587906837463,-0.2085067480802536,0.0,0.0,0.0,25.75170516967773,25.0,-582.470458984375,-0.0,61.10973739624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0337219238281,299.8931579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18126.236328125,18000.0,0.0,0.0,0.0359664633870124,0.0,0.0,0.0,0.0,1.0,0.0158922504633665,0.0,-0.0,-0.0,0.0,0.0,0.0,9.097981092054396e-05,0.0714796781539917,-0.0713886991143226,0.0,3.650138751254417e-05,0.0,0.0,2.672691345214844,0.0,0.0,0.0,0.2632233500480652,4.0,0.0,1.0
822660,293.2703552246094,297.1499938964844,293.1499938964844,0.0087379412725567,-579.1841430664062,301.0433959960937,0.5509546995162964,0.050000000745058,0.0458048805594444,294.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6229553222656,0.5509546995162964,0.050000000745058,0.0482347458600997,293.2232666015625,297.1499938964844,293.1499938964844,0.0985687524080276,-1766.2763671875,304.1495361328125,0.808798611164093,0.1525829136371612,0.107652947306633,293.2152404785156,297.1499938964844,293.1499938964844,0.1602868735790252,-3530.234619140625,304.1437072753906,0.9209136962890624,0.2262918055057525,0.2152564972639084,293.34088134765625,297.1499938964844,293.1499938964844,0.0063165593892335,-2298.603515625,298.8973693847656,0.5509546995162964,0.050000000745058,0.2288048565387725,290.5886535644531,291.1499938964844,275.14654541015625,272.6468811035156,289.2317810058594,294.3855285644531,290.6560974121094,1.0,0.1803075969219207,1.0,0.0,0.8061209321022034,1.0,-0.7749465107917786,4.872260319643829e-07,0.7749460339546204,-0.207783505320549,0.0,0.0,0.0499576404690742,25.75813674926757,25.0,115.6375503540039,-3172.288330078125,60.586727142333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5416259765625,300.9837951660156,278.1499938964844,0.0,18000.0,313.1499938964844,17695.21484375,18000.0,0.0,0.0,0.0304662175476551,0.0,0.0,0.0,0.0,1.0,0.0119711467996239,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725007131695747,0.1397517919540405,-0.0672510713338851,0.0,3.091933831456117e-05,0.0,0.0,5.29442310333252,0.0,0.0,0.0,0.271070122718811,4.0,0.0,1.0
822720,293.2703552246094,297.1499938964844,293.1499938964844,0.0087379412725567,-579.1841430664062,301.0433959960937,0.5509546995162964,0.050000000745058,0.0458048805594444,294.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6229553222656,0.5509546995162964,0.050000000745058,0.0482347458600997,293.2232666015625,297.1499938964844,293.1499938964844,0.0985687524080276,-1766.2763671875,304.1495361328125,0.808798611164093,0.1525829136371612,0.107652947306633,293.2152404785156,297.1499938964844,293.1499938964844,0.1602868735790252,-3530.234619140625,304.1437072753906,0.9209136962890624,0.2262918055057525,0.2152564972639084,293.34088134765625,297.1499938964844,293.1499938964844,0.0063165593892335,-2298.603515625,298.8973693847656,0.5509546995162964,0.050000000745058,0.2288048565387725,290.5886535644531,291.1499938964844,275.14654541015625,272.6468811035156,289.2317810058594,294.3855285644531,290.6560974121094,1.0,0.1803075969219207,1.0,0.0,0.8061209321022034,1.0,-0.7749465107917786,4.872260319643829e-07,0.7749460339546204,-0.207783505320549,0.0,0.0,0.0499576404690742,25.75813674926757,25.0,115.6375503540039,-3172.288330078125,60.586727142333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5416259765625,300.9837951660156,278.1499938964844,0.0,18000.0,313.1499938964844,17695.21484375,18000.0,0.0,0.0,0.0304662175476551,0.0,0.0,0.0,0.0,1.0,0.0119711467996239,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725007131695747,0.1397517919540405,-0.0672510713338851,0.0,3.091933831456117e-05,0.0,0.0,5.29442310333252,0.0,0.0,0.0,0.271070122718811,4.0,0.0,1.0
822780,293.2723999023437,297.1499938964844,293.1499938964844,0.0080919610336422,-528.6397094726562,301.2549743652344,0.5507519841194153,0.050000000745058,0.0458062998950481,294.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6377868652344,0.5507519841194153,0.050000000745058,0.0482362397015094,293.2247314453125,297.1499938964844,293.1499938964844,0.0880246609449386,-1599.6053466796875,304.16656494140625,0.804876446723938,0.1504326313734054,0.1062114238739013,293.2154846191406,297.1499938964844,293.1499938964844,0.1441892087459564,-3220.115478515625,304.17144775390625,0.9180567860603333,0.2245940417051315,0.2137270122766494,293.3432006835937,297.1499938964844,293.1499938964844,0.0059108887799084,-2089.533447265625,299.2609558105469,0.5507519841194153,0.050000000745058,0.2288119494915008,291.7049560546875,291.1499938964844,275.1636047363281,272.6545715332031,289.2394714355469,294.39801025390625,291.73748779296875,1.0,0.1799373179674148,1.0,0.0,0.8051209449768066,1.0,-0.7713930010795593,4.845417151955189e-07,0.7713925242424011,-0.2070671916007995,0.0,0.0,0.0,25.76161766052246,25.0,442.3773498535156,-733.2628784179688,60.07183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0502624511719,300.23248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18251.427734375,18000.0,0.0,0.0,0.034715536981821,0.0,0.0,0.0,0.0,1.0,0.013549487106502,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0074234148487448,0.0777830779552459,-0.0703596621751785,0.0,3.52318566001486e-05,0.0,0.0,2.937582015991211,0.0,0.0,0.0,0.2644755840301513,4.0,0.0,1.0
822840,293.2723999023437,297.1499938964844,293.1499938964844,0.0080919610336422,-528.6397094726562,301.2549743652344,0.5507519841194153,0.050000000745058,0.0458062998950481,294.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6377868652344,0.5507519841194153,0.050000000745058,0.0482362397015094,293.2247314453125,297.1499938964844,293.1499938964844,0.0880246609449386,-1599.6053466796875,304.16656494140625,0.804876446723938,0.1504326313734054,0.1062114238739013,293.2154846191406,297.1499938964844,293.1499938964844,0.1441892087459564,-3220.115478515625,304.17144775390625,0.9180567860603333,0.2245940417051315,0.2137270122766494,293.3432006835937,297.1499938964844,293.1499938964844,0.0059108887799084,-2089.533447265625,299.2609558105469,0.5507519841194153,0.050000000745058,0.2288119494915008,291.7049560546875,291.1499938964844,275.1636047363281,272.6545715332031,289.2394714355469,294.39801025390625,291.73748779296875,1.0,0.1799373179674148,1.0,0.0,0.8051209449768066,1.0,-0.7713930010795593,4.845417151955189e-07,0.7713925242424011,-0.2070671916007995,0.0,0.0,0.0,25.76161766052246,25.0,442.3773498535156,-733.2628784179688,60.07183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0502624511719,300.23248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18251.427734375,18000.0,0.0,0.0,0.034715536981821,0.0,0.0,0.0,0.0,1.0,0.013549487106502,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0074234148487448,0.0777830779552459,-0.0703596621751785,0.0,3.52318566001486e-05,0.0,0.0,2.937582015991211,0.0,0.0,0.0,0.2644755840301513,4.0,0.0,1.0
822900,293.2735290527344,297.1499938964844,293.1499938964844,0.008259130641818,-545.462890625,301.14996337890625,0.550591230392456,0.050000000745058,0.0458074212074279,294.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4513244628906,0.550591230392456,0.050000000745058,0.048237420618534,293.2259216308594,297.1499938964844,293.1499938964844,0.0908618420362472,-1646.8626708984375,304.158203125,0.8025647401809692,0.1492544412612915,0.1053989604115486,293.2157897949219,297.1499938964844,293.1499938964844,0.1494946479797363,-3326.03173828125,304.1576232910156,0.91640043258667,0.2237042039632797,0.212877869606018,293.34442138671875,297.1499938964844,293.1499938964844,0.0059608011506497,-2141.8720703125,299.0883483886719,0.550591230392456,0.050000000745058,0.2288175672292709,291.3583068847656,291.1499938964844,275.17205810546875,272.6582946777344,289.24468994140625,294.40625,291.12628173828125,1.0,0.1797475963830948,1.0,0.0,0.8046209216117859,1.0,-0.7694083452224731,4.830299644709157e-07,0.7694078683853149,-0.2066661119461059,0.0,0.0,0.0,25.772441864013672,25.0,-708.3406982421875,-0.0,59.79731750488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0556030273437,299.9331970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18098.08984375,18000.0,0.0,0.0,0.0349087305366992,0.0,0.0,0.0,0.0,1.0,0.0169099252671003,0.0,-0.0,-0.0,0.0,0.0,0.0,3.232973176636733e-05,0.0716494545340538,-0.0716171264648437,0.0,3.542792546795681e-05,0.0,0.0,2.674913167953491,0.0,0.0,0.0,0.2630692720413208,4.0,0.0,1.0
822960,293.27349853515625,297.1499938964844,293.1499938964844,0.008518218062818,-567.2849731445312,300.9930725097656,0.5504630208015442,0.050000000745058,0.0458083227276802,294.5143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8735656738281,0.5504630208015442,0.050000000745058,0.0482383705675601,293.2266540527344,297.1499938964844,293.1499938964844,0.0940769612789154,-1699.8895263671875,304.1510009765625,0.8003179430961609,0.1481495499610901,0.1046007424592971,293.2156066894531,297.1499938964844,293.1499938964844,0.1555798500776291,-3445.123291015625,304.1453552246094,0.9148895144462584,0.2229034900665283,0.2120817005634308,293.3443908691406,297.1499938964844,293.1499938964844,0.0061061824671924,-2226.74169921875,298.82666015625,0.5504630208015442,0.050000000745058,0.2288220524787902,290.78515625,291.1499938964844,275.1803894042969,272.6620178222656,289.2528076171875,294.4185791015625,290.67291259765625,1.0,0.1795569658279419,1.0,0.0,0.8041209578514099,1.0,-0.7675023674964905,4.815868805962964e-07,0.7675018906593323,-0.2062819153070449,0.0,0.0,0.0,25.778064727783203,25.0,-807.2721557617188,-0.0,59.52836990356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.289794921875,299.93389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.689453125,18000.0,0.0,0.0,0.0325422883033752,0.0,0.0,0.0,0.0,1.0,0.0196539368480443,0.0,-0.0,-0.0,0.0,0.0,0.0,8.518813956470694e-06,0.0722673833370208,-0.072258859872818,0.0,3.302628465462476e-05,0.0,0.0,2.6884870529174805,0.0,0.0,0.0,0.2627300322055816,4.0,0.0,1.0
823020,293.2738647460937,297.1499938964844,293.1499938964844,0.0081584202125668,-537.3111572265625,301.0824279785156,0.5502997636795044,0.050000000745058,0.0458094738423824,294.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2138061523437,0.5502997636795044,0.050000000745058,0.0482395812869071,293.22760009765625,297.1499938964844,293.1499938964844,0.0870328694581985,-1588.698486328125,304.1634521484375,0.7962019443511963,0.1460139006376266,0.1031164526939392,293.2151794433594,297.1499938964844,293.1499938964844,0.1452872157096862,-3245.607421875,304.16583251953125,0.9122473001480104,0.2213321477174759,0.2106194198131561,293.34490966796875,297.1499938964844,293.1499938964844,0.0059052733704447,-2110.669189453125,298.9814453125,0.5502997636795044,0.050000000745058,0.2288278043270111,291.3426818847656,291.1499938964844,275.1968688964844,272.6692199707031,289.2648010253906,294.4374084472656,291.5460510253906,1.0,0.1791790127754211,1.0,0.0,0.8031209111213684,1.0,-0.7639757990837097,4.789443437402952e-07,0.7639753222465515,-0.2055693566799163,0.0,0.0,0.0,25.774900436401367,25.0,942.614501953125,-3087.988525390625,59.01552963256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.259033203125,303.0500793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17969.2578125,18000.0,0.0,0.0,0.0317263416945934,0.0,0.0,0.0,0.0,1.0,0.0090818032622337,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713827162981033,0.1296443343162536,-0.0582616180181503,0.0,3.219820428057574e-05,0.0,0.0,4.970229148864746,0.0,0.0,0.0,0.2712235748767853,4.0,0.0,1.0
823080,293.2738647460937,297.1499938964844,293.1499938964844,0.0081584202125668,-537.3111572265625,301.0824279785156,0.5502997636795044,0.050000000745058,0.0458094738423824,294.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2138061523437,0.5502997636795044,0.050000000745058,0.0482395812869071,293.22760009765625,297.1499938964844,293.1499938964844,0.0870328694581985,-1588.698486328125,304.1634521484375,0.7962019443511963,0.1460139006376266,0.1031164526939392,293.2151794433594,297.1499938964844,293.1499938964844,0.1452872157096862,-3245.607421875,304.16583251953125,0.9122473001480104,0.2213321477174759,0.2106194198131561,293.34490966796875,297.1499938964844,293.1499938964844,0.0059052733704447,-2110.669189453125,298.9814453125,0.5502997636795044,0.050000000745058,0.2288278043270111,291.3426818847656,291.1499938964844,275.1968688964844,272.6692199707031,289.2648010253906,294.4374084472656,291.5460510253906,1.0,0.1791790127754211,1.0,0.0,0.8031209111213684,1.0,-0.7639757990837097,4.789443437402952e-07,0.7639753222465515,-0.2055693566799163,0.0,0.0,0.0,25.774900436401367,25.0,942.614501953125,-3087.988525390625,59.01552963256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.259033203125,303.0500793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17969.2578125,18000.0,0.0,0.0,0.0317263416945934,0.0,0.0,0.0,0.0,1.0,0.0090818032622337,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713827162981033,0.1296443343162536,-0.0582616180181503,0.0,3.219820428057574e-05,0.0,0.0,4.970229148864746,0.0,0.0,0.0,0.2712235748767853,4.0,0.0,1.0
823140,293.27642822265625,297.1499938964844,293.1499938964844,0.0081633888185024,-543.2817993164062,301.0121154785156,0.5500026941299438,0.050000000745058,0.0458115637302398,294.5394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3629150390625,0.5500026941299438,0.050000000745058,0.0482417829334735,293.2300109863281,297.1499938964844,293.1499938964844,0.0873416066169738,-1597.08837890625,304.1571960449219,0.7913916110992432,0.1435619294643402,0.1014482900500297,293.2158203125,297.1499938964844,293.1499938964844,0.1472979933023452,-3289.017578125,304.15509033203125,0.909113109111786,0.2195504754781723,0.2089568972587585,293.34771728515625,297.1499938964844,293.1499938964844,0.0058247321285307,-2109.211181640625,298.8724060058594,0.5500026941299438,0.050000000745058,0.2288382351398468,291.2581787109375,291.1499938964844,275.21295166015625,272.6762084960937,289.27325439453125,294.4516296386719,291.03790283203125,1.0,0.1787929683923721,1.0,0.0,0.8021209239959717,1.0,-0.759996235370636,4.759356215799926e-07,0.7599957585334778,-0.204760268330574,0.0,0.0,0.0,25.792600631713867,25.0,-748.0907592773438,-0.0,58.46822738647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07379150390625,299.95758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18082.4296875,18000.0,0.0,0.0,0.0338954329490661,0.0,0.0,0.0,0.0,1.0,0.0177339259535074,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9207933291909285e-05,0.0718363225460052,-0.0718171149492263,0.0,3.4399556170683354e-05,0.0,0.0,2.6796364784240723,0.0,0.0,0.0,0.2629922926425934,4.0,0.0,1.0
823200,293.27642822265625,297.1499938964844,293.1499938964844,0.0081633888185024,-543.2817993164062,301.0121154785156,0.5500026941299438,0.050000000745058,0.0458115637302398,294.5394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3629150390625,0.5500026941299438,0.050000000745058,0.0482417829334735,293.2300109863281,297.1499938964844,293.1499938964844,0.0873416066169738,-1597.08837890625,304.1571960449219,0.7913916110992432,0.1435619294643402,0.1014482900500297,293.2158203125,297.1499938964844,293.1499938964844,0.1472979933023452,-3289.017578125,304.15509033203125,0.909113109111786,0.2195504754781723,0.2089568972587585,293.34771728515625,297.1499938964844,293.1499938964844,0.0058247321285307,-2109.211181640625,298.8724060058594,0.5500026941299438,0.050000000745058,0.2288382351398468,291.2581787109375,291.1499938964844,275.21295166015625,272.6762084960937,289.27325439453125,294.4516296386719,291.03790283203125,1.0,0.1787929683923721,1.0,0.0,0.8021209239959717,1.0,-0.759996235370636,4.759356215799926e-07,0.7599957585334778,-0.204760268330574,0.0,0.0,0.0,25.792600631713867,25.0,-748.0907592773438,-0.0,58.46822738647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07379150390625,299.95758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18082.4296875,18000.0,0.0,0.0,0.0338954329490661,0.0,0.0,0.0,0.0,1.0,0.0177339259535074,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9207933291909285e-05,0.0718363225460052,-0.0718171149492263,0.0,3.4399556170683354e-05,0.0,0.0,2.6796364784240723,0.0,0.0,0.0,0.2629922926425934,4.0,0.0,1.0
823260,293.27587890625,297.1499938964844,293.1499938964844,0.0083845146000385,-561.5629272460938,300.8227844238281,0.5498014688491821,0.050000000745058,0.0458129867911338,294.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6487731933594,0.5498014688491821,0.050000000745058,0.0482432805001735,293.2311096191406,297.1499938964844,293.1499938964844,0.0887886583805084,-1622.845947265625,304.1533203125,0.7867910265922546,0.1413096189498901,0.0998291820287704,293.2152099609375,297.1499938964844,293.1499938964844,0.1514483839273452,-3370.991943359375,304.1480712890625,0.906420350074768,0.2180054038763046,0.2074453979730606,293.34716796875,297.1499938964844,293.1499938964844,0.0059603564441204,-2183.446533203125,298.5585632324219,0.5498014688491821,0.050000000745058,0.2288453578948974,290.6623229980469,291.1499938964844,275.22869873046875,272.6829833984375,289.289794921875,294.4771728515625,290.8501281738281,1.0,0.1784041225910186,1.0,0.0,0.801120936870575,1.0,-0.7562509775161743,4.731322746920341e-07,0.7562505006790161,-0.2040009498596191,0.0,0.0,0.047218233346939,25.79487991333008,25.0,497.4239807128906,-3188.800537109375,57.9382209777832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53399658203125,301.9784851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17745.048828125,18000.0,0.0,0.0,0.0285795591771602,0.0,0.0,0.0,0.0,1.0,0.0118236634880304,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754702612757682,0.1425024420022964,-0.0670321732759475,0.0,2.9004619136685506e-05,0.0,0.0,5.422598838806152,0.0,0.0,0.0,0.2717861235141754,4.0,0.0,1.0
823320,293.27587890625,297.1499938964844,293.1499938964844,0.0083845146000385,-561.5629272460938,300.8227844238281,0.5498014688491821,0.050000000745058,0.0458129867911338,294.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6487731933594,0.5498014688491821,0.050000000745058,0.0482432805001735,293.2311096191406,297.1499938964844,293.1499938964844,0.0887886583805084,-1622.845947265625,304.1533203125,0.7867910265922546,0.1413096189498901,0.0998291820287704,293.2152099609375,297.1499938964844,293.1499938964844,0.1514483839273452,-3370.991943359375,304.1480712890625,0.906420350074768,0.2180054038763046,0.2074453979730606,293.34716796875,297.1499938964844,293.1499938964844,0.0059603564441204,-2183.446533203125,298.5585632324219,0.5498014688491821,0.050000000745058,0.2288453578948974,290.6623229980469,291.1499938964844,275.22869873046875,272.6829833984375,289.289794921875,294.4771728515625,290.8501281738281,1.0,0.1784041225910186,1.0,0.0,0.801120936870575,1.0,-0.7562509775161743,4.731322746920341e-07,0.7562505006790161,-0.2040009498596191,0.0,0.0,0.047218233346939,25.79487991333008,25.0,497.4239807128906,-3188.800537109375,57.9382209777832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53399658203125,301.9784851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17745.048828125,18000.0,0.0,0.0,0.0285795591771602,0.0,0.0,0.0,0.0,1.0,0.0118236634880304,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754702612757682,0.1425024420022964,-0.0670321732759475,0.0,2.9004619136685506e-05,0.0,0.0,5.422598838806152,0.0,0.0,0.0,0.2717861235141754,4.0,0.0,1.0
