time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823380,293.2784423828125,297.1499938964844,293.1499938964844,0.0078059686347842,-516.0839233398438,301.03936767578125,0.5495808720588684,0.050000000745058,0.0458145514130592,294.5617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6944885253906,0.5495808720588684,0.050000000745058,0.0482449270784854,293.2330017089844,297.1499938964844,293.1499938964844,0.0796585157513618,-1479.493408203125,304.1664733886719,0.7821025848388672,0.1388745456933975,0.0981984212994575,293.215576171875,297.1499938964844,293.1499938964844,0.137654110789299,-3102.9326171875,304.1700439453125,0.9036977887153624,0.2162806242704391,0.205892413854599,293.3500671386719,297.1499938964844,293.1499938964844,0.0055786152370274,-1991.4327392578125,298.9300231933594,0.5495808720588684,0.050000000745058,0.228853166103363,291.7325744628906,291.1499938964844,275.2440490722656,272.6895751953125,289.29541015625,294.4881286621094,291.683837890625,1.0,0.1780149936676025,1.0,0.0,0.8001209497451782,1.0,-0.7524434328079224,4.702862668182206e-07,0.7524429559707642,-0.2032238692045211,0.0,0.0,0.0,25.80046844482422,25.0,83.3728256225586,-159.60743713378906,57.40724182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00787353515625,299.9578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18214.12109375,18000.0,0.0,0.0,0.0334611572325229,0.0,0.0,0.0,0.0,1.0,0.0154457483440637,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0016111409058794,0.0730651766061782,-0.071454033255577,0.0,3.395882231416181e-05,0.0,0.0,2.747020721435547,0.0,0.0,0.0,0.2638705968856811,4.0,0.0,1.0
823440,293.2784423828125,297.1499938964844,293.1499938964844,0.0078059686347842,-516.0839233398438,301.03936767578125,0.5495808720588684,0.050000000745058,0.0458145514130592,294.5617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6944885253906,0.5495808720588684,0.050000000745058,0.0482449270784854,293.2330017089844,297.1499938964844,293.1499938964844,0.0796585157513618,-1479.493408203125,304.1664733886719,0.7821025848388672,0.1388745456933975,0.0981984212994575,293.215576171875,297.1499938964844,293.1499938964844,0.137654110789299,-3102.9326171875,304.1700439453125,0.9036977887153624,0.2162806242704391,0.205892413854599,293.3500671386719,297.1499938964844,293.1499938964844,0.0055786152370274,-1991.4327392578125,298.9300231933594,0.5495808720588684,0.050000000745058,0.228853166103363,291.7325744628906,291.1499938964844,275.2440490722656,272.6895751953125,289.29541015625,294.4881286621094,291.683837890625,1.0,0.1780149936676025,1.0,0.0,0.8001209497451782,1.0,-0.7524434328079224,4.702862668182206e-07,0.7524429559707642,-0.2032238692045211,0.0,0.0,0.0,25.80046844482422,25.0,83.3728256225586,-159.60743713378906,57.40724182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00787353515625,299.9578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18214.12109375,18000.0,0.0,0.0,0.0334611572325229,0.0,0.0,0.0,0.0,1.0,0.0154457483440637,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0016111409058794,0.0730651766061782,-0.071454033255577,0.0,3.395882231416181e-05,0.0,0.0,2.747020721435547,0.0,0.0,0.0,0.2638705968856811,4.0,0.0,1.0
823500,293.2793273925781,297.1499938964844,293.1499938964844,0.0080322632566094,-538.0557861328125,300.8873596191406,0.549420952796936,0.050000000745058,0.0458156839013099,294.5682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3312683105469,0.549420952796936,0.050000000745058,0.048246119171381,293.2342529296875,297.1499938964844,293.1499938964844,0.0830301120877265,-1535.16259765625,304.15728759765625,0.7794473767280579,0.1375809162855148,0.097294695675373,293.2158203125,297.1499938964844,293.1499938964844,0.1442217826843261,-3234.57177734375,304.15435791015625,0.9021904468536376,0.2154050022363662,0.2050466537475586,293.3509826660156,297.1499938964844,293.1499938964844,0.0056695262901484,-2064.446044921875,298.67974853515625,0.549420952796936,0.050000000745058,0.2288588285446167,291.2260131835937,291.1499938964844,275.2515563964844,272.6927795410156,289.3012390136719,294.4977722167969,291.0144958496094,1.0,0.1778158992528915,1.0,0.0,0.7996209263801575,1.0,-0.7503533363342285,4.687146883952664e-07,0.7503528594970703,-0.2027970254421234,0.0,0.0,0.0,25.810909271240234,25.0,-748.4125366210938,-0.0,57.12674331665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0796203613281,299.98687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.26171875,18000.0,0.0,0.0,0.0330028235912323,0.0,0.0,0.0,0.0,1.0,0.0183547213673591,0.0,-0.0,-0.0,0.0,0.0,0.0,1.584450001246296e-05,0.0719952657818794,-0.0719794258475303,0.0,3.349367034388706e-05,0.0,0.0,2.684706926345825,0.0,0.0,0.0,0.2629705369472503,4.0,0.0,1.0
823560,293.27911376953125,297.1499938964844,293.1499938964844,0.0082271434366703,-555.1941528320312,300.7444152832031,0.549301266670227,0.050000000745058,0.045816533267498,294.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8222045898437,0.549301266670227,0.050000000745058,0.0482470169663429,293.2349548339844,297.1499938964844,293.1499938964844,0.0851098075509071,-1570.1015625,304.1522827148437,0.7769187688827515,0.1363748610019683,0.0964219868183136,293.215576171875,297.1499938964844,293.1499938964844,0.148759663105011,-3324.451171875,304.1454772949219,0.9008358120918274,0.2146142125129699,0.2042627930641174,293.35076904296875,297.1499938964844,293.1499938964844,0.0057761655189096,-2129.57470703125,298.4429626464844,0.549301266670227,0.050000000745058,0.2288630753755569,290.75067138671875,291.1499938964844,275.25897216796875,272.6959228515625,289.309814453125,294.5113525390625,290.6566162109375,1.0,0.1776164770126342,1.0,0.0,0.7991209626197815,1.0,-0.7483723163604736,4.672358215884742e-07,0.7483718395233154,-0.2023934721946716,0.0,0.0,0.0005549773341044,25.814891815185547,25.0,-760.4163818359375,-0.0,56.85432815551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3284912109375,299.9872131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18024.892578125,18000.0,0.0,0.0,0.0304196923971176,0.0,0.0,0.0,0.0,1.0,0.0210579950362443,0.0,-0.0,-0.0,0.0,0.0,0.0,8.563163646613248e-06,0.0726497024297714,-0.0726411417126655,0.0,3.087212098762393e-05,0.0,0.0,2.701682806015014,0.0,0.0,0.0,0.262720376253128,4.0,0.0,1.0
823620,293.27947998046875,297.1499938964844,293.1499938964844,0.0078577669337391,-523.331787109375,300.8589782714844,0.5491457581520081,0.050000000745058,0.0458176471292972,294.5816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25018310546875,0.5491457581520081,0.050000000745058,0.0482481867074966,293.2359313964844,297.1499938964844,293.1499938964844,0.0778764262795448,-1456.85302734375,304.1644592285156,0.7722648978233337,0.1340284496545791,0.0947926640510559,293.2151184082031,297.1499938964844,293.1499938964844,0.1381916999816894,-3117.372314453125,304.1661071777344,0.8984102606773376,0.2130505591630935,0.2028095424175262,293.351318359375,297.1499938964844,293.1499938964844,0.0055718156509101,-2008.2257080078125,298.6395568847656,0.5491457581520081,0.050000000745058,0.2288686335086822,291.3751525878906,291.1499938964844,275.2734680175781,272.7020874023437,289.3210754394531,294.5306091308594,291.5782165527344,1.0,0.1772215664386749,1.0,0.0,0.79812091588974,1.0,-0.7446821928024292,4.645076785436686e-07,0.7446817755699158,-0.2016403377056121,0.0,0.0,0.0,25.809795379638672,25.0,969.4165649414062,-3042.358154296875,56.33363723754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23223876953125,303.068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.5546875,18000.0,0.0,0.0,0.0302372761070728,0.0,0.0,0.0,0.0,1.0,0.0097436169162392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0704414173960685,0.131365492939949,-0.0609240755438804,0.0,3.068699152208865e-05,0.0,0.0,5.037521362304688,0.0,0.0,0.0,0.271389752626419,4.0,0.0,1.0
823680,293.27947998046875,297.1499938964844,293.1499938964844,0.0078577669337391,-523.331787109375,300.8589782714844,0.5491457581520081,0.050000000745058,0.0458176471292972,294.5816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25018310546875,0.5491457581520081,0.050000000745058,0.0482481867074966,293.2359313964844,297.1499938964844,293.1499938964844,0.0778764262795448,-1456.85302734375,304.1644592285156,0.7722648978233337,0.1340284496545791,0.0947926640510559,293.2151184082031,297.1499938964844,293.1499938964844,0.1381916999816894,-3117.372314453125,304.1661071777344,0.8984102606773376,0.2130505591630935,0.2028095424175262,293.351318359375,297.1499938964844,293.1499938964844,0.0055718156509101,-2008.2257080078125,298.6395568847656,0.5491457581520081,0.050000000745058,0.2288686335086822,291.3751525878906,291.1499938964844,275.2734680175781,272.7020874023437,289.3210754394531,294.5306091308594,291.5782165527344,1.0,0.1772215664386749,1.0,0.0,0.79812091588974,1.0,-0.7446821928024292,4.645076785436686e-07,0.7446817755699158,-0.2016403377056121,0.0,0.0,0.0,25.809795379638672,25.0,969.4165649414062,-3042.358154296875,56.33363723754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23223876953125,303.068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.5546875,18000.0,0.0,0.0,0.0302372761070728,0.0,0.0,0.0,0.0,1.0,0.0097436169162392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0704414173960685,0.131365492939949,-0.0609240755438804,0.0,3.068699152208865e-05,0.0,0.0,5.037521362304688,0.0,0.0,0.0,0.271389752626419,4.0,0.0,1.0
823740,293.2821350097656,297.1499938964844,293.1499938964844,0.0078699244186282,-530.0741577148438,300.77685546875,0.5488534569740295,0.050000000745058,0.0458197295665741,294.5964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.36016845703125,0.5488534569740295,0.050000000745058,0.0482503809034824,293.2384033203125,297.1499938964844,293.1499938964844,0.0780488923192024,-1463.3597412109375,304.1582336425781,0.7668974995613098,0.1313501447439193,0.092967189848423,293.2157287597656,297.1499938964844,293.1499938964844,0.1404207795858383,-3165.48876953125,304.15509033203125,0.8954740762710571,0.2112743109464645,0.2011533230543136,293.3542175292969,297.1499938964844,293.1499938964844,0.005495972931385,-2008.404052734375,298.5121154785156,0.5488534569740295,0.050000000745058,0.2288790345191955,291.2590026855469,291.1499938964844,275.2875061035156,272.70806884765625,289.3277587890625,294.543701171875,291.04510498046875,1.0,0.1768190860748291,1.0,0.0,0.7971209287643433,1.0,-0.7405214309692383,4.614055626461777e-07,0.7405209541320801,-0.2007865905761718,0.0,0.0,0.0,25.82635498046875,25.0,-726.2759399414062,-0.0,55.77883529663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06884765625,300.0264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.27734375,18000.0,0.0,0.0,0.032251838594675,0.0,0.0,0.0,0.0,1.0,0.0187697056680917,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623846765141934e-05,0.0721166357398033,-0.072100393474102,0.0,3.2731517421780154e-05,0.0,0.0,2.689572811126709,0.0,0.0,0.0,0.2629948258399963,4.0,0.0,1.0
823800,293.2821350097656,297.1499938964844,293.1499938964844,0.0078699244186282,-530.0741577148438,300.77685546875,0.5488534569740295,0.050000000745058,0.0458197295665741,294.5964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.36016845703125,0.5488534569740295,0.050000000745058,0.0482503809034824,293.2384033203125,297.1499938964844,293.1499938964844,0.0780488923192024,-1463.3597412109375,304.1582336425781,0.7668974995613098,0.1313501447439193,0.092967189848423,293.2157287597656,297.1499938964844,293.1499938964844,0.1404207795858383,-3165.48876953125,304.15509033203125,0.8954740762710571,0.2112743109464645,0.2011533230543136,293.3542175292969,297.1499938964844,293.1499938964844,0.005495972931385,-2008.404052734375,298.5121154785156,0.5488534569740295,0.050000000745058,0.2288790345191955,291.2590026855469,291.1499938964844,275.2875061035156,272.70806884765625,289.3277587890625,294.543701171875,291.04510498046875,1.0,0.1768190860748291,1.0,0.0,0.7971209287643433,1.0,-0.7405214309692383,4.614055626461777e-07,0.7405209541320801,-0.2007865905761718,0.0,0.0,0.0,25.82635498046875,25.0,-726.2759399414062,-0.0,55.77883529663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06884765625,300.0264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.27734375,18000.0,0.0,0.0,0.032251838594675,0.0,0.0,0.0,0.0,1.0,0.0187697056680917,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623846765141934e-05,0.0721166357398033,-0.072100393474102,0.0,3.2731517421780154e-05,0.0,0.0,2.689572811126709,0.0,0.0,0.0,0.2629948258399963,4.0,0.0,1.0
823860,293.2814025878906,297.1499938964844,293.1499938964844,0.0081001166254282,-550.5722045898438,300.5633850097656,0.5486543774604797,0.050000000745058,0.0458211563527584,294.6033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6307067871094,0.5486543774604797,0.050000000745058,0.048251885920763,293.23944091796875,297.1499938964844,293.1499938964844,0.0795991718769073,-1491.09619140625,304.1535339355469,0.7617914080619812,0.1288936883211136,0.0911991000175476,293.2151184082031,297.1499938964844,293.1499938964844,0.1452691256999969,-3262.432861328125,304.1464233398437,0.8928807973861694,0.2097342014312744,0.1996423006057739,293.3534851074219,297.1499938964844,293.1499938964844,0.0056242980062961,-2086.51904296875,298.1603088378906,0.5486543774604797,0.050000000745058,0.2288861721754074,290.619140625,291.1499938964844,275.3010559082031,272.7138671875,289.3446655273437,294.5712280273437,290.7353820800781,1.0,0.1764141768217086,1.0,0.0,0.7961209416389465,1.0,-0.7365979552268982,4.585093051900913e-07,0.73659747838974,-0.1999844163656234,0.0,0.0,0.046871330589056,25.827741622924805,25.0,326.8396301269531,-3128.963134765625,55.24168395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5595703125,301.4762268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17701.291015625,18000.0,0.0,0.0,0.0266702771186828,0.0,0.0,0.0,0.0,1.0,0.0137324295938014,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732008218765258,0.1434819996356964,-0.0702811777591705,0.0,2.706694067455828e-05,0.0,0.0,5.444135665893555,0.0,0.0,0.0,0.2715804576873779,4.0,0.0,1.0
823920,293.2814025878906,297.1499938964844,293.1499938964844,0.0081001166254282,-550.5722045898438,300.5633850097656,0.5486543774604797,0.050000000745058,0.0458211563527584,294.6033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6307067871094,0.5486543774604797,0.050000000745058,0.048251885920763,293.23944091796875,297.1499938964844,293.1499938964844,0.0795991718769073,-1491.09619140625,304.1535339355469,0.7617914080619812,0.1288936883211136,0.0911991000175476,293.2151184082031,297.1499938964844,293.1499938964844,0.1452691256999969,-3262.432861328125,304.1464233398437,0.8928807973861694,0.2097342014312744,0.1996423006057739,293.3534851074219,297.1499938964844,293.1499938964844,0.0056242980062961,-2086.51904296875,298.1603088378906,0.5486543774604797,0.050000000745058,0.2288861721754074,290.619140625,291.1499938964844,275.3010559082031,272.7138671875,289.3446655273437,294.5712280273437,290.7353820800781,1.0,0.1764141768217086,1.0,0.0,0.7961209416389465,1.0,-0.7365979552268982,4.585093051900913e-07,0.73659747838974,-0.1999844163656234,0.0,0.0,0.046871330589056,25.827741622924805,25.0,326.8396301269531,-3128.963134765625,55.24168395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5595703125,301.4762268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17701.291015625,18000.0,0.0,0.0,0.0266702771186828,0.0,0.0,0.0,0.0,1.0,0.0137324295938014,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732008218765258,0.1434819996356964,-0.0702811777591705,0.0,2.706694067455828e-05,0.0,0.0,5.444135665893555,0.0,0.0,0.0,0.2715804576873779,4.0,0.0,1.0
823980,293.2837219238281,297.1499938964844,293.1499938964844,0.00752440886572,-502.4523620605469,300.81219482421875,0.5484592914581299,0.050000000745058,0.0458225607872009,294.6170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6816101074219,0.5484592914581299,0.050000000745058,0.0482533611357212,293.2411193847656,297.1499938964844,293.1499938964844,0.0700869411230087,-1344.1124267578125,304.16754150390625,0.7567499876022339,0.1262954175472259,0.0894525572657585,293.2152709960937,297.1499938964844,293.1499938964844,0.1308158189058303,-2977.78564453125,304.1705017089844,0.890281081199646,0.208053633570671,0.1981286406517028,293.35614013671875,297.1499938964844,293.1499938964844,0.0052665011025965,-1892.8507080078125,298.583251953125,0.5484592914581299,0.050000000745058,0.2288931757211685,291.740966796875,291.1499938964844,275.3140869140625,272.7195129394531,289.3485107421875,294.5813293457031,291.75396728515625,1.0,0.1760111600160598,1.0,0.0,0.7951209545135498,1.0,-0.7326972484588623,4.556409010092466e-07,0.7326967716217041,-0.1991828978061676,0.0,0.0,0.0,25.828834533691406,25.0,338.2956237792969,-354.11187744140625,54.71109771728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01300048828125,300.1449584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18245.45703125,18000.0,0.0,0.0,0.0316156595945358,0.0,0.0,0.0,0.0,1.0,0.0158909671008586,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0035845993552356,0.0752472802996635,-0.0716626793146133,0.0,3.2085874408949167e-05,0.0,0.0,2.836475610733032,0.0,0.0,0.0,0.2642094194889068,4.0,0.0,1.0
824040,293.2837219238281,297.1499938964844,293.1499938964844,0.00752440886572,-502.4523620605469,300.81219482421875,0.5484592914581299,0.050000000745058,0.0458225607872009,294.6170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6816101074219,0.5484592914581299,0.050000000745058,0.0482533611357212,293.2411193847656,297.1499938964844,293.1499938964844,0.0700869411230087,-1344.1124267578125,304.16754150390625,0.7567499876022339,0.1262954175472259,0.0894525572657585,293.2152709960937,297.1499938964844,293.1499938964844,0.1308158189058303,-2977.78564453125,304.1705017089844,0.890281081199646,0.208053633570671,0.1981286406517028,293.35614013671875,297.1499938964844,293.1499938964844,0.0052665011025965,-1892.8507080078125,298.583251953125,0.5484592914581299,0.050000000745058,0.2288931757211685,291.740966796875,291.1499938964844,275.3140869140625,272.7195129394531,289.3485107421875,294.5813293457031,291.75396728515625,1.0,0.1760111600160598,1.0,0.0,0.7951209545135498,1.0,-0.7326972484588623,4.556409010092466e-07,0.7326967716217041,-0.1991828978061676,0.0,0.0,0.0,25.828834533691406,25.0,338.2956237792969,-354.11187744140625,54.71109771728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01300048828125,300.1449584960937,278.1499938964844,0.0,18000.0,313.1499938964844,18245.45703125,18000.0,0.0,0.0,0.0316156595945358,0.0,0.0,0.0,0.0,1.0,0.0158909671008586,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0035845993552356,0.0752472802996635,-0.0716626793146133,0.0,3.2085874408949167e-05,0.0,0.0,2.836475610733032,0.0,0.0,0.0,0.2642094194889068,4.0,0.0,1.0
824100,293.28485107421875,297.1499938964844,293.1499938964844,0.0076771527528762,-519.1656494140625,300.6844177246094,0.5483005046844482,0.050000000745058,0.0458237007260322,294.62384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45294189453125,0.5483005046844482,0.050000000745058,0.0482545606791973,293.242431640625,297.1499938964844,293.1499938964844,0.0723761469125747,-1381.9144287109375,304.1600646972656,0.7538794875144958,0.1248830333352088,0.0884764492511749,293.215576171875,297.1499938964844,293.1499938964844,0.1358590573072433,-3080.74072265625,304.15740966796875,0.8887599110603333,0.2071671932935714,0.1972851157188415,293.3573608398437,297.1499938964844,293.1499938964844,0.0053061409853398,-1941.187255859375,298.3753967285156,0.5483005046844482,0.050000000745058,0.2288988679647445,291.3637084960937,291.1499938964844,275.3204345703125,272.7222595214844,289.3525695800781,294.5892333984375,291.1390075683594,1.0,0.1758052855730056,1.0,0.0,0.794620931148529,1.0,-0.7305231094360352,4.540302995792445e-07,0.730522632598877,-0.1987353861331939,0.0,0.0,0.0,25.83904266357422,25.0,-672.9647216796875,-0.0,54.428932189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0391845703125,300.0661926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18090.068359375,18000.0,0.0,0.0,0.0316502526402473,0.0,0.0,0.0,0.0,1.0,0.018945449963212,0.0,-0.0,-0.0,0.0,0.0,0.0,2.185762423323468e-05,0.0721954330801963,-0.072173573076725,0.0,3.212098454241641e-05,0.0,0.0,2.694288492202759,0.0,0.0,0.0,0.2630746960639953,4.0,0.0,1.0
824160,293.28472900390625,297.1499938964844,293.1499938964844,0.007877885363996,-537.6060791015625,300.52020263671875,0.5481711030006409,0.050000000745058,0.0458246320486068,294.6277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.92291259765625,0.5481711030006409,0.050000000745058,0.0482555441558361,293.24322509765625,297.1499938964844,293.1499938964844,0.0744187459349632,-1415.8912353515625,304.15460205078125,0.751092255115509,0.1235539615154266,0.0875175446271896,293.2154541015625,297.1499938964844,293.1499938964844,0.1406560540199279,-3177.15478515625,304.1474914550781,0.8873497247695923,0.2063632756471634,0.1964882165193557,293.35723876953125,297.1499938964844,293.1499938964844,0.0054132239893078,-2009.2454833984373,298.1050720214844,0.5481711030006409,0.050000000745058,0.228903517127037,290.8465576171875,291.1499938964844,275.3266296386719,272.7249450683594,289.3609619140625,294.6033630371094,290.7398986816406,1.0,0.1755985021591186,1.0,0.0,0.7941209673881531,1.0,-0.7284237146377563,4.524836754171702e-07,0.7284232378005981,-0.1983045637607574,0.0,0.0,0.0,25.84442138671875,25.0,-743.728271484375,-0.0,54.1519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26300048828125,300.0666198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18029.84375,18000.0,0.0,0.0,0.0294266194105148,0.0,0.0,0.0,0.0,1.0,0.0216330587863922,0.0,-0.0,-0.0,0.0,0.0,0.0,8.031540346564725e-06,0.0728227719664573,-0.0728147402405738,0.0,2.9864278985769488e-05,0.0,0.0,2.708918333053589,0.0,0.0,0.0,0.2627679407596588,4.0,0.0,1.0
824220,293.2843322753906,297.1499938964844,293.1499938964844,0.0076960572041571,-520.7672729492188,300.54425048828125,0.5480239987373352,0.050000000745058,0.0458256974816322,294.6353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.988525390625,0.5480239987373352,0.050000000745058,0.0482566654682159,293.2439270019531,297.1499938964844,293.1499938964844,0.0696328729391098,-1343.664794921875,304.1620483398437,0.7460651397705078,0.1210504025220871,0.0857518538832664,293.2147216796875,297.1499938964844,293.1499938964844,0.1345196366310119,-3055.955078125,304.16033935546875,0.884925901889801,0.2048526108264923,0.1950540393590927,293.3569641113281,297.1499938964844,293.1499938964844,0.0053241830319166,-1949.5877685546875,298.1493835449219,0.5480239987373352,0.050000000745058,0.2289088517427444,291.1004638671875,291.1499938964844,275.3385925292969,272.730224609375,289.374267578125,294.6270751953125,291.3680419921875,1.0,0.1751895695924759,1.0,0.0,0.7931209206581116,1.0,-0.724592387676239,4.4969439727537974e-07,0.7245919704437256,-0.1975188553333282,0.0,0.0,0.0,25.837440490722656,25.0,958.25048828125,-3105.525146484375,53.62858581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35675048828125,303.1718444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17893.0859375,18000.0,0.0,0.0,0.0272875316441059,0.0,0.0,0.0,0.0,1.0,0.0113911647349596,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074913777410984,0.1411074697971344,-0.0661936923861503,0.0,2.7693375159287825e-05,0.0,0.0,5.409353256225586,0.0,0.0,0.0,0.2721934914588928,4.0,0.0,1.0
824280,293.2843322753906,297.1499938964844,293.1499938964844,0.0076960572041571,-520.7672729492188,300.54425048828125,0.5480239987373352,0.050000000745058,0.0458256974816322,294.6353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.988525390625,0.5480239987373352,0.050000000745058,0.0482566654682159,293.2439270019531,297.1499938964844,293.1499938964844,0.0696328729391098,-1343.664794921875,304.1620483398437,0.7460651397705078,0.1210504025220871,0.0857518538832664,293.2147216796875,297.1499938964844,293.1499938964844,0.1345196366310119,-3055.955078125,304.16033935546875,0.884925901889801,0.2048526108264923,0.1950540393590927,293.3569641113281,297.1499938964844,293.1499938964844,0.0053241830319166,-1949.5877685546875,298.1493835449219,0.5480239987373352,0.050000000745058,0.2289088517427444,291.1004638671875,291.1499938964844,275.3385925292969,272.730224609375,289.374267578125,294.6270751953125,291.3680419921875,1.0,0.1751895695924759,1.0,0.0,0.7931209206581116,1.0,-0.724592387676239,4.4969439727537974e-07,0.7245919704437256,-0.1975188553333282,0.0,0.0,0.0,25.837440490722656,25.0,958.25048828125,-3105.525146484375,53.62858581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35675048828125,303.1718444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17893.0859375,18000.0,0.0,0.0,0.0272875316441059,0.0,0.0,0.0,0.0,1.0,0.0113911647349596,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074913777410984,0.1411074697971344,-0.0661936923861503,0.0,2.7693375159287825e-05,0.0,0.0,5.409353256225586,0.0,0.0,0.0,0.2721934914588928,4.0,0.0,1.0
824340,293.2873840332031,297.1499938964844,293.1499938964844,0.0074564181268215,-505.2028198242188,300.6122436523437,0.5477637052536011,0.050000000745058,0.0458275787532329,294.6503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.59686279296875,0.5477637052536011,0.050000000745058,0.0482586473226547,293.24627685546875,297.1499938964844,293.1499938964844,0.0659705698490142,-1291.02001953125,304.1629638671875,0.7404935956001282,0.1181960254907608,0.0838313773274421,293.2153015136719,297.1499938964844,293.1499938964844,0.1304855644702911,-2978.858642578125,304.1615600585937,0.882081151008606,0.203096404671669,0.1934520453214645,293.3603515625,297.1499938964844,293.1499938964844,0.005104458425194,-1863.664794921875,298.27264404296875,0.5477637052536011,0.050000000745058,0.2289182394742965,291.5392150878906,291.1499938964844,275.3500061035156,272.7353820800781,289.3757019042969,294.6347045898437,291.31768798828125,1.0,0.1747767180204391,1.0,0.0,0.7921209335327148,1.0,-0.7203810214996338,4.4661010178970173e-07,0.7203805446624756,-0.1966499388217926,0.0,0.0,0.0,25.84884262084961,25.0,-543.7635498046875,-0.0,53.08091354370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.999267578125,300.1014099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18116.8359375,18000.0,0.0,0.0,0.0310973897576332,0.0,0.0,0.0,0.0,1.0,0.0188838765025138,0.0,-0.0,-0.0,0.0,0.0,0.0,5.044097997597419e-05,0.0722603276371955,-0.0722098872065544,0.0,3.155989543301985e-05,0.0,0.0,2.7007224559783936,0.0,0.0,0.0,0.2632448375225067,4.0,0.0,1.0
824400,293.2873840332031,297.1499938964844,293.1499938964844,0.0074564181268215,-505.2028198242188,300.6122436523437,0.5477637052536011,0.050000000745058,0.0458275787532329,294.6503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.59686279296875,0.5477637052536011,0.050000000745058,0.0482586473226547,293.24627685546875,297.1499938964844,293.1499938964844,0.0659705698490142,-1291.02001953125,304.1629638671875,0.7404935956001282,0.1181960254907608,0.0838313773274421,293.2153015136719,297.1499938964844,293.1499938964844,0.1304855644702911,-2978.858642578125,304.1615600585937,0.882081151008606,0.203096404671669,0.1934520453214645,293.3603515625,297.1499938964844,293.1499938964844,0.005104458425194,-1863.664794921875,298.27264404296875,0.5477637052536011,0.050000000745058,0.2289182394742965,291.5392150878906,291.1499938964844,275.3500061035156,272.7353820800781,289.3757019042969,294.6347045898437,291.31768798828125,1.0,0.1747767180204391,1.0,0.0,0.7921209335327148,1.0,-0.7203810214996338,4.4661010178970173e-07,0.7203805446624756,-0.1966499388217926,0.0,0.0,0.0,25.84884262084961,25.0,-543.7635498046875,-0.0,53.08091354370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.999267578125,300.1014099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18116.8359375,18000.0,0.0,0.0,0.0310973897576332,0.0,0.0,0.0,0.0,1.0,0.0188838765025138,0.0,-0.0,-0.0,0.0,0.0,0.0,5.044097997597419e-05,0.0722603276371955,-0.0722098872065544,0.0,3.155989543301985e-05,0.0,0.0,2.7007224559783936,0.0,0.0,0.0,0.2632448375225067,4.0,0.0,1.0
824460,293.29888916015625,297.1499938964844,293.1499938964844,0.0077277454547584,-533.5514526367188,300.28643798828125,0.5466311573982239,0.050000000745058,0.0458357781171798,294.6693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7187194824219,0.5466311573982239,0.050000000745058,0.0482672825455665,293.25836181640625,297.1499938964844,293.1499938964844,0.0674941912293434,-1320.4635009765625,304.1566467285156,0.7306003570556641,0.1132915318012237,0.0806830152869224,293.2254943847656,297.1499938964844,293.1499938964844,0.1369487792253494,-3112.41162109375,304.1478576660156,0.8756336569786072,0.1993597745895385,0.1902997642755508,293.37213134765625,297.1499938964844,293.1499938964844,0.0052261836826801,-1959.8258056640625,297.7596435546875,0.5466311573982239,0.050000000745058,0.2289592027664184,290.6746520996094,291.1499938964844,275.3590393066406,272.7395324707031,289.3822021484375,294.6573791503906,290.6053466796875,1.0,0.1742924451828003,1.0,0.0,0.7911209464073181,1.0,-0.712889552116394,4.409227472024213e-07,0.7128890752792358,-0.1950786113739013,0.0,0.0,0.0176283381879329,25.999317169189453,25.0,-643.487060546875,-1323.7745361328125,52.27476501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.448974609375,299.8710632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17832.474609375,18000.0,0.0,0.0,0.0264038015156984,0.0,0.0,0.0,0.0,1.0,0.0227601770311594,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0141296340152621,0.0870326310396194,-0.072902999818325,0.0,2.67965024249861e-05,0.0,0.0,3.2235119342803955,0.0,0.0,0.0,0.2654533684253692,4.0,0.0,1.0
824520,293.29888916015625,297.1499938964844,293.1499938964844,0.0077277454547584,-533.5514526367188,300.28643798828125,0.5466311573982239,0.050000000745058,0.0458357781171798,294.6693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7187194824219,0.5466311573982239,0.050000000745058,0.0482672825455665,293.25836181640625,297.1499938964844,293.1499938964844,0.0674941912293434,-1320.4635009765625,304.1566467285156,0.7306003570556641,0.1132915318012237,0.0806830152869224,293.2254943847656,297.1499938964844,293.1499938964844,0.1369487792253494,-3112.41162109375,304.1478576660156,0.8756336569786072,0.1993597745895385,0.1902997642755508,293.37213134765625,297.1499938964844,293.1499938964844,0.0052261836826801,-1959.8258056640625,297.7596435546875,0.5466311573982239,0.050000000745058,0.2289592027664184,290.6746520996094,291.1499938964844,275.3590393066406,272.7395324707031,289.3822021484375,294.6573791503906,290.6053466796875,1.0,0.1742924451828003,1.0,0.0,0.7911209464073181,1.0,-0.712889552116394,4.409227472024213e-07,0.7128890752792358,-0.1950786113739013,0.0,0.0,0.0176283381879329,25.999317169189453,25.0,-643.487060546875,-1323.7745361328125,52.27476501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.448974609375,299.8710632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17832.474609375,18000.0,0.0,0.0,0.0264038015156984,0.0,0.0,0.0,0.0,1.0,0.0227601770311594,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0141296340152621,0.0870326310396194,-0.072902999818325,0.0,2.67965024249861e-05,0.0,0.0,3.2235119342803955,0.0,0.0,0.0,0.2654533684253692,4.0,0.0,1.0
824580,293.30780029296875,297.1499938964844,293.1499938964844,0.0072748167440295,-493.37548828125,300.45611572265625,0.5458724498748779,0.050000000745058,0.0458413437008857,294.6870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.41363525390625,0.5458724498748779,0.050000000745058,0.048273142427206,293.2649230957031,297.1499938964844,293.1499938964844,0.0581421330571174,-1183.281005859375,304.1703796386719,0.7215605974197388,0.1092099621891975,0.0777729451656341,293.2301940917969,297.1499938964844,293.1499938964844,0.1238876730203628,-2852.607666015625,304.1710205078125,0.8702245354652405,0.1964870989322662,0.1874833405017852,293.38153076171875,297.1499938964844,293.1499938964844,0.0049689677543938,-1808.6348876953125,298.0617980957031,0.5458724498748779,0.050000000745058,0.2289870083332061,291.5220031738281,291.1499938964844,275.36407470703125,272.741943359375,289.36285400390625,294.6466979980469,291.6947326660156,1.0,0.1737602651119232,1.0,0.0,0.7901209592819214,1.0,-0.7060638070106506,4.358057594799903e-07,0.7060633897781372,-0.1936592906713485,0.0,0.0,0.0,26.085702896118164,25.0,966.0028686523438,-2530.98974609375,51.48800659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287841796875,302.6313171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18166.421875,18000.0,0.0,0.0,0.0285268370062112,0.0,0.0,0.0,0.0,1.0,0.0126418294385075,0.0,-0.0,-0.0,0.0,0.0,0.0,0.045990239828825,0.1152093112468719,-0.0692190751433372,0.0,2.89511117443908e-05,0.0,0.0,4.4124016761779785,0.0,0.0,0.0,0.2686285376548767,4.0,0.0,1.0
824640,293.30780029296875,297.1499938964844,293.1499938964844,0.0072748167440295,-493.37548828125,300.45611572265625,0.5458724498748779,0.050000000745058,0.0458413437008857,294.6870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.41363525390625,0.5458724498748779,0.050000000745058,0.048273142427206,293.2649230957031,297.1499938964844,293.1499938964844,0.0581421330571174,-1183.281005859375,304.1703796386719,0.7215605974197388,0.1092099621891975,0.0777729451656341,293.2301940917969,297.1499938964844,293.1499938964844,0.1238876730203628,-2852.607666015625,304.1710205078125,0.8702245354652405,0.1964870989322662,0.1874833405017852,293.38153076171875,297.1499938964844,293.1499938964844,0.0049689677543938,-1808.6348876953125,298.0617980957031,0.5458724498748779,0.050000000745058,0.2289870083332061,291.5220031738281,291.1499938964844,275.36407470703125,272.741943359375,289.36285400390625,294.6466979980469,291.6947326660156,1.0,0.1737602651119232,1.0,0.0,0.7901209592819214,1.0,-0.7060638070106506,4.358057594799903e-07,0.7060633897781372,-0.1936592906713485,0.0,0.0,0.0,26.085702896118164,25.0,966.0028686523438,-2530.98974609375,51.48800659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287841796875,302.6313171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18166.421875,18000.0,0.0,0.0,0.0285268370062112,0.0,0.0,0.0,0.0,1.0,0.0126418294385075,0.0,-0.0,-0.0,0.0,0.0,0.0,0.045990239828825,0.1152093112468719,-0.0692190751433372,0.0,2.89511117443908e-05,0.0,0.0,4.4124016761779785,0.0,0.0,0.0,0.2686285376548767,4.0,0.0,1.0
824700,293.3126525878906,297.1499938964844,293.1499938964844,0.0071552069857716,-486.0887451171875,300.4771728515625,0.5455562472343445,0.050000000745058,0.0458436794579029,294.6976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7177429199219,0.5455562472343445,0.050000000745058,0.048275601118803,293.2681884765625,297.1499938964844,293.1499938964844,0.0559795498847961,-1154.1171875,304.1704406738281,0.7169526219367981,0.107113629579544,0.0763275995850563,293.2322082519531,297.1499938964844,293.1499938964844,0.121889904141426,-2814.6630859375,304.1705322265625,0.8677201271057129,0.1950762122869491,0.186147004365921,293.3866577148437,297.1499938964844,293.1499938964844,0.0048526064492762,-1765.5640869140625,298.1086120605469,0.5455562472343445,0.050000000745058,0.2289986759424209,291.7256164550781,291.1499938964844,275.3651733398437,272.7425231933594,289.3497009277344,294.6360778808594,291.5988464355469,1.0,0.173483595252037,1.0,0.0,0.7896209359169006,1.0,-0.7027451992034912,4.333330707595451e-07,0.702744722366333,-0.1929677277803421,0.0,0.0,0.0,26.11798858642578,25.0,-190.71731567382807,-0.0,51.09721755981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698791503906,300.1344299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18174.865234375,18000.0,0.0,0.0,0.0303647723048925,0.0,0.0,0.0,0.0,1.0,0.0184735096991062,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003292157780379,0.0725418701767921,-0.0722126513719558,0.0,3.081638351432048e-05,0.0,0.0,2.7202141284942627,0.0,0.0,0.0,0.2636203467845917,4.0,0.0,1.0
824760,293.3157653808594,297.1499938964844,293.1499938964844,0.007348308339715,-506.8163757324219,300.2761535644531,0.5452730059623718,0.050000000745058,0.0458457805216312,294.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.26617431640625,0.5452730059623718,0.050000000745058,0.0482778139412403,293.2709350585937,297.1499938964844,293.1499938964844,0.0579272508621215,-1186.1990966796875,304.1632080078125,0.712153971195221,0.10507582873106,0.074877455830574,293.233642578125,297.1499938964844,293.1499938964844,0.1272951364517212,-2927.010986328125,304.1570129394531,0.8653273582458496,0.1937546879053115,0.1848525106906891,293.389892578125,297.1499938964844,293.1499938964844,0.0049277301877737,-1830.8492431640625,297.7889709472656,0.5452730059623718,0.050000000745058,0.2290091663599014,291.1710510253906,291.1499938964844,275.3653564453125,272.7427062988281,289.3437194824219,294.6352844238281,290.9829406738281,1.0,0.1732010245323181,1.0,0.0,0.7891209721565247,1.0,-0.6994689702987671,4.309017640480306e-07,0.6994685530662537,-0.1922860890626907,0.0,0.0,0.0,26.14446258544922,25.0,-725.7432250976562,-0.0,50.70724487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0857849121094,300.1536560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18060.56640625,18000.0,0.0,0.0,0.0294865500181913,0.0,0.0,0.0,0.0,1.0,0.0211980659514665,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0608907359710427e-05,0.072763480246067,-0.072752870619297,0.0,2.992510053445585e-05,0.0,0.0,2.711276769638061,0.0,0.0,0.0,0.2629506289958954,4.0,0.0,1.0
824820,293.3183288574219,297.1499938964844,293.1499938964844,0.0074971090070903,-522.7366333007812,300.0404357910156,0.5449272394180298,0.050000000745058,0.045848362147808,294.7148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6259765625,0.5449272394180298,0.050000000745058,0.0482805334031581,293.27392578125,297.1499938964844,293.1499938964844,0.0574105158448219,-1183.866943359375,304.1600341796875,0.7028807401657104,0.1014013513922691,0.0722243636846542,293.2345886230469,297.1499938964844,293.1499938964844,0.1302922517061233,-2990.51318359375,304.150390625,0.8613211512565613,0.1914384663105011,0.1825733482837677,293.39263916015625,297.1499938964844,293.1499938964844,0.0049955192953348,-1884.5001220703125,297.41827392578125,0.5449272394180298,0.050000000745058,0.2290220707654953,290.6083068847656,291.1499938964844,275.3631286621094,272.7419128417969,289.3401794433594,294.6463317871094,290.6855163574219,1.0,0.1726331859827041,1.0,0.0,0.7881209254264832,1.0,-0.6935712695121765,4.265732798103272e-07,0.6935707926750183,-0.191062793135643,0.0,0.0,0.0451893806457519,26.160289764404297,25.0,252.0289764404297,-3067.046875,49.973419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5624389648437,301.33013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17681.052734375,18000.0,0.0,0.0,0.0239989385008811,0.0,0.0,0.0,0.0,1.0,0.0164805427193641,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721942409873008,0.1437241435050964,-0.0715298950672149,0.0,2.4355871573789045e-05,0.0,0.0,5.445818901062012,0.0,0.0,0.0,0.2714936733245849,4.0,0.0,1.0
824880,293.3183288574219,297.1499938964844,293.1499938964844,0.0074971090070903,-522.7366333007812,300.0404357910156,0.5449272394180298,0.050000000745058,0.045848362147808,294.7148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6259765625,0.5449272394180298,0.050000000745058,0.0482805334031581,293.27392578125,297.1499938964844,293.1499938964844,0.0574105158448219,-1183.866943359375,304.1600341796875,0.7028807401657104,0.1014013513922691,0.0722243636846542,293.2345886230469,297.1499938964844,293.1499938964844,0.1302922517061233,-2990.51318359375,304.150390625,0.8613211512565613,0.1914384663105011,0.1825733482837677,293.39263916015625,297.1499938964844,293.1499938964844,0.0049955192953348,-1884.5001220703125,297.41827392578125,0.5449272394180298,0.050000000745058,0.2290220707654953,290.6083068847656,291.1499938964844,275.3631286621094,272.7419128417969,289.3401794433594,294.6463317871094,290.6855163574219,1.0,0.1726331859827041,1.0,0.0,0.7881209254264832,1.0,-0.6935712695121765,4.265732798103272e-07,0.6935707926750183,-0.191062793135643,0.0,0.0,0.0451893806457519,26.160289764404297,25.0,252.0289764404297,-3067.046875,49.973419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5624389648437,301.33013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17681.052734375,18000.0,0.0,0.0,0.0239989385008811,0.0,0.0,0.0,0.0,1.0,0.0164805427193641,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721942409873008,0.1437241435050964,-0.0715298950672149,0.0,2.4355871573789045e-05,0.0,0.0,5.445818901062012,0.0,0.0,0.0,0.2714936733245849,4.0,0.0,1.0
824940,293.3230285644531,297.1499938964844,293.1499938964844,0.0069705476053059,-475.4060668945313,300.3112487792969,0.544683039188385,0.050000000745058,0.0458501987159252,294.7296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.65234375,0.544683039188385,0.050000000745058,0.048282466828823,293.2765808105469,297.1499938964844,293.1499938964844,0.0478148236870765,-1047.5953369140625,304.1722717285156,0.6938192248344421,0.0977310538291931,0.0697087123990058,293.23541259765625,297.1499938964844,293.1499938964844,0.1164701431989669,-2711.71337890625,304.1725158691406,0.8576777577400208,0.1891326755285263,0.180438682436943,293.397705078125,297.1499938964844,293.1499938964844,0.0046795597299933,-1703.30908203125,297.878662109375,0.544683039188385,0.050000000745058,0.2290312349796295,291.7220458984375,291.1499938964844,275.35760498046875,272.7396850585937,289.3226013183594,294.6393127441406,291.7876892089844,1.0,0.1720683425664901,1.0,0.0,0.7871209383010864,1.0,-0.6880058646202087,4.225256589052151e-07,0.6880054473876953,-0.1899067908525467,0.0,0.0,0.0,26.15945243835449,25.0,545.8139038085938,-664.4337158203125,49.26974868774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9755859375,300.4532165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18274.32421875,18000.0,0.0,0.0,0.0293806102126836,0.0,0.0,0.0,0.0,1.0,0.0170094184577465,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0067598083987832,0.0788300260901451,-0.0720702186226844,0.0,2.9817585527780462e-05,0.0,0.0,2.980621576309204,0.0,0.0,0.0,0.2646549642086029,4.0,0.0,1.0
825000,293.3230285644531,297.1499938964844,293.1499938964844,0.0069705476053059,-475.4060668945313,300.3112487792969,0.544683039188385,0.050000000745058,0.0458501987159252,294.7296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.65234375,0.544683039188385,0.050000000745058,0.048282466828823,293.2765808105469,297.1499938964844,293.1499938964844,0.0478148236870765,-1047.5953369140625,304.1722717285156,0.6938192248344421,0.0977310538291931,0.0697087123990058,293.23541259765625,297.1499938964844,293.1499938964844,0.1164701431989669,-2711.71337890625,304.1725158691406,0.8576777577400208,0.1891326755285263,0.180438682436943,293.397705078125,297.1499938964844,293.1499938964844,0.0046795597299933,-1703.30908203125,297.878662109375,0.544683039188385,0.050000000745058,0.2290312349796295,291.7220458984375,291.1499938964844,275.35760498046875,272.7396850585937,289.3226013183594,294.6393127441406,291.7876892089844,1.0,0.1720683425664901,1.0,0.0,0.7871209383010864,1.0,-0.6880058646202087,4.225256589052151e-07,0.6880054473876953,-0.1899067908525467,0.0,0.0,0.0,26.15945243835449,25.0,545.8139038085938,-664.4337158203125,49.26974868774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9755859375,300.4532165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18274.32421875,18000.0,0.0,0.0,0.0293806102126836,0.0,0.0,0.0,0.0,1.0,0.0170094184577465,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0067598083987832,0.0788300260901451,-0.0720702186226844,0.0,2.9817585527780462e-05,0.0,0.0,2.980621576309204,0.0,0.0,0.0,0.2646549642086029,4.0,0.0,1.0
825060,293.3260803222656,297.1499938964844,293.1499938964844,0.007207759656012,-503.373779296875,300.00299072265625,0.5443689227104187,0.050000000745058,0.0458525605499744,294.7419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.5443689227104187,0.050000000745058,0.0482849553227424,293.279541015625,297.1499938964844,293.1499938964844,0.0494364500045776,-1077.316162109375,304.1620788574219,0.6838216185569763,0.0939156934618949,0.0670223981142044,293.2361145019531,297.1499938964844,293.1499938964844,0.1236090138554573,-2862.612060546875,304.1529541015625,0.8538074493408203,0.1868209242820739,0.1782124489545822,293.4010314941406,297.1499938964844,293.1499938964844,0.0047463742084801,-1782.5897216796875,297.3931579589844,0.5443689227104187,0.050000000745058,0.229043036699295,290.9522399902344,291.1499938964844,275.3490600585937,272.7361145019531,289.31427001953125,294.64556884765625,290.8216552734375,1.0,0.1714968979358673,1.0,0.0,0.7861209511756897,1.0,-0.6821300983428955,4.182593045243266e-07,0.6821296811103821,-0.1886859089136123,0.0,0.0,0.0,26.17018699645996,25.0,-736.9410400390625,-0.0,48.54824447631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1591491699219,300.1874694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18035.154296875,18000.0,0.0,0.0,0.02815443277359,0.0,0.0,0.0,0.0,1.0,0.0229358598589897,0.0,-0.0,-0.0,0.0,0.0,0.0,8.128899935400113e-06,0.0732056945562362,-0.073197565972805,0.0,2.857317122106906e-05,0.0,0.0,2.724095344543457,0.0,0.0,0.0,0.2628399729728699,4.0,0.0,1.0
825120,293.3260803222656,297.1499938964844,293.1499938964844,0.007207759656012,-503.373779296875,300.00299072265625,0.5443689227104187,0.050000000745058,0.0458525605499744,294.7419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301513671875,0.5443689227104187,0.050000000745058,0.0482849553227424,293.279541015625,297.1499938964844,293.1499938964844,0.0494364500045776,-1077.316162109375,304.1620788574219,0.6838216185569763,0.0939156934618949,0.0670223981142044,293.2361145019531,297.1499938964844,293.1499938964844,0.1236090138554573,-2862.612060546875,304.1529541015625,0.8538074493408203,0.1868209242820739,0.1782124489545822,293.4010314941406,297.1499938964844,293.1499938964844,0.0047463742084801,-1782.5897216796875,297.3931579589844,0.5443689227104187,0.050000000745058,0.229043036699295,290.9522399902344,291.1499938964844,275.3490600585937,272.7361145019531,289.31427001953125,294.64556884765625,290.8216552734375,1.0,0.1714968979358673,1.0,0.0,0.7861209511756897,1.0,-0.6821300983428955,4.182593045243266e-07,0.6821296811103821,-0.1886859089136123,0.0,0.0,0.0,26.17018699645996,25.0,-736.9410400390625,-0.0,48.54824447631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1591491699219,300.1874694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18035.154296875,18000.0,0.0,0.0,0.02815443277359,0.0,0.0,0.0,0.0,1.0,0.0229358598589897,0.0,-0.0,-0.0,0.0,0.0,0.0,8.128899935400113e-06,0.0732056945562362,-0.073197565972805,0.0,2.857317122106906e-05,0.0,0.0,2.724095344543457,0.0,0.0,0.0,0.2628399729728699,4.0,0.0,1.0
