time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825180,293.325927734375,297.1499938964844,293.1499938964844,0.0072016096673905,-503.3395385742188,299.88360595703125,0.5442220568656921,0.050000000745058,0.0458536781370639,294.74884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7235717773437,0.5442220568656921,0.050000000745058,0.0482861325144767,293.2802734375,297.1499938964844,293.1499938964844,0.0464680306613445,-1039.3067626953125,304.1636047363281,0.6746647953987122,0.0904825255274772,0.0645675212144851,293.2352905273437,297.1499938964844,293.1499938964844,0.1221707314252853,-2835.34375,304.1555480957031,0.8505743145942688,0.1848048418760299,0.1762551218271255,293.4010314941406,297.1499938964844,293.1499938964844,0.0047441446222364,-1782.808837890625,297.21051025390625,0.5442220568656921,0.050000000745058,0.2290486246347427,290.7706298828125,291.1499938964844,275.3376770019531,272.73126220703125,289.3136291503906,294.66375732421875,291.0244445800781,1.0,0.1709334254264831,1.0,0.0,0.785120964050293,1.0,-0.6768442392349243,4.144708327658009e-07,0.6768438220024109,-0.1875919699668884,0.0,0.0,0.0378435775637626,26.15312767028809,25.0,761.5242309570312,-3103.35498046875,47.87513732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4408569335937,302.82720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17777.8828125,18000.0,0.0,0.0,0.024383045732975,0.0,0.0,0.0,0.0,1.0,0.0145412934944033,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769354999065399,0.1481032520532608,-0.0711677446961402,0.0,2.4745691916905344e-05,0.0,0.0,5.6570143699646,0.0,0.0,0.0,0.2726581692695617,4.0,0.0,1.0
825240,293.325927734375,297.1499938964844,293.1499938964844,0.0072016096673905,-503.3395385742188,299.88360595703125,0.5442220568656921,0.050000000745058,0.0458536781370639,294.74884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7235717773437,0.5442220568656921,0.050000000745058,0.0482861325144767,293.2802734375,297.1499938964844,293.1499938964844,0.0464680306613445,-1039.3067626953125,304.1636047363281,0.6746647953987122,0.0904825255274772,0.0645675212144851,293.2352905273437,297.1499938964844,293.1499938964844,0.1221707314252853,-2835.34375,304.1555480957031,0.8505743145942688,0.1848048418760299,0.1762551218271255,293.4010314941406,297.1499938964844,293.1499938964844,0.0047441446222364,-1782.808837890625,297.21051025390625,0.5442220568656921,0.050000000745058,0.2290486246347427,290.7706298828125,291.1499938964844,275.3376770019531,272.73126220703125,289.3136291503906,294.66375732421875,291.0244445800781,1.0,0.1709334254264831,1.0,0.0,0.785120964050293,1.0,-0.6768442392349243,4.144708327658009e-07,0.6768438220024109,-0.1875919699668884,0.0,0.0,0.0378435775637626,26.15312767028809,25.0,761.5242309570312,-3103.35498046875,47.87513732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4408569335937,302.82720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17777.8828125,18000.0,0.0,0.0,0.024383045732975,0.0,0.0,0.0,0.0,1.0,0.0145412934944033,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769354999065399,0.1481032520532608,-0.0711677446961402,0.0,2.4745691916905344e-05,0.0,0.0,5.6570143699646,0.0,0.0,0.0,0.2726581692695617,4.0,0.0,1.0
825300,293.32745361328125,297.1499938964844,293.1499938964844,0.0068958904594182,-475.1268615722656,300.0740966796875,0.5441582798957825,0.050000000745058,0.045854166150093,294.7554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.36773681640625,0.5441582798957825,0.050000000745058,0.0482866466045379,293.2808837890625,297.1499938964844,293.1499938964844,0.041336815804243,-967.3395385742188,304.1703796386719,0.6701604127883911,0.0887174904346466,0.0633690133690834,293.235107421875,297.1499938964844,293.1499938964844,0.1143497228622436,-2675.616943359375,304.1686096191406,0.8490090370178223,0.183759406208992,0.1753010153770446,293.4027709960937,297.1499938964844,293.1499938964844,0.0045608496293425,-1676.0999755859375,297.5276794433594,0.5441582798957825,0.050000000745058,0.2290510535240173,291.4720764160156,291.1499938964844,275.3310241699219,272.7283935546875,289.3044738769531,294.661376953125,291.6631774902344,1.0,0.1706559062004089,1.0,0.0,0.7846209406852722,1.0,-0.6742650270462036,4.126318913222349e-07,0.6742646098136902,-0.1870570331811905,0.0,0.0,0.0,26.14333152770996,25.0,992.8882446289062,-2711.817626953125,47.547462463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076171875,303.0148010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18118.19140625,18000.0,0.0,0.0,0.027811761945486,0.0,0.0,0.0,0.0,1.0,0.0125755118206143,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0563277006149292,0.1254495084285736,-0.0691218078136444,0.0,2.822540227498393e-05,0.0,0.0,4.818893909454346,0.0,0.0,0.0,0.2698441445827484,4.0,0.0,1.0
825360,293.3296813964844,297.1499938964844,293.1499938964844,0.0067559774033725,-464.89105224609375,300.1298522949219,0.5440431833267212,0.050000000745058,0.0458550378680229,294.7633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7299194335937,0.5440431833267212,0.050000000745058,0.0482875630259513,293.2821044921875,297.1499938964844,293.1499938964844,0.0389124192297458,-935.0669555664062,304.17095947265625,0.6652737259864807,0.0868182480335235,0.062087032943964,293.2353210449219,297.1499938964844,293.1499938964844,0.1117812469601631,-2624.443115234375,304.1696472167969,0.8472714424133301,0.1826412975788116,0.1742769479751587,293.4052124023437,297.1499938964844,293.1499938964844,0.0044397464953362,-1624.615966796875,297.62713623046875,0.5440431833267212,0.050000000745058,0.2290554195642471,291.75421142578125,291.1499938964844,275.3237609863281,272.7252502441406,289.29345703125,294.65631103515625,291.67315673828125,1.0,0.1703775972127914,1.0,0.0,0.7841209769248962,1.0,-0.6715049147605896,4.106585151930632e-07,0.671504557132721,-0.1864830404520034,0.0,0.0,0.0,26.142295837402344,25.0,-51.43215560913086,-0.0023093232885003,47.20938873291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926696777344,300.1886291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18196.4375,18000.0,0.0,0.0,0.0300256665796041,0.0,0.0,0.0,0.0,1.0,0.0189223922789096,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005712294369004,0.0729565173387527,-0.0723852887749672,0.0,3.047223435714841e-05,0.0,0.0,2.7393462657928467,0.0,0.0,0.0,0.2637827694416046,4.0,0.0,1.0
825420,293.3305053710937,297.1499938964844,293.1499938964844,0.0070346132852137,-496.371826171875,299.764404296875,0.5437988042831421,0.050000000745058,0.0458568930625915,294.7723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8934936523437,0.5437988042831421,0.050000000745058,0.048289518803358,293.28387451171875,297.1499938964844,293.1499938964844,0.040357369929552,-963.0443725585938,304.1618347167969,0.6552054286003113,0.0831086039543151,0.0594511777162551,293.23504638671875,297.1499938964844,293.1499938964844,0.1194782778620719,-2787.63232421875,304.1508178710937,0.8437835574150085,0.1805339455604553,0.1722298562526703,293.4062194824219,297.1499938964844,293.1499938964844,0.0045445458963513,-1719.6392822265625,297.04888916015625,0.5437988042831421,0.050000000745058,0.2290646880865097,290.83416748046875,291.1499938964844,275.3074951171875,272.7181396484375,289.28924560546875,294.6714782714844,290.7332458496094,1.0,0.1698193401098251,1.0,0.0,0.7831209301948547,1.0,-0.6659004092216492,4.0666364498065377e-07,0.6659000515937805,-0.1853200197219848,0.0,0.0,0.0,26.142559051513672,25.0,-715.9769897460938,-0.0,46.53101348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216796875,300.22418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.17578125,18000.0,0.0,0.0,0.0272944364696741,0.0,0.0,0.0,0.0,1.0,0.0242660511285066,0.0,-0.0,-0.0,0.0,0.0,0.0,7.821106009942014e-06,0.0735608041286468,-0.07355298101902,0.0,2.7700381906470284e-05,0.0,0.0,2.7354793548583984,0.0,0.0,0.0,0.2627946734428406,4.0,0.0,1.0
825480,293.3305053710937,297.1499938964844,293.1499938964844,0.0070346132852137,-496.371826171875,299.764404296875,0.5437988042831421,0.050000000745058,0.0458568930625915,294.7723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8934936523437,0.5437988042831421,0.050000000745058,0.048289518803358,293.28387451171875,297.1499938964844,293.1499938964844,0.040357369929552,-963.0443725585938,304.1618347167969,0.6552054286003113,0.0831086039543151,0.0594511777162551,293.23504638671875,297.1499938964844,293.1499938964844,0.1194782778620719,-2787.63232421875,304.1508178710937,0.8437835574150085,0.1805339455604553,0.1722298562526703,293.4062194824219,297.1499938964844,293.1499938964844,0.0045445458963513,-1719.6392822265625,297.04888916015625,0.5437988042831421,0.050000000745058,0.2290646880865097,290.83416748046875,291.1499938964844,275.3074951171875,272.7181396484375,289.28924560546875,294.6714782714844,290.7332458496094,1.0,0.1698193401098251,1.0,0.0,0.7831209301948547,1.0,-0.6659004092216492,4.0666364498065377e-07,0.6659000515937805,-0.1853200197219848,0.0,0.0,0.0,26.142559051513672,25.0,-715.9769897460938,-0.0,46.53101348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216796875,300.22418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.17578125,18000.0,0.0,0.0,0.0272944364696741,0.0,0.0,0.0,0.0,1.0,0.0242660511285066,0.0,-0.0,-0.0,0.0,0.0,0.0,7.821106009942014e-06,0.0735608041286468,-0.07355298101902,0.0,2.7700381906470284e-05,0.0,0.0,2.7354793548583984,0.0,0.0,0.0,0.2627946734428406,4.0,0.0,1.0
825540,293.32965087890625,297.1499938964844,293.1499938964844,0.0069048940204083,-483.581787109375,299.7556457519531,0.543701708316803,0.050000000745058,0.0458576455712318,294.7787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9046325683594,0.543701708316803,0.050000000745058,0.0482903085649013,293.2838134765625,297.1499938964844,293.1499938964844,0.0357873030006885,-901.5513305664062,304.1661376953125,0.6462077498435974,0.0797259509563446,0.0570542365312576,293.233642578125,297.1499938964844,293.1499938964844,0.1147541180253028,-2691.79541015625,304.1597900390625,0.840867280960083,0.1786624640226364,0.1704324930906295,293.4056396484375,297.1499938964844,293.1499938964844,0.0044800955802202,-1676.400390625,297.0448303222656,0.543701708316803,0.050000000745058,0.2290684282779693,290.9917907714844,291.1499938964844,275.2891540527344,272.7100524902344,289.2861328125,294.689453125,291.27606201171875,1.0,0.169273167848587,1.0,0.0,0.782120943069458,1.0,-0.6608729958534241,4.031275011584512e-07,0.6608726382255554,-0.1842802017927169,0.0,0.0,0.0146914413198828,26.11854553222656,25.0,942.6300659179688,-3065.990478515625,45.901329040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3044128417969,303.3544006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17858.1640625,18000.0,0.0,0.0,0.025466738268733,0.0,0.0,0.0,0.0,1.0,0.0134758902713656,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768072456121444,0.147124782204628,-0.0703175440430641,0.0,2.5845502023003064e-05,0.0,0.0,5.642107009887695,0.0,0.0,0.0,0.2728365957736969,4.0,0.0,1.0
825600,293.32965087890625,297.1499938964844,293.1499938964844,0.0069048940204083,-483.581787109375,299.7556457519531,0.543701708316803,0.050000000745058,0.0458576455712318,294.7787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9046325683594,0.543701708316803,0.050000000745058,0.0482903085649013,293.2838134765625,297.1499938964844,293.1499938964844,0.0357873030006885,-901.5513305664062,304.1661376953125,0.6462077498435974,0.0797259509563446,0.0570542365312576,293.233642578125,297.1499938964844,293.1499938964844,0.1147541180253028,-2691.79541015625,304.1597900390625,0.840867280960083,0.1786624640226364,0.1704324930906295,293.4056396484375,297.1499938964844,293.1499938964844,0.0044800955802202,-1676.400390625,297.0448303222656,0.543701708316803,0.050000000745058,0.2290684282779693,290.9917907714844,291.1499938964844,275.2891540527344,272.7100524902344,289.2861328125,294.689453125,291.27606201171875,1.0,0.169273167848587,1.0,0.0,0.782120943069458,1.0,-0.6608729958534241,4.031275011584512e-07,0.6608726382255554,-0.1842802017927169,0.0,0.0,0.0146914413198828,26.11854553222656,25.0,942.6300659179688,-3065.990478515625,45.901329040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3044128417969,303.3544006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17858.1640625,18000.0,0.0,0.0,0.025466738268733,0.0,0.0,0.0,0.0,1.0,0.0134758902713656,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768072456121444,0.147124782204628,-0.0703175440430641,0.0,2.5845502023003064e-05,0.0,0.0,5.642107009887695,0.0,0.0,0.0,0.2728365957736969,4.0,0.0,1.0
825660,293.3331298828125,297.1499938964844,293.1499938964844,0.0065878494642674,-458.109619140625,299.91748046875,0.543513298034668,0.050000000745058,0.045859083533287,294.792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6978759765625,0.543513298034668,0.050000000745058,0.0482918247580528,293.2855529785156,297.1499938964844,293.1499938964844,0.0302445162087678,-829.407958984375,304.16943359375,0.6366968154907227,0.0759889408946037,0.0545307025313377,293.2334899902344,297.1499938964844,293.1499938964844,0.1083404049277305,-2561.734130859375,304.16571044921875,0.8376750946044922,0.1765794903039932,0.1685304194688797,293.4095458984375,297.1499938964844,293.1499938964844,0.0042291604913771,-1559.6446533203125,297.3222961425781,0.543513298034668,0.050000000745058,0.229075625538826,291.681640625,291.1499938964844,275.2689514160156,272.7010803222656,289.2630310058594,294.6806030273437,291.5004577636719,1.0,0.1687327623367309,1.0,0.0,0.7811209559440613,1.0,-0.6555740833282471,3.994009887264838e-07,0.6555736660957336,-0.1831788420677185,0.0,0.0,0.0,26.110828399658203,25.0,-374.7057800292969,-0.0,45.26385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87066650390625,300.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18145.419921875,18000.0,0.0,0.0,0.030372442677617,0.0,0.0,0.0,0.0,1.0,0.0199958588927984,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001067459743353,0.0726892799139022,-0.0725825354456901,0.0,3.0824168788967654e-05,0.0,0.0,2.721212863922119,0.0,0.0,0.0,0.2634611129760742,4.0,0.0,1.0
825720,293.3331298828125,297.1499938964844,293.1499938964844,0.0065878494642674,-458.109619140625,299.91748046875,0.543513298034668,0.050000000745058,0.045859083533287,294.792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6978759765625,0.543513298034668,0.050000000745058,0.0482918247580528,293.2855529785156,297.1499938964844,293.1499938964844,0.0302445162087678,-829.407958984375,304.16943359375,0.6366968154907227,0.0759889408946037,0.0545307025313377,293.2334899902344,297.1499938964844,293.1499938964844,0.1083404049277305,-2561.734130859375,304.16571044921875,0.8376750946044922,0.1765794903039932,0.1685304194688797,293.4095458984375,297.1499938964844,293.1499938964844,0.0042291604913771,-1559.6446533203125,297.3222961425781,0.543513298034668,0.050000000745058,0.229075625538826,291.681640625,291.1499938964844,275.2689514160156,272.7010803222656,289.2630310058594,294.6806030273437,291.5004577636719,1.0,0.1687327623367309,1.0,0.0,0.7811209559440613,1.0,-0.6555740833282471,3.994009887264838e-07,0.6555736660957336,-0.1831788420677185,0.0,0.0,0.0,26.110828399658203,25.0,-374.7057800292969,-0.0,45.26385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87066650390625,300.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18145.419921875,18000.0,0.0,0.0,0.030372442677617,0.0,0.0,0.0,0.0,1.0,0.0199958588927984,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001067459743353,0.0726892799139022,-0.0725825354456901,0.0,3.0824168788967654e-05,0.0,0.0,2.721212863922119,0.0,0.0,0.0,0.2634611129760742,4.0,0.0,1.0
825780,293.3327941894531,297.1499938964844,293.1499938964844,0.0068466220982372,-487.4772033691406,299.5430908203125,0.5432924628257751,0.050000000745058,0.0458607710897922,294.7998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8189392089844,0.5432924628257751,0.050000000745058,0.0482936017215251,293.2867126464844,297.1499938964844,293.1499938964844,0.0312023274600505,-845.715087890625,304.1618957519531,0.6267029643058777,0.07231355458498,0.0519022569060325,293.23272705078125,297.1499938964844,293.1499938964844,0.1151800155639648,-2707.96728515625,304.1497497558594,0.834405779838562,0.1746111959218979,0.1666060835123062,293.4093933105469,297.1499938964844,293.1499938964844,0.0043334029614925,-1648.8436279296875,296.730712890625,0.5432924628257751,0.050000000745058,0.2290840595960617,290.77069091796875,291.1499938964844,275.24713134765625,272.6912841796875,289.26025390625,294.7004699707031,290.68170166015625,1.0,0.1681908667087555,1.0,0.0,0.7801209688186646,1.0,-0.6501243710517883,3.955801730626264e-07,0.6501240134239197,-0.1820482462644577,0.0,0.0,0.0,26.108606338500977,25.0,-696.4659423828125,-0.0,44.62128448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785339355469,300.2490539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.484375,18000.0,0.0,0.0,0.0267195980995893,0.0,0.0,0.0,0.0,1.0,0.0252451375126838,0.0,-0.0,-0.0,0.0,0.0,0.0,7.758198989904486e-06,0.0738292932510376,-0.0738215371966362,0.0,2.7116995624965057e-05,0.0,0.0,2.7445476055145264,0.0,0.0,0.0,0.2627803087234497,4.0,0.0,1.0
825840,293.3327941894531,297.1499938964844,293.1499938964844,0.0068466220982372,-487.4772033691406,299.5430908203125,0.5432924628257751,0.050000000745058,0.0458607710897922,294.7998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8189392089844,0.5432924628257751,0.050000000745058,0.0482936017215251,293.2867126464844,297.1499938964844,293.1499938964844,0.0312023274600505,-845.715087890625,304.1618957519531,0.6267029643058777,0.07231355458498,0.0519022569060325,293.23272705078125,297.1499938964844,293.1499938964844,0.1151800155639648,-2707.96728515625,304.1497497558594,0.834405779838562,0.1746111959218979,0.1666060835123062,293.4093933105469,297.1499938964844,293.1499938964844,0.0043334029614925,-1648.8436279296875,296.730712890625,0.5432924628257751,0.050000000745058,0.2290840595960617,290.77069091796875,291.1499938964844,275.24713134765625,272.6912841796875,289.26025390625,294.7004699707031,290.68170166015625,1.0,0.1681908667087555,1.0,0.0,0.7801209688186646,1.0,-0.6501243710517883,3.955801730626264e-07,0.6501240134239197,-0.1820482462644577,0.0,0.0,0.0,26.108606338500977,25.0,-696.4659423828125,-0.0,44.62128448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785339355469,300.2490539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.484375,18000.0,0.0,0.0,0.0267195980995893,0.0,0.0,0.0,0.0,1.0,0.0252451375126838,0.0,-0.0,-0.0,0.0,0.0,0.0,7.758198989904486e-06,0.0738292932510376,-0.0738215371966362,0.0,2.7116995624965057e-05,0.0,0.0,2.7445476055145264,0.0,0.0,0.0,0.2627803087234497,4.0,0.0,1.0
825900,293.3317565917969,297.1499938964844,293.1499938964844,0.0068726227618753,-490.9134521484375,299.4548645019531,0.5432436466217041,0.050000000745058,0.0458611510694026,294.8020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6200256347656,0.5432436466217041,0.050000000745058,0.0482940003275871,293.2865295410156,297.1499938964844,293.1499938964844,0.0299947969615459,-831.7647094726562,304.16192626953125,0.6220184564590454,0.070620521903038,0.0506910644471645,293.2318725585937,297.1499938964844,293.1499938964844,0.1155711412429809,-2717.114501953125,304.1492004394531,0.8330034017562866,0.1737308651208877,0.1657468974590301,293.4084777832031,297.1499938964844,293.1499938964844,0.0043401536531746,-1658.1552734375,296.5928955078125,0.5432436466217041,0.050000000745058,0.2290859520435333,290.60211181640625,291.1499938964844,275.2357177734375,272.68609619140625,289.2603454589844,294.7126770019531,290.6671447753906,1.0,0.1679245382547378,1.0,0.0,0.7796209454536438,1.0,-0.6476428508758545,3.938595511954191e-07,0.6476424336433411,-0.1815349012613296,0.0,0.0,0.0460524708032608,26.097244262695312,25.0,241.3775329589844,-3016.86669921875,44.31949615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5131530761719,301.442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17678.5546875,18000.0,0.0,0.0,0.0238504372537136,0.0,0.0,0.0,0.0,1.0,0.0178302768617868,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722363293170929,0.1441404819488525,-0.0719041600823402,0.0,2.420516284473706e-05,0.0,0.0,5.461541175842285,0.0,0.0,0.0,0.2715697884559631,4.0,0.0,1.0
825960,293.33184814453125,297.1499938964844,293.1499938964844,0.0066492091864347,-467.4173583984375,299.6097412109375,0.543208122253418,0.050000000745058,0.045861430466175,294.80615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415954589844,0.543208122253418,0.050000000745058,0.0482942946255207,293.286376953125,297.1499938964844,293.1499938964844,0.0263143852353096,-773.7486572265625,304.1664733886719,0.6172940135002136,0.0689181089401245,0.0495124012231826,293.23114013671875,297.1499938964844,293.1499938964844,0.1087718829512596,-2575.7783203125,304.16180419921875,0.8316624760627747,0.1728405952453613,0.1649183183908462,293.4087829589844,297.1499938964844,293.1499938964844,0.0042325584217906,-1581.220947265625,296.84722900390625,0.543208122253418,0.050000000745058,0.2290873378515243,291.1394348144531,291.1499938964844,275.2239685058594,272.6807861328125,289.2539978027344,294.7166748046875,291.41143798828125,1.0,0.1676618456840515,1.0,0.0,0.7791209816932678,1.0,-0.6452362537384033,3.921986149180157e-07,0.6452358961105347,-0.181036576628685,0.0,0.0,0.0,26.08389472961425,25.0,999.5803833007812,-3009.46923828125,44.02566146850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2215270996094,303.51129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17910.833984375,18000.0,0.0,0.0,0.0262812227010726,0.0,0.0,0.0,0.0,1.0,0.0130535801872611,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074841022491455,0.1446260213851928,-0.0697849988937377,0.0,2.66720999206882e-05,0.0,0.0,5.554447174072266,0.0,0.0,0.0,0.2726914286613464,4.0,0.0,1.0
826020,293.33514404296875,297.1499938964844,293.1499938964844,0.006422028876841,-450.7233276367188,299.7039489746094,0.5430052280426025,0.050000000745058,0.0458629876375198,294.819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.64617919921875,0.5430052280426025,0.050000000745058,0.048295933753252,293.2881774902344,297.1499938964844,293.1499938964844,0.0227954927831888,-718.87060546875,304.1663513183594,0.6057599782943726,0.0651067420840263,0.0469365641474723,293.2309265136719,297.1499938964844,293.1499938964844,0.1048568710684776,-2497.042236328125,304.1629333496094,0.828534722328186,0.1708330810070037,0.1630833745002746,293.4125061035156,297.1499938964844,293.1499938964844,0.0040260544046759,-1494.00244140625,297.0140991210937,0.5430052280426025,0.050000000745058,0.2290951162576675,291.6083374023437,291.1499938964844,275.1996154785156,272.6696472167969,289.22857666015625,294.7066345214844,291.39031982421875,1.0,0.1671363860368728,1.0,0.0,0.7781209349632263,1.0,-0.6399561762809753,3.885382682256022e-07,0.6399557590484619,-0.1799378246068954,0.0,0.0,0.0,26.08006858825684,25.0,-504.0728149414063,-0.0,43.41352462768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8788146972656,300.29022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18120.240234375,18000.0,0.0,0.0,0.0304600410163402,0.0,0.0,0.0,0.0,1.0,0.0206640604883432,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5580305595649406e-05,0.0727668777108192,-0.0727212950587272,0.0,3.0913070077076554e-05,0.0,0.0,2.7203357219696045,0.0,0.0,0.0,0.2633163630962372,4.0,0.0,1.0
826080,293.33514404296875,297.1499938964844,293.1499938964844,0.006422028876841,-450.7233276367188,299.7039489746094,0.5430052280426025,0.050000000745058,0.0458629876375198,294.819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.64617919921875,0.5430052280426025,0.050000000745058,0.048295933753252,293.2881774902344,297.1499938964844,293.1499938964844,0.0227954927831888,-718.87060546875,304.1663513183594,0.6057599782943726,0.0651067420840263,0.0469365641474723,293.2309265136719,297.1499938964844,293.1499938964844,0.1048568710684776,-2497.042236328125,304.1629333496094,0.828534722328186,0.1708330810070037,0.1630833745002746,293.4125061035156,297.1499938964844,293.1499938964844,0.0040260544046759,-1494.00244140625,297.0140991210937,0.5430052280426025,0.050000000745058,0.2290951162576675,291.6083374023437,291.1499938964844,275.1996154785156,272.6696472167969,289.22857666015625,294.7066345214844,291.39031982421875,1.0,0.1671363860368728,1.0,0.0,0.7781209349632263,1.0,-0.6399561762809753,3.885382682256022e-07,0.6399557590484619,-0.1799378246068954,0.0,0.0,0.0,26.08006858825684,25.0,-504.0728149414063,-0.0,43.41352462768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8788146972656,300.29022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18120.240234375,18000.0,0.0,0.0,0.0304600410163402,0.0,0.0,0.0,0.0,1.0,0.0206640604883432,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5580305595649406e-05,0.0727668777108192,-0.0727212950587272,0.0,3.0913070077076554e-05,0.0,0.0,2.7203357219696045,0.0,0.0,0.0,0.2633163630962372,4.0,0.0,1.0
826140,293.33416748046875,297.1499938964844,293.1499938964844,0.0066520837135612,-477.4117736816406,299.3324279785156,0.5427944660186768,0.050000000745058,0.0458646081387996,294.82550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.78387451171875,0.5427944660186768,0.050000000745058,0.048297643661499,293.2890319824219,297.1499938964844,293.1499938964844,0.0223907548934221,-722.0816040039062,304.1617736816406,0.5926215648651123,0.0614250153303146,0.04429442435503,293.2299499511719,297.1499938964844,293.1499938964844,0.1108445599675178,-2626.361328125,304.1492919921875,0.8253930807113647,0.1689736098051071,0.1612576842308044,293.4117736816406,297.1499938964844,293.1499938964844,0.0041180988773703,-1573.2767333984375,296.4284362792969,0.5427944660186768,0.050000000745058,0.229103222489357,290.7411804199219,291.1499938964844,275.1744079589844,272.6579895019531,289.22625732421875,294.7292785644531,290.6556396484375,1.0,0.1666095554828643,1.0,0.0,0.7771209478378296,1.0,-0.6346078515052795,3.848459471100796e-07,0.6346074342727661,-0.1788275837898254,0.0,0.0,0.0,26.077531814575195,25.0,-685.7083129882812,-0.0,42.801231384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3229675292969,300.2914733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.263671875,18000.0,0.0,0.0,0.0263057257980108,0.0,0.0,0.0,0.0,1.0,0.0258721392601728,0.0,-0.0,-0.0,0.0,0.0,0.0,7.74418094806606e-06,0.0740039572119712,-0.073996216058731,0.0,2.669696914381348e-05,0.0,0.0,2.750615358352661,0.0,0.0,0.0,0.2627780139446258,4.0,0.0,1.0
826200,293.33416748046875,297.1499938964844,293.1499938964844,0.0066520837135612,-477.4117736816406,299.3324279785156,0.5427944660186768,0.050000000745058,0.0458646081387996,294.82550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.78387451171875,0.5427944660186768,0.050000000745058,0.048297643661499,293.2890319824219,297.1499938964844,293.1499938964844,0.0223907548934221,-722.0816040039062,304.1617736816406,0.5926215648651123,0.0614250153303146,0.04429442435503,293.2299499511719,297.1499938964844,293.1499938964844,0.1108445599675178,-2626.361328125,304.1492919921875,0.8253930807113647,0.1689736098051071,0.1612576842308044,293.4117736816406,297.1499938964844,293.1499938964844,0.0041180988773703,-1573.2767333984375,296.4284362792969,0.5427944660186768,0.050000000745058,0.229103222489357,290.7411804199219,291.1499938964844,275.1744079589844,272.6579895019531,289.22625732421875,294.7292785644531,290.6556396484375,1.0,0.1666095554828643,1.0,0.0,0.7771209478378296,1.0,-0.6346078515052795,3.848459471100796e-07,0.6346074342727661,-0.1788275837898254,0.0,0.0,0.0,26.077531814575195,25.0,-685.7083129882812,-0.0,42.801231384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3229675292969,300.2914733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.263671875,18000.0,0.0,0.0,0.0263057257980108,0.0,0.0,0.0,0.0,1.0,0.0258721392601728,0.0,-0.0,-0.0,0.0,0.0,0.0,7.74418094806606e-06,0.0740039572119712,-0.073996216058731,0.0,2.669696914381348e-05,0.0,0.0,2.750615358352661,0.0,0.0,0.0,0.2627780139446258,4.0,0.0,1.0
826260,293.3331298828125,297.1499938964844,293.1499938964844,0.0064339013770222,-454.703369140625,299.436279296875,0.5427162051200867,0.050000000745058,0.0458652228116989,294.83160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.5427162051200867,0.050000000745058,0.0482982881367206,293.2885437011719,297.1499938964844,293.1499938964844,0.0186155997216701,-651.6029663085938,304.1644287109375,0.5797849297523499,0.0580063313245773,0.0418953038752079,293.2282409667969,297.1499938964844,293.1499938964844,0.1039708480238914,-2482.91845703125,304.162109375,0.8227527737617493,0.1672963351011276,0.1596637517213821,293.4110717773437,297.1499938964844,293.1499938964844,0.0040060169994831,-1497.8812255859375,296.6031799316406,0.5427162051200867,0.050000000745058,0.2291062921285629,291.19781494140625,291.1499938964844,275.1485290527344,272.6459045410156,289.21795654296875,294.74444580078125,291.46209716796875,1.0,0.1660956740379333,1.0,0.0,0.7761209607124329,1.0,-0.6298208832740784,3.8158569282131793e-07,0.6298204660415649,-0.1778355836868286,0.0,0.0,0.0,26.053071975708008,25.0,1015.1834106445312,-2975.826416015625,42.234745025634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1933288574219,303.5887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17932.6015625,18000.0,0.0,0.0,0.0265558082610368,0.0,0.0,0.0,0.0,1.0,0.0129454024136066,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738644152879715,0.1435035020112991,-0.0696390867233276,0.0,2.6950769097311426e-05,0.0,0.0,5.514272689819336,0.0,0.0,0.0,0.2726374864578247,4.0,0.0,1.0
826320,293.3331298828125,297.1499938964844,293.1499938964844,0.0064339013770222,-454.703369140625,299.436279296875,0.5427162051200867,0.050000000745058,0.0458652228116989,294.83160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.5427162051200867,0.050000000745058,0.0482982881367206,293.2885437011719,297.1499938964844,293.1499938964844,0.0186155997216701,-651.6029663085938,304.1644287109375,0.5797849297523499,0.0580063313245773,0.0418953038752079,293.2282409667969,297.1499938964844,293.1499938964844,0.1039708480238914,-2482.91845703125,304.162109375,0.8227527737617493,0.1672963351011276,0.1596637517213821,293.4110717773437,297.1499938964844,293.1499938964844,0.0040060169994831,-1497.8812255859375,296.6031799316406,0.5427162051200867,0.050000000745058,0.2291062921285629,291.19781494140625,291.1499938964844,275.1485290527344,272.6459045410156,289.21795654296875,294.74444580078125,291.46209716796875,1.0,0.1660956740379333,1.0,0.0,0.7761209607124329,1.0,-0.6298208832740784,3.8158569282131793e-07,0.6298204660415649,-0.1778355836868286,0.0,0.0,0.0,26.053071975708008,25.0,1015.1834106445312,-2975.826416015625,42.234745025634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1933288574219,303.5887756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17932.6015625,18000.0,0.0,0.0,0.0265558082610368,0.0,0.0,0.0,0.0,1.0,0.0129454024136066,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738644152879715,0.1435035020112991,-0.0696390867233276,0.0,2.6950769097311426e-05,0.0,0.0,5.514272689819336,0.0,0.0,0.0,0.2726374864578247,4.0,0.0,1.0
826380,293.3363342285156,297.1499938964844,293.1499938964844,0.0062413024716079,-441.1029968261719,299.5082702636719,0.542509138584137,0.050000000745058,0.0458668209612369,294.844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6294860839844,0.542509138584137,0.050000000745058,0.0482999719679355,293.2903137207031,297.1499938964844,293.1499938964844,0.016143299639225,-602.7149047851562,304.1634521484375,0.5646089315414429,0.0541377887129783,0.0392806380987167,293.2279663085937,297.1499938964844,293.1499938964844,0.1009613573551178,-2422.531005859375,304.1617431640625,0.8196629881858826,0.165369838476181,0.1579049378633499,293.41473388671875,297.1499938964844,293.1499938964844,0.0038183412980288,-1421.572021484375,296.7330322265625,0.542509138584137,0.050000000745058,0.2291142642498016,291.5873718261719,291.1499938964844,275.1222229003906,272.63348388671875,289.1902160644531,294.7325439453125,291.36114501953125,1.0,0.1655842214822769,1.0,0.0,0.7751209735870361,1.0,-0.6245858669281006,3.780082806770224e-07,0.6245855093002319,-0.1767447143793106,0.0,0.0,0.0,26.051294326782227,25.0,-537.6522216796875,-0.0,41.64785003662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883361816406,300.3412780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18112.30859375,18000.0,0.0,0.0,0.030402859672904,0.0,0.0,0.0,0.0,1.0,0.0209356825798749,0.0,-0.0,-0.0,0.0,0.0,0.0,3.4418430004734546e-05,0.0728169605135917,-0.0727825388312339,0.0,3.085503703914583e-05,0.0,0.0,2.721031904220581,0.0,0.0,0.0,0.2632729411125183,4.0,0.0,1.0
826440,293.3363342285156,297.1499938964844,293.1499938964844,0.0062413024716079,-441.1029968261719,299.5082702636719,0.542509138584137,0.050000000745058,0.0458668209612369,294.844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6294860839844,0.542509138584137,0.050000000745058,0.0482999719679355,293.2903137207031,297.1499938964844,293.1499938964844,0.016143299639225,-602.7149047851562,304.1634521484375,0.5646089315414429,0.0541377887129783,0.0392806380987167,293.2279663085937,297.1499938964844,293.1499938964844,0.1009613573551178,-2422.531005859375,304.1617431640625,0.8196629881858826,0.165369838476181,0.1579049378633499,293.41473388671875,297.1499938964844,293.1499938964844,0.0038183412980288,-1421.572021484375,296.7330322265625,0.542509138584137,0.050000000745058,0.2291142642498016,291.5873718261719,291.1499938964844,275.1222229003906,272.63348388671875,289.1902160644531,294.7325439453125,291.36114501953125,1.0,0.1655842214822769,1.0,0.0,0.7751209735870361,1.0,-0.6245858669281006,3.780082806770224e-07,0.6245855093002319,-0.1767447143793106,0.0,0.0,0.0,26.051294326782227,25.0,-537.6522216796875,-0.0,41.64785003662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883361816406,300.3412780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18112.30859375,18000.0,0.0,0.0,0.030402859672904,0.0,0.0,0.0,0.0,1.0,0.0209356825798749,0.0,-0.0,-0.0,0.0,0.0,0.0,3.4418430004734546e-05,0.0728169605135917,-0.0727825388312339,0.0,3.085503703914583e-05,0.0,0.0,2.721031904220581,0.0,0.0,0.0,0.2632729411125183,4.0,0.0,1.0
826500,293.33612060546875,297.1499938964844,293.1499938964844,0.0063848528079688,-457.9006042480469,299.2764587402344,0.5423824787139893,0.050000000745058,0.0458678007125854,294.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.5423824787139893,0.050000000745058,0.0483010001480579,293.2910461425781,297.1499938964844,293.1499938964844,0.0159701984375715,-605.5366821289062,304.1613464355469,0.556236743927002,0.0522176474332809,0.0379086844623088,293.2276611328125,297.1499938964844,293.1499938964844,0.1048053577542305,-2506.12744140625,304.1527099609375,0.8180263042449951,0.1644415855407714,0.1569966375827789,293.4147033691406,297.1499938964844,293.1499938964844,0.0038761142641305,-1470.42822265625,296.3681335449219,0.5423824787139893,0.050000000745058,0.2291191518306732,291.0477905273437,291.1499938964844,275.1089782714844,272.627197265625,289.187744140625,294.7424011230469,290.8910217285156,1.0,0.1653265953063964,1.0,0.0,0.7746209502220154,1.0,-0.6218575239181519,3.76145010250184e-07,0.6218571662902832,-0.1761770248413086,0.0,0.0,0.0,26.05428695678711,25.0,-736.7510986328125,-0.0,41.34846115112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0868225097656,300.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18037.833984375,18000.0,0.0,0.0,0.0287627391517162,0.0,0.0,0.0,0.0,1.0,0.0235694516450166,0.0,-0.0,-0.0,0.0,0.0,0.0,8.237162546720356e-06,0.0733929127454757,-0.0733846724033355,0.0,2.91905234917067e-05,0.0,0.0,2.731531858444214,0.0,0.0,0.0,0.2628739774227142,4.0,0.0,1.0
826560,293.3350524902344,297.1499938964844,293.1499938964844,0.0064530349336564,-466.36627197265625,299.1312866210937,0.5423016548156738,0.050000000745058,0.0458684265613555,294.8497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7800598144531,0.5423016548156738,0.050000000745058,0.048301663249731,293.2910461425781,297.1499938964844,293.1499938964844,0.0153891434893012,-596.9127197265625,304.16033935546875,0.5481727719306946,0.0504278019070625,0.0366132073104381,293.2269592285156,297.1499938964844,293.1499938964844,0.1065198928117752,-2543.8095703125,304.1491394042969,0.8165501356124878,0.1635984033346176,0.1561608463525772,293.41375732421875,297.1499938964844,293.1499938964844,0.0038992406334728,-1493.6883544921875,296.1401062011719,0.5423016548156738,0.050000000745058,0.2291222959756851,290.7393493652344,291.1499938964844,275.095703125,272.620849609375,289.1879577636719,294.7564697265625,290.65252685546875,1.0,0.165071040391922,1.0,0.0,0.7741209864616394,1.0,-0.6193050146102905,3.7441520817083074e-07,0.6193046569824219,-0.1756471693515777,0.0,0.0,0.0,26.04946517944336,25.0,-685.1392822265625,-0.0,41.06175231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34283447265625,300.3421936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.23046875,18000.0,0.0,0.0,0.0260747745633125,0.0,0.0,0.0,0.0,1.0,0.026128040626645,0.0,-0.0,-0.0,0.0,0.0,0.0,7.73720421420876e-06,0.0740759447216987,-0.0740682035684585,0.0,2.6462579626240768e-05,0.0,0.0,2.753159999847412,0.0,0.0,0.0,0.2627788782119751,4.0,0.0,1.0
826620,293.333740234375,297.1499938964844,293.1499938964844,0.0062515479512512,-444.8587646484375,299.23394775390625,0.542644202709198,0.050000000745058,0.0458658263087272,294.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0811462402344,0.542644202709198,0.050000000745058,0.0482989214360713,293.291259765625,297.1499938964844,293.1499938964844,0.0136944530531764,-553.3604736328125,304.1163635253906,0.5426632165908813,0.050000000745058,0.0356764383614063,293.22515869140625,297.1499938964844,293.1499938964844,0.1001137793064117,-2408.87744140625,304.16119384765625,0.8144354224205017,0.1620151400566101,0.1546504497528076,293.4128112792969,297.1499938964844,293.1499938964844,0.0037971436977386,-1424.15673828125,296.3111572265625,0.542644202709198,0.050000000745058,0.2291092872619629,291.1737365722656,291.1499938964844,275.0692749023437,272.6080627441406,289.1867370605469,294.777587890625,291.4442749023437,1.0,0.1645997315645218,1.0,0.0,0.7731209397315979,1.0,-0.6163454651832581,3.7253647633406217e-07,0.6163451075553894,-0.1750504523515701,0.0,0.0,0.0,25.95488929748535,25.0,1016.4085693359376,-2974.233154296875,40.63791275024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2100524902344,303.6789855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17928.7265625,18000.0,0.0,0.0,0.0262832883745431,0.0,0.0,0.0,0.0,1.0,0.0130702508613467,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074563130736351,0.1444050669670105,-0.06984194368124,0.0,2.6674197215470485e-05,0.0,0.0,5.5504069328308105,0.0,0.0,0.0,0.2727477550506592,4.0,0.0,1.0
826680,293.333740234375,297.1499938964844,293.1499938964844,0.0062515479512512,-444.8587646484375,299.23394775390625,0.542644202709198,0.050000000745058,0.0458658263087272,294.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0811462402344,0.542644202709198,0.050000000745058,0.0482989214360713,293.291259765625,297.1499938964844,293.1499938964844,0.0136944530531764,-553.3604736328125,304.1163635253906,0.5426632165908813,0.050000000745058,0.0356764383614063,293.22515869140625,297.1499938964844,293.1499938964844,0.1001137793064117,-2408.87744140625,304.16119384765625,0.8144354224205017,0.1620151400566101,0.1546504497528076,293.4128112792969,297.1499938964844,293.1499938964844,0.0037971436977386,-1424.15673828125,296.3111572265625,0.542644202709198,0.050000000745058,0.2291092872619629,291.1737365722656,291.1499938964844,275.0692749023437,272.6080627441406,289.1867370605469,294.777587890625,291.4442749023437,1.0,0.1645997315645218,1.0,0.0,0.7731209397315979,1.0,-0.6163454651832581,3.7253647633406217e-07,0.6163451075553894,-0.1750504523515701,0.0,0.0,0.0,25.95488929748535,25.0,1016.4085693359376,-2974.233154296875,40.63791275024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2100524902344,303.6789855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17928.7265625,18000.0,0.0,0.0,0.0262832883745431,0.0,0.0,0.0,0.0,1.0,0.0130702508613467,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074563130736351,0.1444050669670105,-0.06984194368124,0.0,2.6674197215470485e-05,0.0,0.0,5.5504069328308105,0.0,0.0,0.0,0.2727477550506592,4.0,0.0,1.0
826740,293.3370056152344,297.1499938964844,293.1499938964844,0.0060443375259637,-429.1712951660156,299.3349304199219,0.5430894494056702,0.050000000745058,0.0458624474704265,294.86767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6588439941406,0.5430894494056702,0.050000000745058,0.0482953675091266,293.29644775390625,297.1499938964844,293.1499938964844,0.0132112996652722,-540.2560424804688,304.0542907714844,0.5430895090103149,0.050000000745058,0.0356707945466041,293.2248840332031,297.1499938964844,293.1499938964844,0.0966958478093147,-2338.92236328125,304.1618957519531,0.8121099472045898,0.160170093178749,0.152970090508461,293.4165954589844,297.1499938964844,293.1499938964844,0.0036035138182342,-1342.02783203125,296.4859619140625,0.5430894494056702,0.050000000745058,0.2290924191474914,291.6248474121094,291.1499938964844,275.0431213378906,272.5952453613281,289.1815795898437,294.7875061035156,291.406494140625,1.0,0.1641878634691238,1.0,0.0,0.7721209526062012,1.0,-0.6142935752868652,3.713214766776218e-07,0.6142932176589966,-0.1746366620063781,0.0,0.0,0.0,25.84747314453125,25.0,-501.8175048828125,-0.0,40.30198669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8843994140625,300.3900451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18118.39453125,18000.0,0.0,0.0,0.0303047187626361,0.0,0.0,0.0,0.0,1.0,0.0208367500454187,0.0,-0.0,-0.0,0.0,0.0,0.0,4.053028169437312e-05,0.0728072002530098,-0.0727666690945625,0.0,3.075543645536527e-05,0.0,0.0,2.7215776443481445,0.0,0.0,0.0,0.2633091509342193,4.0,0.0,1.0
826800,293.3370056152344,297.1499938964844,293.1499938964844,0.0060443375259637,-429.1712951660156,299.3349304199219,0.5430894494056702,0.050000000745058,0.0458624474704265,294.86767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6588439941406,0.5430894494056702,0.050000000745058,0.0482953675091266,293.29644775390625,297.1499938964844,293.1499938964844,0.0132112996652722,-540.2560424804688,304.0542907714844,0.5430895090103149,0.050000000745058,0.0356707945466041,293.2248840332031,297.1499938964844,293.1499938964844,0.0966958478093147,-2338.92236328125,304.1618957519531,0.8121099472045898,0.160170093178749,0.152970090508461,293.4165954589844,297.1499938964844,293.1499938964844,0.0036035138182342,-1342.02783203125,296.4859619140625,0.5430894494056702,0.050000000745058,0.2290924191474914,291.6248474121094,291.1499938964844,275.0431213378906,272.5952453613281,289.1815795898437,294.7875061035156,291.406494140625,1.0,0.1641878634691238,1.0,0.0,0.7721209526062012,1.0,-0.6142935752868652,3.713214766776218e-07,0.6142932176589966,-0.1746366620063781,0.0,0.0,0.0,25.84747314453125,25.0,-501.8175048828125,-0.0,40.30198669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8843994140625,300.3900451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18118.39453125,18000.0,0.0,0.0,0.0303047187626361,0.0,0.0,0.0,0.0,1.0,0.0208367500454187,0.0,-0.0,-0.0,0.0,0.0,0.0,4.053028169437312e-05,0.0728072002530098,-0.0727666690945625,0.0,3.075543645536527e-05,0.0,0.0,2.7215776443481445,0.0,0.0,0.0,0.2633091509342193,4.0,0.0,1.0
826860,293.3358154296875,297.1499938964844,293.1499938964844,0.0062469295226037,-454.0960388183594,298.9419250488281,0.5434334874153137,0.050000000745058,0.0458598546683788,294.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81011962890625,0.5434334874153137,0.050000000745058,0.0482926331460475,293.30157470703125,297.1499938964844,293.1499938964844,0.0140946134924888,-571.8485107421875,303.9765319824219,0.5434334874153137,0.050000000745058,0.0356687754392623,293.2239685058594,297.1499938964844,293.1499938964844,0.1021479815244674,-2459.079345703125,304.1494140625,0.8095743656158447,0.1584526002407074,0.1512754708528518,293.415771484375,297.1499938964844,293.1499938964844,0.003675683401525,-1409.65380859375,295.8690795898437,0.5434334874153137,0.050000000745058,0.229079470038414,290.76904296875,291.1499938964844,275.0174865722656,272.58251953125,289.21075439453125,294.8450927734375,290.6802673339844,1.0,0.1638169288635254,1.0,0.0,0.7711209654808044,1.0,-0.612235426902771,3.7010775599810586e-07,0.6122350692749023,-0.1742283254861831,0.0,0.0,0.0,25.760814666748047,25.0,-680.7670288085938,-0.0,39.98863983154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330810546875,300.39111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.009765625,18000.0,0.0,0.0,0.0260958094149827,0.0,0.0,0.0,0.0,1.0,0.0260349903255701,0.0,-0.0,-0.0,0.0,0.0,0.0,7.740791261312552e-06,0.0740505903959274,-0.0740428492426872,0.0,2.6483929104870185e-05,0.0,0.0,2.752326726913452,0.0,0.0,0.0,0.2627811133861542,4.0,0.0,1.0
826920,293.3358154296875,297.1499938964844,293.1499938964844,0.0062469295226037,-454.0960388183594,298.9419250488281,0.5434334874153137,0.050000000745058,0.0458598546683788,294.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81011962890625,0.5434334874153137,0.050000000745058,0.0482926331460475,293.30157470703125,297.1499938964844,293.1499938964844,0.0140946134924888,-571.8485107421875,303.9765319824219,0.5434334874153137,0.050000000745058,0.0356687754392623,293.2239685058594,297.1499938964844,293.1499938964844,0.1021479815244674,-2459.079345703125,304.1494140625,0.8095743656158447,0.1584526002407074,0.1512754708528518,293.415771484375,297.1499938964844,293.1499938964844,0.003675683401525,-1409.65380859375,295.8690795898437,0.5434334874153137,0.050000000745058,0.229079470038414,290.76904296875,291.1499938964844,275.0174865722656,272.58251953125,289.21075439453125,294.8450927734375,290.6802673339844,1.0,0.1638169288635254,1.0,0.0,0.7711209654808044,1.0,-0.612235426902771,3.7010775599810586e-07,0.6122350692749023,-0.1742283254861831,0.0,0.0,0.0,25.760814666748047,25.0,-680.7670288085938,-0.0,39.98863983154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330810546875,300.39111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.009765625,18000.0,0.0,0.0,0.0260958094149827,0.0,0.0,0.0,0.0,1.0,0.0260349903255701,0.0,-0.0,-0.0,0.0,0.0,0.0,7.740791261312552e-06,0.0740505903959274,-0.0740428492426872,0.0,2.6483929104870185e-05,0.0,0.0,2.752326726913452,0.0,0.0,0.0,0.2627811133861542,4.0,0.0,1.0
