time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
826980,293.3341979980469,297.1499938964844,293.1499938964844,0.0060938163660466,-437.3014831542969,299.00225830078125,0.5437622666358948,0.050000000745058,0.0458573848009109,294.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99237060546875,0.5437622666358948,0.050000000745058,0.0482900328934192,293.3049621582031,297.1499938964844,293.1499938964844,0.0133166154846549,-548.7127685546875,303.918701171875,0.5437622666358948,0.050000000745058,0.0356668531894683,293.22216796875,297.1499938964844,293.1499938964844,0.0970006957650184,-2349.965087890625,304.1592712402344,0.8073922991752625,0.1569448709487915,0.1498278081417083,293.4147033691406,297.1499938964844,293.1499938964844,0.0036000334657728,-1357.1834716796875,295.9707946777344,0.5437622666358948,0.050000000745058,0.2290671318769455,291.077880859375,291.1499938964844,274.9926452636719,272.5699462890625,289.2190246582031,294.8762512207031,291.3652648925781,1.0,0.1634857356548309,1.0,0.0,0.7701209783554077,1.0,-0.6104748249053955,3.691190499921504e-07,0.6104744672775269,-0.1738961786031723,0.0,0.0,0.0064967754296958,25.679851531982425,25.0,1004.8292846679688,-2995.638427734375,39.7147102355957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787170410156,303.7146301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17894.9765625,18000.0,0.0,0.0,0.0253934785723686,0.0,0.0,0.0,0.0,1.0,0.0136996656656265,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762494131922721,0.1469050496816635,-0.0706556364893913,0.0,2.577115265012253e-05,0.0,0.0,5.643350601196289,0.0,0.0,0.0,0.2729601562023163,4.0,0.0,1.0
827040,293.3341979980469,297.1499938964844,293.1499938964844,0.0060938163660466,-437.3014831542969,299.00225830078125,0.5437622666358948,0.050000000745058,0.0458573848009109,294.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99237060546875,0.5437622666358948,0.050000000745058,0.0482900328934192,293.3049621582031,297.1499938964844,293.1499938964844,0.0133166154846549,-548.7127685546875,303.918701171875,0.5437622666358948,0.050000000745058,0.0356668531894683,293.22216796875,297.1499938964844,293.1499938964844,0.0970006957650184,-2349.965087890625,304.1592712402344,0.8073922991752625,0.1569448709487915,0.1498278081417083,293.4147033691406,297.1499938964844,293.1499938964844,0.0036000334657728,-1357.1834716796875,295.9707946777344,0.5437622666358948,0.050000000745058,0.2290671318769455,291.077880859375,291.1499938964844,274.9926452636719,272.5699462890625,289.2190246582031,294.8762512207031,291.3652648925781,1.0,0.1634857356548309,1.0,0.0,0.7701209783554077,1.0,-0.6104748249053955,3.691190499921504e-07,0.6104744672775269,-0.1738961786031723,0.0,0.0,0.0064967754296958,25.679851531982425,25.0,1004.8292846679688,-2995.638427734375,39.7147102355957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787170410156,303.7146301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17894.9765625,18000.0,0.0,0.0,0.0253934785723686,0.0,0.0,0.0,0.0,1.0,0.0136996656656265,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762494131922721,0.1469050496816635,-0.0706556364893913,0.0,2.577115265012253e-05,0.0,0.0,5.643350601196289,0.0,0.0,0.0,0.2729601562023163,4.0,0.0,1.0
827100,293.3359069824219,297.1499938964844,293.1499938964844,0.0058854389935731,-416.8925476074219,299.1950378417969,0.5438860654830933,0.050000000745058,0.0458564572036266,294.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5832824707031,0.5438860654830933,0.050000000745058,0.048289056867361,293.3075866699219,297.1499938964844,293.1499938964844,0.0125992866232991,-525.3125610351562,303.8970947265625,0.5438860654830933,0.050000000745058,0.0356661342084407,293.22186279296875,297.1499938964844,293.1499938964844,0.0921220481395721,-2245.790283203125,304.1663513183594,0.8061643838882446,0.1560937166213989,0.1490695923566818,293.4167175292969,297.1499938964844,293.1499938964844,0.0034626114647835,-1281.608642578125,296.2831420898437,0.5438860654830933,0.050000000745058,0.2290624976158142,291.6555480957031,291.1499938964844,274.9805908203125,272.5637512207031,289.2166442871094,294.88165283203125,291.79522705078125,1.0,0.1633320152759552,1.0,0.0,0.769620954990387,1.0,-0.609556257724762,3.685992169266683e-07,0.6095559000968933,-0.1737254410982132,0.0,0.0,0.0,25.647235870361328,25.0,822.7481079101562,-1533.3797607421875,39.58220672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9555053710937,301.4935913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18287.31640625,18000.0,0.0,0.0,0.028721397742629,0.0,0.0,0.0,0.0,1.0,0.0166060663759708,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0181073304265737,0.0902196168899536,-0.0721122846007347,0.0,2.914856850111392e-05,0.0,0.0,3.4316518306732178,0.0,0.0,0.0,0.2659882605075836,4.0,0.0,1.0
827160,293.3377990722656,297.1499938964844,293.1499938964844,0.0058401692658662,-415.8159484863281,299.1761779785156,0.543968915939331,0.050000000745058,0.045855838805437,294.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.714599609375,0.543968915939331,0.050000000745058,0.0482884086668491,293.3109741210937,297.1499938964844,293.1499938964844,0.0126282963901758,-527.8500366210938,303.8622131347656,0.543968915939331,0.050000000745058,0.0356656536459922,293.221923828125,297.1499938964844,293.1499938964844,0.0922382995486259,-2250.2392578125,304.1629333496094,0.8047071099281311,0.1551689952611923,0.1482252180576324,293.4189147949219,297.1499938964844,293.1499938964844,0.0033859580289572,-1258.624755859375,296.2601623535156,0.543968915939331,0.050000000745058,0.229059413075447,291.6982727050781,291.1499938964844,274.96881103515625,272.5576477050781,289.2146301269531,294.88800048828125,291.5101623535156,1.0,0.1631835103034973,1.0,0.0,0.769120991230011,1.0,-0.6085371375083923,3.680076474665839e-07,0.6085367798805237,-0.1735350787639618,0.0,0.0,0.0,25.62201499938965,25.0,-393.7619018554688,-0.0,39.446876525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8883972167969,300.4375305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18135.767578125,18000.0,0.0,0.0,0.0298963952809572,0.0,0.0,0.0,0.0,1.0,0.0207359213382005,0.0,-0.0,-0.0,0.0,0.0,0.0,7.062593067530543e-05,0.0728438198566436,-0.0727731958031654,0.0,3.0341039746417664e-05,0.0,0.0,2.725579738616944,0.0,0.0,0.0,0.2634181976318359,4.0,0.0,1.0
827220,293.3371887207031,297.1499938964844,293.1499938964844,0.0060373065061867,-440.9655151367188,298.7613220214844,0.5441044569015503,0.050000000745058,0.0458548329770565,294.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8681640625,0.5441044569015503,0.050000000745058,0.048287346959114,293.31658935546875,297.1499938964844,293.1499938964844,0.0134808337315917,-560.395751953125,303.7660522460937,0.5441044569015503,0.050000000745058,0.0356648676097393,293.2213439941406,297.1499938964844,293.1499938964844,0.0977825671434402,-2373.341796875,304.1499328613281,0.801759660243988,0.1534639745950698,0.1465533822774887,293.4189453125,297.1499938964844,293.1499938964844,0.003447005758062,-1321.8006591796875,295.610107421875,0.5441044569015503,0.050000000745058,0.2290543764829635,290.8240966796875,291.1499938964844,274.9461975097656,272.54571533203125,289.20587158203125,294.8944091796875,290.7278747558594,1.0,0.1629015654325485,1.0,0.0,0.7681209444999695,1.0,-0.6065212488174438,3.668439489956654e-07,0.6065208911895752,-0.1731613278388977,0.0,0.0,0.0,25.57780265808105,25.0,-688.5716552734375,-0.0,39.18593215942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3063659667969,300.439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.24609375,18000.0,0.0,0.0,0.0260334536433219,0.0,0.0,0.0,0.0,1.0,0.0259419716894626,0.0,-0.0,-0.0,0.0,0.0,0.0,7.748662937956396e-06,0.0740282535552978,-0.074020504951477,0.0,2.6420646463520825e-05,0.0,0.0,2.751828193664551,0.0,0.0,0.0,0.2627926468849182,4.0,0.0,1.0
827280,293.3371887207031,297.1499938964844,293.1499938964844,0.0060373065061867,-440.9655151367188,298.7613220214844,0.5441044569015503,0.050000000745058,0.0458548329770565,294.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8681640625,0.5441044569015503,0.050000000745058,0.048287346959114,293.31658935546875,297.1499938964844,293.1499938964844,0.0134808337315917,-560.395751953125,303.7660522460937,0.5441044569015503,0.050000000745058,0.0356648676097393,293.2213439941406,297.1499938964844,293.1499938964844,0.0977825671434402,-2373.341796875,304.1499328613281,0.801759660243988,0.1534639745950698,0.1465533822774887,293.4189453125,297.1499938964844,293.1499938964844,0.003447005758062,-1321.8006591796875,295.610107421875,0.5441044569015503,0.050000000745058,0.2290543764829635,290.8240966796875,291.1499938964844,274.9461975097656,272.54571533203125,289.20587158203125,294.8944091796875,290.7278747558594,1.0,0.1629015654325485,1.0,0.0,0.7681209444999695,1.0,-0.6065212488174438,3.668439489956654e-07,0.6065208911895752,-0.1731613278388977,0.0,0.0,0.0,25.57780265808105,25.0,-688.5716552734375,-0.0,39.18593215942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3063659667969,300.439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.24609375,18000.0,0.0,0.0,0.0260334536433219,0.0,0.0,0.0,0.0,1.0,0.0259419716894626,0.0,-0.0,-0.0,0.0,0.0,0.0,7.748662937956396e-06,0.0740282535552978,-0.074020504951477,0.0,2.6420646463520825e-05,0.0,0.0,2.751828193664551,0.0,0.0,0.0,0.2627926468849182,4.0,0.0,1.0
827340,293.3354187011719,297.1499938964844,293.1499938964844,0.0059648742899298,-433.0468444824219,298.7222900390625,0.5442637205123901,0.050000000745058,0.0458536483347415,294.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.81640625,0.5442637205123901,0.050000000745058,0.048286098986864,293.3201904296875,297.1499938964844,293.1499938964844,0.0130541734397411,-548.1934204101562,303.6990051269531,0.5442637205123901,0.050000000745058,0.0356639474630355,293.2197265625,297.1499938964844,293.1499938964844,0.0948623940348625,-2311.7861328125,304.1557922363281,0.7992638349533081,0.1519829779863357,0.1451202780008316,293.41802978515625,297.1499938964844,293.1499938964844,0.0034098369069397,-1297.082763671875,295.5526123046875,0.5442637205123901,0.050000000745058,0.2290484607219696,290.8786315917969,291.1499938964844,274.9250793457031,272.5343017578125,289.1963195800781,294.89764404296875,291.1688537597656,1.0,0.1626424342393875,1.0,0.0,0.7671209573745728,1.0,-0.604790210723877,3.658878995338455e-07,0.6047898530960083,-0.1728425621986389,0.0,0.0,0.0301852524280548,25.531343460083008,25.0,917.0094604492188,-3036.64892578125,38.95405960083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4036560058594,303.5820617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17828.720703125,18000.0,0.0,0.0,0.0237124133855104,0.0,0.0,0.0,0.0,1.0,0.0152253480628132,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783247575163841,0.149870753288269,-0.0715459957718849,0.0,2.40650842897594e-05,0.0,0.0,5.745682716369629,0.0,0.0,0.0,0.2731524109840393,4.0,0.0,1.0
827400,293.3354187011719,297.1499938964844,293.1499938964844,0.0059648742899298,-433.0468444824219,298.7222900390625,0.5442637205123901,0.050000000745058,0.0458536483347415,294.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.81640625,0.5442637205123901,0.050000000745058,0.048286098986864,293.3201904296875,297.1499938964844,293.1499938964844,0.0130541734397411,-548.1934204101562,303.6990051269531,0.5442637205123901,0.050000000745058,0.0356639474630355,293.2197265625,297.1499938964844,293.1499938964844,0.0948623940348625,-2311.7861328125,304.1557922363281,0.7992638349533081,0.1519829779863357,0.1451202780008316,293.41802978515625,297.1499938964844,293.1499938964844,0.0034098369069397,-1297.082763671875,295.5526123046875,0.5442637205123901,0.050000000745058,0.2290484607219696,290.8786315917969,291.1499938964844,274.9250793457031,272.5343017578125,289.1963195800781,294.89764404296875,291.1688537597656,1.0,0.1626424342393875,1.0,0.0,0.7671209573745728,1.0,-0.604790210723877,3.658878995338455e-07,0.6047898530960083,-0.1728425621986389,0.0,0.0,0.0301852524280548,25.531343460083008,25.0,917.0094604492188,-3036.64892578125,38.95405960083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4036560058594,303.5820617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17828.720703125,18000.0,0.0,0.0,0.0237124133855104,0.0,0.0,0.0,0.0,1.0,0.0152253480628132,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783247575163841,0.149870753288269,-0.0715459957718849,0.0,2.40650842897594e-05,0.0,0.0,5.745682716369629,0.0,0.0,0.0,0.2731524109840393,4.0,0.0,1.0
827460,293.3393249511719,297.1499938964844,293.1499938964844,0.0056395158171653,-401.958740234375,299.0173645019531,0.5443477034568787,0.050000000745058,0.0458530262112617,294.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.75543212890625,0.5443477034568787,0.050000000745058,0.0482854470610618,293.32623291015625,297.1499938964844,293.1499938964844,0.0120235588401556,-513.701416015625,303.6585693359375,0.5443477034568787,0.050000000745058,0.035663466900587,293.219482421875,297.1499938964844,293.1499938964844,0.087665669620037,-2158.59130859375,304.1648864746094,0.7964509129524231,0.1502673625946045,0.1435813456773758,293.422607421875,297.1499938964844,293.1499938964844,0.003174451412633,-1175.8148193359375,296.0321350097656,0.5443477034568787,0.050000000745058,0.2290453612804412,291.7735595703125,291.1499938964844,274.9056701660156,272.5234680175781,289.19305419921875,294.90850830078125,291.68341064453125,1.0,0.1623999774456024,1.0,0.0,0.766120970249176,1.0,-0.6029375791549683,3.648415543011652e-07,0.6029372215270996,-0.1724859774112701,0.0,0.0,0.0,25.499059677124023,25.0,-108.76329803466795,-0.0,38.724754333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8830871582031,300.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18183.9765625,18000.0,0.0,0.0,0.0292190499603748,0.0,0.0,0.0,0.0,1.0,0.0202996786683797,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000321092113154,0.0730696097016334,-0.0727485194802284,0.0,2.965362182294484e-05,0.0,0.0,2.7415473461151123,0.0,0.0,0.0,0.263728529214859,4.0,0.0,1.0
827520,293.3393249511719,297.1499938964844,293.1499938964844,0.0056395158171653,-401.958740234375,299.0173645019531,0.5443477034568787,0.050000000745058,0.0458530262112617,294.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.75543212890625,0.5443477034568787,0.050000000745058,0.0482854470610618,293.32623291015625,297.1499938964844,293.1499938964844,0.0120235588401556,-513.701416015625,303.6585693359375,0.5443477034568787,0.050000000745058,0.035663466900587,293.219482421875,297.1499938964844,293.1499938964844,0.087665669620037,-2158.59130859375,304.1648864746094,0.7964509129524231,0.1502673625946045,0.1435813456773758,293.422607421875,297.1499938964844,293.1499938964844,0.003174451412633,-1175.8148193359375,296.0321350097656,0.5443477034568787,0.050000000745058,0.2290453612804412,291.7735595703125,291.1499938964844,274.9056701660156,272.5234680175781,289.19305419921875,294.90850830078125,291.68341064453125,1.0,0.1623999774456024,1.0,0.0,0.766120970249176,1.0,-0.6029375791549683,3.648415543011652e-07,0.6029372215270996,-0.1724859774112701,0.0,0.0,0.0,25.499059677124023,25.0,-108.76329803466795,-0.0,38.724754333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8830871582031,300.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18183.9765625,18000.0,0.0,0.0,0.0292190499603748,0.0,0.0,0.0,0.0,1.0,0.0202996786683797,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000321092113154,0.0730696097016334,-0.0727485194802284,0.0,2.965362182294484e-05,0.0,0.0,2.7415473461151123,0.0,0.0,0.0,0.263728529214859,4.0,0.0,1.0
827580,293.33966064453125,297.1499938964844,293.1499938964844,0.0058229519054293,-426.9523010253906,298.5885925292969,0.5443660020828247,0.050000000745058,0.0458528995513916,294.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9570617675781,0.5443660020828247,0.050000000745058,0.0482853092253208,293.33233642578125,297.1499938964844,293.1499938964844,0.0128481686115264,-547.4854125976562,303.5420837402344,0.5443660020828247,0.050000000745058,0.035663366317749,293.21929931640625,297.1499938964844,293.1499938964844,0.0933751985430717,-2285.868408203125,304.1507873535156,0.7932635545730591,0.1485404968261718,0.1419019103050232,293.42364501953125,297.1499938964844,293.1499938964844,0.0032117522787302,-1230.0255126953125,295.36285400390625,0.5443660020828247,0.050000000745058,0.2290447205305099,290.9049987792969,291.1499938964844,274.8882141113281,272.5133056640625,289.187255859375,294.9159545898437,290.7909851074219,1.0,0.1621662974357605,1.0,0.0,0.7651209831237793,1.0,-0.6009207963943481,3.6367492839417537e-07,0.6009204387664795,-0.1720839291810989,0.0,0.0,0.0,25.478668212890625,25.0,-707.0199584960938,-0.0,38.491241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2286376953125,300.46044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.515625,18000.0,0.0,0.0,0.0263023357838392,0.0,0.0,0.0,0.0,1.0,0.0255488697439432,0.0,-0.0,-0.0,0.0,0.0,0.0,7.7929871622473e-06,0.073927417397499,-0.0739196240901947,0.0,2.6693527615861967e-05,0.0,0.0,2.748993158340454,0.0,0.0,0.0,0.2628210484981537,4.0,0.0,1.0
827640,293.33966064453125,297.1499938964844,293.1499938964844,0.0058229519054293,-426.9523010253906,298.5885925292969,0.5443660020828247,0.050000000745058,0.0458528995513916,294.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9570617675781,0.5443660020828247,0.050000000745058,0.0482853092253208,293.33233642578125,297.1499938964844,293.1499938964844,0.0128481686115264,-547.4854125976562,303.5420837402344,0.5443660020828247,0.050000000745058,0.035663366317749,293.21929931640625,297.1499938964844,293.1499938964844,0.0933751985430717,-2285.868408203125,304.1507873535156,0.7932635545730591,0.1485404968261718,0.1419019103050232,293.42364501953125,297.1499938964844,293.1499938964844,0.0032117522787302,-1230.0255126953125,295.36285400390625,0.5443660020828247,0.050000000745058,0.2290447205305099,290.9049987792969,291.1499938964844,274.8882141113281,272.5133056640625,289.187255859375,294.9159545898437,290.7909851074219,1.0,0.1621662974357605,1.0,0.0,0.7651209831237793,1.0,-0.6009207963943481,3.6367492839417537e-07,0.6009204387664795,-0.1720839291810989,0.0,0.0,0.0,25.478668212890625,25.0,-707.0199584960938,-0.0,38.491241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2286376953125,300.46044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.515625,18000.0,0.0,0.0,0.0263023357838392,0.0,0.0,0.0,0.0,1.0,0.0255488697439432,0.0,-0.0,-0.0,0.0,0.0,0.0,7.7929871622473e-06,0.073927417397499,-0.0739196240901947,0.0,2.6693527615861967e-05,0.0,0.0,2.748993158340454,0.0,0.0,0.0,0.2628210484981537,4.0,0.0,1.0
827700,293.3385314941406,297.1499938964844,293.1499938964844,0.0058583705686032,-432.48333740234375,298.4591369628906,0.5443958044052124,0.050000000745058,0.0458526797592639,294.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7017517089844,0.5443958044052124,0.050000000745058,0.0482850782573223,293.33428955078125,297.1499938964844,293.1499938964844,0.0130035951733589,-554.7124633789062,303.4927673339844,0.5443958044052124,0.050000000745058,0.0356631949543952,293.2186584472656,297.1499938964844,293.1499938964844,0.0944477468729019,-2310.3974609375,304.1487121582031,0.7918748259544373,0.1477926224470138,0.141160100698471,293.42291259765625,297.1499938964844,293.1499938964844,0.0032109268940985,-1239.4097900390625,295.1601257324219,0.5443958044052124,0.050000000745058,0.2290436327457428,290.670654296875,291.1499938964844,274.8803100585937,272.508544921875,289.183349609375,294.9173278808594,290.59283447265625,1.0,0.1620543748140335,1.0,0.0,0.7646209597587585,1.0,-0.6000284552574158,3.631751610555513e-07,0.6000280976295471,-0.1719034761190414,0.0,0.0,0.0160491615533828,25.46535873413086,25.0,-626.1539916992188,-1059.28662109375,38.38386535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4760131835937,300.2919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17861.326171875,18000.0,0.0,0.0,0.0234234873205423,0.0,0.0,0.0,0.0,1.0,0.0269688479602336,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0107880104333162,0.0849205181002616,-0.0741325095295906,0.0,2.3771863197907805e-05,0.0,0.0,3.14589262008667,0.0,0.0,0.0,0.2649595141410827,4.0,0.0,1.0
827760,293.3375549316406,297.1499938964844,293.1499938964844,0.0058244462125003,-428.00048828125,298.44049072265625,0.544435441493988,0.050000000745058,0.0458523891866207,294.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6741027832031,0.544435441493988,0.050000000745058,0.0482847727835178,293.3359069824219,297.1499938964844,293.1499938964844,0.0127585725858807,-547.0192260742188,303.4571533203125,0.544435441493988,0.050000000745058,0.035662967711687,293.2178039550781,297.1499938964844,293.1499938964844,0.0927351787686348,-2273.832275390625,304.1522827148437,0.7906047105789185,0.1470873653888702,0.1404758095741272,293.4223327636719,297.1499938964844,293.1499938964844,0.0032026174012571,-1229.331298828125,295.1322326660156,0.544435441493988,0.050000000745058,0.2290421724319458,290.6998596191406,291.1499938964844,274.8729553222656,272.5039978027344,289.1798400878906,294.9185791015625,290.93328857421875,1.0,0.1619462370872497,1.0,0.0,0.7641209959983826,1.0,-0.5992044806480408,3.6272447800911323e-07,0.5992041230201721,-0.1717349141836166,0.0,0.0,0.047097735106945,25.45069122314453,25.0,725.5415649414062,-3029.299072265625,38.282474517822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4928283691406,303.0919494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17767.41796875,18000.0,0.0,0.0,0.0224588606506586,0.0,0.0,0.0,0.0,1.0,0.0170713514089584,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773742944002151,0.1493059396743774,-0.0719316452741622,0.0,2.279288855788764e-05,0.0,0.0,5.702497959136963,0.0,0.0,0.0,0.2727852463722229,4.0,0.0,1.0
827820,293.3409423828125,297.1499938964844,293.1499938964844,0.0054664453491568,-390.7848510742188,298.82281494140625,0.5444704294204712,0.050000000745058,0.0458521321415901,294.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7197265625,0.5444704294204712,0.050000000745058,0.0482845045626163,293.3414001464844,297.1499938964844,293.1499938964844,0.012511346489191,-522.282958984375,303.43609619140625,0.5444704294204712,0.050000000745058,0.0356627702713012,293.2173156738281,297.1499938964844,293.1499938964844,0.0838219746947288,-2082.765625,304.1656494140625,0.7878455519676208,0.1454740762710571,0.1390288919210434,293.426513671875,297.1499938964844,293.1499938964844,0.0029752235859632,-1100.9853515625,295.74658203125,0.5444704294204712,0.050000000745058,0.2290408909320831,291.7660217285156,291.1499938964844,274.8601379394531,272.4955749511719,289.1784973144531,294.9278259277344,291.80059814453125,1.0,0.1617375314235687,1.0,0.0,0.7631209492683411,1.0,-0.5974657535552979,3.617565482727514e-07,0.5974653363227844,-0.1713713854551315,0.0,0.0,0.0,25.42949867248535,25.0,326.164794921875,-205.6920623779297,38.07901763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8748474121094,300.4772644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18250.142578125,18000.0,0.0,0.0,0.028682354837656,0.0,0.0,0.0,0.0,1.0,0.0195054989308118,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0020785538945347,0.0747536048293113,-0.0726750493049621,0.0,2.910894363594707e-05,0.0,0.0,2.8170554637908936,0.0,0.0,0.0,0.2642413079738617,4.0,0.0,1.0
827880,293.3409423828125,297.1499938964844,293.1499938964844,0.0054664453491568,-390.7848510742188,298.82281494140625,0.5444704294204712,0.050000000745058,0.0458521321415901,294.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7197265625,0.5444704294204712,0.050000000745058,0.0482845045626163,293.3414001464844,297.1499938964844,293.1499938964844,0.012511346489191,-522.282958984375,303.43609619140625,0.5444704294204712,0.050000000745058,0.0356627702713012,293.2173156738281,297.1499938964844,293.1499938964844,0.0838219746947288,-2082.765625,304.1656494140625,0.7878455519676208,0.1454740762710571,0.1390288919210434,293.426513671875,297.1499938964844,293.1499938964844,0.0029752235859632,-1100.9853515625,295.74658203125,0.5444704294204712,0.050000000745058,0.2290408909320831,291.7660217285156,291.1499938964844,274.8601379394531,272.4955749511719,289.1784973144531,294.9278259277344,291.80059814453125,1.0,0.1617375314235687,1.0,0.0,0.7631209492683411,1.0,-0.5974657535552979,3.617565482727514e-07,0.5974653363227844,-0.1713713854551315,0.0,0.0,0.0,25.42949867248535,25.0,326.164794921875,-205.6920623779297,38.07901763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8748474121094,300.4772644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18250.142578125,18000.0,0.0,0.0,0.028682354837656,0.0,0.0,0.0,0.0,1.0,0.0195054989308118,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0020785538945347,0.0747536048293113,-0.0726750493049621,0.0,2.910894363594707e-05,0.0,0.0,2.8170554637908936,0.0,0.0,0.0,0.2642413079738617,4.0,0.0,1.0
827940,293.34228515625,297.1499938964844,293.1499938964844,0.0056042801588773,-412.0123596191406,298.42901611328125,0.5444309711456299,0.050000000745058,0.0458524338901042,294.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.07763671875,0.5444309711456299,0.050000000745058,0.0482848212122917,293.34783935546875,297.1499938964844,293.1499938964844,0.012201752513647,-532.9790649414062,303.3077697753906,0.5444309711456299,0.050000000745058,0.03566300496459,293.2174072265625,297.1499938964844,293.1499938964844,0.0889236181974411,-2196.927734375,304.1519470214844,0.784571647644043,0.1437482088804245,0.1373737603425979,293.4284973144531,297.1499938964844,293.1499938964844,0.0029698889702558,-1134.4420166015625,295.13507080078125,0.5444309711456299,0.050000000745058,0.2290423959493637,291.0163879394531,291.1499938964844,274.8500061035156,272.4881591796875,289.17633056640625,294.9362487792969,290.8745422363281,1.0,0.1615319997072219,1.0,0.0,0.7621209621429443,1.0,-0.5954822301864624,3.6061305763723794e-07,0.5954818725585938,-0.1709522455930709,0.0,0.0,0.0,25.421186447143555,25.0,-718.71630859375,-0.0,37.86387634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12371826171875,300.4761657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18029.763671875,18000.0,0.0,0.0,0.0270278230309486,0.0,0.0,0.0,0.0,1.0,0.0249347165226936,0.0,-0.0,-0.0,0.0,0.0,0.0,7.929013008833863e-06,0.0737690851092338,-0.0737611576914787,0.0,2.742980541370344e-05,0.0,0.0,2.7444472312927246,0.0,0.0,0.0,0.2628622055053711,4.0,0.0,1.0
828000,293.34228515625,297.1499938964844,293.1499938964844,0.0056042801588773,-412.0123596191406,298.42901611328125,0.5444309711456299,0.050000000745058,0.0458524338901042,294.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.07763671875,0.5444309711456299,0.050000000745058,0.0482848212122917,293.34783935546875,297.1499938964844,293.1499938964844,0.012201752513647,-532.9790649414062,303.3077697753906,0.5444309711456299,0.050000000745058,0.03566300496459,293.2174072265625,297.1499938964844,293.1499938964844,0.0889236181974411,-2196.927734375,304.1519470214844,0.784571647644043,0.1437482088804245,0.1373737603425979,293.4284973144531,297.1499938964844,293.1499938964844,0.0029698889702558,-1134.4420166015625,295.13507080078125,0.5444309711456299,0.050000000745058,0.2290423959493637,291.0163879394531,291.1499938964844,274.8500061035156,272.4881591796875,289.17633056640625,294.9362487792969,290.8745422363281,1.0,0.1615319997072219,1.0,0.0,0.7621209621429443,1.0,-0.5954822301864624,3.6061305763723794e-07,0.5954818725585938,-0.1709522455930709,0.0,0.0,0.0,25.421186447143555,25.0,-718.71630859375,-0.0,37.86387634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12371826171875,300.4761657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18029.763671875,18000.0,0.0,0.0,0.0270278230309486,0.0,0.0,0.0,0.0,1.0,0.0249347165226936,0.0,-0.0,-0.0,0.0,0.0,0.0,7.929013008833863e-06,0.0737690851092338,-0.0737611576914787,0.0,2.742980541370344e-05,0.0,0.0,2.7444472312927246,0.0,0.0,0.0,0.2628622055053711,4.0,0.0,1.0
828060,293.3399353027344,297.1499938964844,293.1499938964844,0.0056590884923934,-420.4448852539063,298.1841125488281,0.5444501638412476,0.050000000745058,0.0458522960543632,294.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6099548339844,0.5444501638412476,0.050000000745058,0.04828467592597,293.351318359375,297.1499938964844,293.1499938964844,0.0123770106583833,-542.984130859375,303.1990051269531,0.5444501638412476,0.050000000745058,0.0356628969311714,293.2160339355469,297.1499938964844,293.1499938964844,0.0902647078037262,-2228.332275390625,304.1494140625,0.7818174362182617,0.1423188149929046,0.1359556913375854,293.42694091796875,297.1499938964844,293.1499938964844,0.0029715774580836,-1148.8436279296875,294.7518005371094,0.5444501638412476,0.050000000745058,0.2290417253971099,290.59832763671875,291.1499938964844,274.8423767089844,272.48126220703125,289.1714172363281,294.9384765625,290.6845703125,1.0,0.1613347381353378,1.0,0.0,0.7611209750175476,1.0,-0.5937790274620056,3.596714179820993e-07,0.593778669834137,-0.170584037899971,0.0,0.0,0.0490166954696178,25.40359306335449,25.0,349.1449890136719,-2975.08447265625,37.66928863525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55389404296875,302.0186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17698.345703125,18000.0,0.0,0.0,0.0218529719859361,0.0,0.0,0.0,0.0,1.0,0.0193127784878015,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733223482966423,0.1456980556249618,-0.0723757073283195,0.0,2.2177988284965977e-05,0.0,0.0,5.530845642089844,0.0,0.0,0.0,0.2718450725078583,4.0,0.0,1.0
828120,293.3399353027344,297.1499938964844,293.1499938964844,0.0056590884923934,-420.4448852539063,298.1841125488281,0.5444501638412476,0.050000000745058,0.0458522960543632,294.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6099548339844,0.5444501638412476,0.050000000745058,0.04828467592597,293.351318359375,297.1499938964844,293.1499938964844,0.0123770106583833,-542.984130859375,303.1990051269531,0.5444501638412476,0.050000000745058,0.0356628969311714,293.2160339355469,297.1499938964844,293.1499938964844,0.0902647078037262,-2228.332275390625,304.1494140625,0.7818174362182617,0.1423188149929046,0.1359556913375854,293.42694091796875,297.1499938964844,293.1499938964844,0.0029715774580836,-1148.8436279296875,294.7518005371094,0.5444501638412476,0.050000000745058,0.2290417253971099,290.59832763671875,291.1499938964844,274.8423767089844,272.48126220703125,289.1714172363281,294.9384765625,290.6845703125,1.0,0.1613347381353378,1.0,0.0,0.7611209750175476,1.0,-0.5937790274620056,3.596714179820993e-07,0.593778669834137,-0.170584037899971,0.0,0.0,0.0490166954696178,25.40359306335449,25.0,349.1449890136719,-2975.08447265625,37.66928863525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55389404296875,302.0186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17698.345703125,18000.0,0.0,0.0,0.0218529719859361,0.0,0.0,0.0,0.0,1.0,0.0193127784878015,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733223482966423,0.1456980556249618,-0.0723757073283195,0.0,2.2177988284965977e-05,0.0,0.0,5.530845642089844,0.0,0.0,0.0,0.2718450725078583,4.0,0.0,1.0
828180,293.3422241210937,297.1499938964844,293.1499938964844,0.0053206961601972,-382.6573181152344,298.5859069824219,0.5444705486297607,0.050000000745058,0.0458521507680416,294.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.60064697265625,0.5444705486297607,0.050000000745058,0.0482845231890678,293.35595703125,297.1499938964844,293.1499938964844,0.0111190108582377,-494.8007507324219,303.1967468261719,0.5444705486297607,0.050000000745058,0.0356627851724624,293.21514892578125,297.1499938964844,293.1499938964844,0.0808637961745262,-2026.23974609375,304.1649169921875,0.7791924476623535,0.1408295780420303,0.1346087902784347,293.4300231933594,297.1499938964844,293.1499938964844,0.0027834062930196,-1032.8739013671875,295.3929443359375,0.5444705486297607,0.050000000745058,0.2290409952402115,291.6669311523437,291.1499938964844,274.8368530273437,272.4742736816406,289.17169189453125,294.94549560546875,291.8017272949219,1.0,0.161146730184555,1.0,0.0,0.7601209878921509,1.0,-0.5921612977981567,3.587877017707797e-07,0.5921609401702881,-0.1702180951833725,0.0,0.0,0.0,25.386648178100582,25.0,790.3551025390625,-1362.57666015625,37.48486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9029235839844,301.3515625,278.1499938964844,0.0,18000.0,313.1499938964844,18297.431640625,18000.0,0.0,0.0,0.0280550103634595,0.0,0.0,0.0,0.0,1.0,0.0176098849624395,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0153581332415342,0.0877423658967018,-0.0723842307925224,0.0,2.8472268240875565e-05,0.0,0.0,3.3350765705108643,0.0,0.0,0.0,0.265729159116745,4.0,0.0,1.0
828240,293.3422241210937,297.1499938964844,293.1499938964844,0.0053206961601972,-382.6573181152344,298.5859069824219,0.5444705486297607,0.050000000745058,0.0458521507680416,294.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.60064697265625,0.5444705486297607,0.050000000745058,0.0482845231890678,293.35595703125,297.1499938964844,293.1499938964844,0.0111190108582377,-494.8007507324219,303.1967468261719,0.5444705486297607,0.050000000745058,0.0356627851724624,293.21514892578125,297.1499938964844,293.1499938964844,0.0808637961745262,-2026.23974609375,304.1649169921875,0.7791924476623535,0.1408295780420303,0.1346087902784347,293.4300231933594,297.1499938964844,293.1499938964844,0.0027834062930196,-1032.8739013671875,295.3929443359375,0.5444705486297607,0.050000000745058,0.2290409952402115,291.6669311523437,291.1499938964844,274.8368530273437,272.4742736816406,289.17169189453125,294.94549560546875,291.8017272949219,1.0,0.161146730184555,1.0,0.0,0.7601209878921509,1.0,-0.5921612977981567,3.587877017707797e-07,0.5921609401702881,-0.1702180951833725,0.0,0.0,0.0,25.386648178100582,25.0,790.3551025390625,-1362.57666015625,37.48486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9029235839844,301.3515625,278.1499938964844,0.0,18000.0,313.1499938964844,18297.431640625,18000.0,0.0,0.0,0.0280550103634595,0.0,0.0,0.0,0.0,1.0,0.0176098849624395,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0153581332415342,0.0877423658967018,-0.0723842307925224,0.0,2.8472268240875565e-05,0.0,0.0,3.3350765705108643,0.0,0.0,0.0,0.265729159116745,4.0,0.0,1.0
828300,293.3444519042969,297.1499938964844,293.1499938964844,0.0052767470479011,-381.5856323242188,298.560302734375,0.5444417595863342,0.050000000745058,0.0458523705601692,294.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7113037109375,0.5444417595863342,0.050000000745058,0.0482847541570663,293.35955810546875,297.1499938964844,293.1499938964844,0.0111263850703835,-497.14794921875,303.1549072265625,0.5444417595863342,0.050000000745058,0.0356629528105258,293.2153625488281,297.1499938964844,293.1499938964844,0.0810676738619804,-2032.4515380859373,304.1616516113281,0.7775960564613342,0.1399590075016021,0.1338174939155578,293.4325256347656,297.1499938964844,293.1499938964844,0.002702941885218,-1007.6017456054688,295.3590087890625,0.5444417595863342,0.050000000745058,0.2290420830249786,291.6939697265625,291.1499938964844,274.8348388671875,272.47076416015625,289.1733703613281,294.95123291015625,291.5010986328125,1.0,0.1610531508922577,1.0,0.0,0.7596209645271301,1.0,-0.5912137627601624,3.582448755423684e-07,0.5912134051322937,-0.1700007766485214,0.0,0.0,0.0,25.38485717773437,25.0,-410.92578125,-0.0,37.38529968261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8438720703125,300.4833679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18131.97265625,18000.0,0.0,0.0,0.0292463786900043,0.0,0.0,0.0,0.0,1.0,0.0215163882821798,0.0,-0.0,-0.0,0.0,0.0,0.0,5.836103082401678e-05,0.0730463042855262,-0.0729879438877105,0.0,2.9681355954380703e-05,0.0,0.0,2.7326488494873047,0.0,0.0,0.0,0.2634153962135315,4.0,0.0,1.0
828360,293.3447265625,297.1499938964844,293.1499938964844,0.005377659574151,-395.6637268066406,298.29400634765625,0.544406533241272,0.050000000745058,0.0458526350557804,294.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2464904785156,0.544406533241272,0.050000000745058,0.0482850335538387,293.36260986328125,297.1499938964844,293.1499938964844,0.0115342997014522,-516.2294311523438,303.0681457519531,0.544406533241272,0.050000000745058,0.0356631614267826,293.2154235839844,297.1499938964844,293.1499938964844,0.0843163952231407,-2104.421875,304.1536865234375,0.7759444117546082,0.1391213834285736,0.1330036967992782,293.4331359863281,297.1499938964844,293.1499938964844,0.0027211278211325,-1034.651123046875,294.94415283203125,0.544406533241272,0.050000000745058,0.2290434092283249,291.1779479980469,291.1499938964844,274.8332824707031,272.4672241210937,289.1734924316406,294.9548645019531,290.9944763183594,1.0,0.1609594970941543,1.0,0.0,0.7591210007667542,1.0,-0.5902395844459534,3.5768263728641614e-07,0.5902392268180847,-0.1697753816843032,0.0,0.0,0.0,25.38417053222656,25.0,-711.8309936523438,-0.0,37.28429412841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0152282714844,300.48486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.90625,18000.0,0.0,0.0,0.0279973205178976,0.0,0.0,0.0,0.0,1.0,0.0241359341889619,0.0,-0.0,-0.0,0.0,0.0,0.0,8.573213563067839e-06,0.0735704749822616,-0.0735618993639946,0.0,2.841372224793304e-05,0.0,0.0,2.7392709255218506,0.0,0.0,0.0,0.2629351615905761,4.0,0.0,1.0
828420,293.3424072265625,297.1499938964844,293.1499938964844,0.0054611917585134,-408.2724304199219,297.9811096191406,0.5443930625915527,0.050000000745058,0.045852743089199,294.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6534118652344,0.5443930625915527,0.050000000745058,0.0482851453125476,293.3660888671875,297.1499938964844,293.1499938964844,0.0118345925584435,-532.2160034179688,302.93463134765625,0.5443930625915527,0.050000000745058,0.0356632433831691,293.2142333984375,297.1499938964844,293.1499938964844,0.0867621004581451,-2160.102294921875,304.1485900878906,0.7731114029884338,0.137699007987976,0.1315824389457702,293.4316101074219,297.1499938964844,293.1499938964844,0.0027264156378805,-1055.6107177734375,294.4547119140625,0.5443930625915527,0.050000000745058,0.2290439456701278,290.6262512207031,291.1499938964844,274.8314819335937,272.46014404296875,289.1714172363281,294.95703125,290.5647888183594,1.0,0.1607767641544342,1.0,0.0,0.7581209540367126,1.0,-0.5885348916053772,3.567322437447729e-07,0.5885345339775085,-0.1693676710128784,0.0,0.0,0.0302812103182077,25.37352752685547,25.0,-330.6371765136719,-2664.551025390625,37.09857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5171813964844,299.9071655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17590.34375,18000.0,0.0,0.0,0.0225387755781412,0.0,0.0,0.0,0.0,1.0,0.023113815113902,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0540898367762565,0.1270860582590103,-0.0729962214827537,0.0,2.287399183842353e-05,0.0,0.0,4.742461204528809,0.0,0.0,0.0,0.2702440023422241,4.0,0.0,1.0
828480,293.3424072265625,297.1499938964844,293.1499938964844,0.0054611917585134,-408.2724304199219,297.9811096191406,0.5443930625915527,0.050000000745058,0.045852743089199,294.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6534118652344,0.5443930625915527,0.050000000745058,0.0482851453125476,293.3660888671875,297.1499938964844,293.1499938964844,0.0118345925584435,-532.2160034179688,302.93463134765625,0.5443930625915527,0.050000000745058,0.0356632433831691,293.2142333984375,297.1499938964844,293.1499938964844,0.0867621004581451,-2160.102294921875,304.1485900878906,0.7731114029884338,0.137699007987976,0.1315824389457702,293.4316101074219,297.1499938964844,293.1499938964844,0.0027264156378805,-1055.6107177734375,294.4547119140625,0.5443930625915527,0.050000000745058,0.2290439456701278,290.6262512207031,291.1499938964844,274.8314819335937,272.46014404296875,289.1714172363281,294.95703125,290.5647888183594,1.0,0.1607767641544342,1.0,0.0,0.7581209540367126,1.0,-0.5885348916053772,3.567322437447729e-07,0.5885345339775085,-0.1693676710128784,0.0,0.0,0.0302812103182077,25.37352752685547,25.0,-330.6371765136719,-2664.551025390625,37.09857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5171813964844,299.9071655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17590.34375,18000.0,0.0,0.0,0.0225387755781412,0.0,0.0,0.0,0.0,1.0,0.023113815113902,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0540898367762565,0.1270860582590103,-0.0729962214827537,0.0,2.287399183842353e-05,0.0,0.0,4.742461204528809,0.0,0.0,0.0,0.2702440023422241,4.0,0.0,1.0
828540,293.34307861328125,297.1499938964844,293.1499938964844,0.0051981890574097,-377.2326049804688,298.3029479980469,0.5444133877754211,0.050000000745058,0.0458525940775871,294.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3952331542969,0.5444133877754211,0.050000000745058,0.0482849925756454,293.3696594238281,297.1499938964844,293.1499938964844,0.0108015825971961,-490.4740295410156,302.9302673339844,0.5444133877754211,0.050000000745058,0.0356631316244602,293.21295166015625,297.1499938964844,293.1499938964844,0.0786859020590782,-1986.6807861328125,304.1628112792969,0.7706407904624939,0.1363395750522613,0.1303269416093826,293.4330749511719,297.1499938964844,293.1499938964844,0.0025966900866478,-969.7315063476562,294.9657592773437,0.5444133877754211,0.050000000745058,0.2290432155132293,291.476806640625,291.1499938964844,274.8312683105469,272.4529724121094,289.1728210449219,294.9614562988281,291.6822509765625,1.0,0.1606024652719497,1.0,0.0,0.7571209669113159,1.0,-0.5870267748832703,3.559204344583123e-07,0.5870264172554016,-0.168987825512886,0.0,0.0,0.0,25.35792350769043,25.0,1015.75927734375,-2619.471923828125,36.92863845825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023803710937,303.3408508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18142.654296875,18000.0,0.0,0.0,0.026911923661828,0.0,0.0,0.0,0.0,1.0,0.0140892406925559,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0557923130691051,0.1270756721496582,-0.0712833628058433,0.0,2.7312182282912545e-05,0.0,0.0,4.888657093048096,0.0,0.0,0.0,0.2700456976890564,4.0,0.0,1.0
828600,293.34307861328125,297.1499938964844,293.1499938964844,0.0051981890574097,-377.2326049804688,298.3029479980469,0.5444133877754211,0.050000000745058,0.0458525940775871,294.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3952331542969,0.5444133877754211,0.050000000745058,0.0482849925756454,293.3696594238281,297.1499938964844,293.1499938964844,0.0108015825971961,-490.4740295410156,302.9302673339844,0.5444133877754211,0.050000000745058,0.0356631316244602,293.21295166015625,297.1499938964844,293.1499938964844,0.0786859020590782,-1986.6807861328125,304.1628112792969,0.7706407904624939,0.1363395750522613,0.1303269416093826,293.4330749511719,297.1499938964844,293.1499938964844,0.0025966900866478,-969.7315063476562,294.9657592773437,0.5444133877754211,0.050000000745058,0.2290432155132293,291.476806640625,291.1499938964844,274.8312683105469,272.4529724121094,289.1728210449219,294.9614562988281,291.6822509765625,1.0,0.1606024652719497,1.0,0.0,0.7571209669113159,1.0,-0.5870267748832703,3.559204344583123e-07,0.5870264172554016,-0.168987825512886,0.0,0.0,0.0,25.35792350769043,25.0,1015.75927734375,-2619.471923828125,36.92863845825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023803710937,303.3408508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18142.654296875,18000.0,0.0,0.0,0.026911923661828,0.0,0.0,0.0,0.0,1.0,0.0140892406925559,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0557923130691051,0.1270756721496582,-0.0712833628058433,0.0,2.7312182282912545e-05,0.0,0.0,4.888657093048096,0.0,0.0,0.0,0.2700456976890564,4.0,0.0,1.0
828660,293.34674072265625,297.1499938964844,293.1499938964844,0.0051412126049399,-377.4472961425781,298.1959228515625,0.544348418712616,0.050000000745058,0.0458530858159065,294.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.47119140625,0.544348418712616,0.050000000745058,0.0482855066657066,293.3763732910156,297.1499938964844,293.1499938964844,0.0108385849744081,-496.40179443359375,302.8301696777344,0.544348418712616,0.050000000745058,0.0356635116040706,293.2132568359375,297.1499938964844,293.1499938964844,0.0793803259730339,-2004.9954833984373,304.1564636230469,0.7675418257713318,0.1346825808286667,0.1288094222545623,293.43731689453125,297.1499938964844,293.1499938964844,0.0024672462604939,-931.0252685546876,294.8089294433594,0.544348418712616,0.050000000745058,0.2290456593036651,291.4091186523437,291.1499938964844,274.8324890136719,272.44580078125,289.1781005859375,294.971435546875,291.1800842285156,1.0,0.1604288220405578,1.0,0.0,0.7561209797859192,1.0,-0.5852102637290955,3.5488383787196653e-07,0.5852099061012268,-0.1685287654399871,0.0,0.0,0.0,25.35694694519043,25.0,-653.7838745117188,-0.0,36.74237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92071533203125,300.5110168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18071.3125,18000.0,0.0,0.0,0.0288367085158824,0.0,0.0,0.0,0.0,1.0,0.0232060775160789,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1670977983158082e-05,0.0733601152896881,-0.0733484402298927,0.0,2.926559318439104e-05,0.0,0.0,2.735337018966675,0.0,0.0,0.0,0.2630763053894043,4.0,0.0,1.0
828720,293.34674072265625,297.1499938964844,293.1499938964844,0.0051412126049399,-377.4472961425781,298.1959228515625,0.544348418712616,0.050000000745058,0.0458530858159065,294.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.47119140625,0.544348418712616,0.050000000745058,0.0482855066657066,293.3763732910156,297.1499938964844,293.1499938964844,0.0108385849744081,-496.40179443359375,302.8301696777344,0.544348418712616,0.050000000745058,0.0356635116040706,293.2132568359375,297.1499938964844,293.1499938964844,0.0793803259730339,-2004.9954833984373,304.1564636230469,0.7675418257713318,0.1346825808286667,0.1288094222545623,293.43731689453125,297.1499938964844,293.1499938964844,0.0024672462604939,-931.0252685546876,294.8089294433594,0.544348418712616,0.050000000745058,0.2290456593036651,291.4091186523437,291.1499938964844,274.8324890136719,272.44580078125,289.1781005859375,294.971435546875,291.1800842285156,1.0,0.1604288220405578,1.0,0.0,0.7561209797859192,1.0,-0.5852102637290955,3.5488383787196653e-07,0.5852099061012268,-0.1685287654399871,0.0,0.0,0.0,25.35694694519043,25.0,-653.7838745117188,-0.0,36.74237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92071533203125,300.5110168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18071.3125,18000.0,0.0,0.0,0.0288367085158824,0.0,0.0,0.0,0.0,1.0,0.0232060775160789,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1670977983158082e-05,0.0733601152896881,-0.0733484402298927,0.0,2.926559318439104e-05,0.0,0.0,2.735337018966675,0.0,0.0,0.0,0.2630763053894043,4.0,0.0,1.0
