time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
828780,293.34478759765625,297.1499938964844,293.1499938964844,0.0052530374377965,-393.5500183105469,297.8082580566406,0.5443093180656433,0.050000000745058,0.0458533838391304,294.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.75030517578125,0.5443093180656433,0.050000000745058,0.048285823315382,293.38006591796875,297.1499938964844,293.1499938964844,0.0112124755978584,-516.749267578125,302.6659545898437,0.5443093180656433,0.050000000745058,0.0356637425720691,293.2123718261719,297.1499938964844,293.1499938964844,0.0826223939657211,-2077.774658203125,304.14923095703125,0.7646369338035583,0.1332516521215438,0.1273761242628097,293.43609619140625,297.1499938964844,293.1499938964844,0.0024848335888236,-959.3958740234376,294.20343017578125,0.5443093180656433,0.050000000745058,0.2290471494197845,290.7191772460937,291.1499938964844,274.8349609375,272.4385986328125,289.1788024902344,294.9739685058594,290.6373291015625,1.0,0.1602566242218017,1.0,0.0,0.7551209926605225,1.0,-0.5834929347038269,3.539159649790236e-07,0.5834925770759583,-0.1680775135755539,0.0,0.0,0.0021931761875748,25.35177993774414,25.0,-642.9228515625,-0.0,36.56267929077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39813232421875,300.5114440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0,18000.0,0.0,0.0,0.0240523498505353,0.0,0.0,0.0,0.0,1.0,0.0282715670764446,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812696018547284e-05,0.0746919214725494,-0.0746811106801033,0.0,2.4410077458014712e-05,0.0,0.0,2.775482654571533,0.0,0.0,0.0,0.2628093063831329,4.0,0.0,1.0
828840,293.34478759765625,297.1499938964844,293.1499938964844,0.0052530374377965,-393.5500183105469,297.8082580566406,0.5443093180656433,0.050000000745058,0.0458533838391304,294.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.75030517578125,0.5443093180656433,0.050000000745058,0.048285823315382,293.38006591796875,297.1499938964844,293.1499938964844,0.0112124755978584,-516.749267578125,302.6659545898437,0.5443093180656433,0.050000000745058,0.0356637425720691,293.2123718261719,297.1499938964844,293.1499938964844,0.0826223939657211,-2077.774658203125,304.14923095703125,0.7646369338035583,0.1332516521215438,0.1273761242628097,293.43609619140625,297.1499938964844,293.1499938964844,0.0024848335888236,-959.3958740234376,294.20343017578125,0.5443093180656433,0.050000000745058,0.2290471494197845,290.7191772460937,291.1499938964844,274.8349609375,272.4385986328125,289.1788024902344,294.9739685058594,290.6373291015625,1.0,0.1602566242218017,1.0,0.0,0.7551209926605225,1.0,-0.5834929347038269,3.539159649790236e-07,0.5834925770759583,-0.1680775135755539,0.0,0.0,0.0021931761875748,25.35177993774414,25.0,-642.9228515625,-0.0,36.56267929077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39813232421875,300.5114440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.0,18000.0,0.0,0.0,0.0240523498505353,0.0,0.0,0.0,0.0,1.0,0.0282715670764446,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812696018547284e-05,0.0746919214725494,-0.0746811106801033,0.0,2.4410077458014712e-05,0.0,0.0,2.775482654571533,0.0,0.0,0.0,0.2628093063831329,4.0,0.0,1.0
828900,293.3432922363281,297.1499938964844,293.1499938964844,0.0052548134699463,-394.09710693359375,297.7274169921875,0.5443186163902283,0.050000000745058,0.045853316783905,294.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.616943359375,0.5443186163902283,0.050000000745058,0.0482857525348663,293.38104248046875,297.1499938964844,293.1499938964844,0.0111674321815371,-516.2723999023438,302.610107421875,0.5443186163902283,0.050000000745058,0.0356636904180049,293.21148681640625,297.1499938964844,293.1499938964844,0.082354225218296,-2072.769287109375,304.1499938964844,0.7634368538856506,0.132638543844223,0.1267696619033813,293.4349975585937,297.1499938964844,293.1499938964844,0.0024809387978166,-958.945068359375,294.0765991210937,0.5443186163902283,0.050000000745058,0.2290468215942382,290.6135559082031,291.1499938964844,274.83660888671875,272.4349975585937,289.1792297363281,294.9742126464844,290.7431640625,1.0,0.1601734161376953,1.0,0.0,0.7546209692955017,1.0,-0.5827644467353821,3.535239727625594e-07,0.5827640891075134,-0.1678732186555862,0.0,0.0,0.0504172258079052,25.344575881958008,25.0,479.2976684570313,-2973.031982421875,36.48168563842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5413513183594,302.4325256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17718.3203125,18000.0,0.0,0.0,0.0218998380005359,0.0,0.0,0.0,0.0,1.0,0.0193093791604042,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0745637118816375,0.1469941288232803,-0.0724304169416427,0.0,2.222555121988989e-05,0.0,0.0,5.590417385101318,0.0,0.0,0.0,0.2721619606018066,4.0,0.0,1.0
828960,293.34356689453125,297.1499938964844,293.1499938964844,0.0051008318550884,-374.85003662109375,297.95855712890625,0.5443316698074341,0.050000000745058,0.0458532236516475,294.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887145996094,0.5443316698074341,0.050000000745058,0.0482856519520282,293.3825378417969,297.1499938964844,293.1499938964844,0.0105636650696396,-489.8055725097656,302.6307678222656,0.5443316698074341,0.050000000745058,0.035663615912199,293.2107238769531,297.1499938964844,293.1499938964844,0.0773406997323036,-1965.11474609375,304.1591186523437,0.7622930407524109,0.1320081353187561,0.1261894851922989,293.4356689453125,297.1499938964844,293.1499938964844,0.0024161874316632,-911.8424682617188,294.4413146972656,0.5443316698074341,0.050000000745058,0.22904634475708,291.1722106933594,291.1499938964844,274.8385009765625,272.4313659667969,289.18115234375,294.9759216308594,291.45050048828125,1.0,0.1600922048091888,1.0,0.0,0.7541210055351257,1.0,-0.5820673108100891,3.531532115630398e-07,0.5820669531822205,-0.1676708310842514,0.0,0.0,0.0,25.336933135986328,25.0,1040.4024658203125,-2927.05908203125,36.40354537963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1924743652344,303.8642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.248046875,18000.0,0.0,0.0,0.0249296836555004,0.0,0.0,0.0,0.0,1.0,0.0144776673987507,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0747548639774322,0.1461512744426727,-0.0713964104652404,0.0,2.5300460038124584e-05,0.0,0.0,5.620651245117188,0.0,0.0,0.0,0.2729808092117309,4.0,0.0,1.0
829020,293.3479309082031,297.1499938964844,293.1499938964844,0.0049060652963817,-358.07818603515625,298.12530517578125,0.5442867875099182,0.050000000745058,0.0458535626530647,294.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7030029296875,0.5442867875099182,0.050000000745058,0.0482860095798969,293.3886108398437,297.1499938964844,293.1499938964844,0.0101321944966912,-473.61920166015625,302.5971069335937,0.5442867875099182,0.050000000745058,0.0356638804078102,293.2107849121094,297.1499938964844,293.1499938964844,0.0740867555141449,-1898.5645751953125,304.1605224609375,0.7594809532165527,0.1304593682289123,0.1248083934187889,293.44061279296875,297.1499938964844,293.1499938964844,0.0022247729357331,-830.4115600585938,294.713623046875,0.5442867875099182,0.050000000745058,0.2290480434894561,291.6805114746094,291.1499938964844,274.8429870605469,272.42413330078125,289.1893005371094,294.9854431152344,291.47576904296875,1.0,0.1599301099777221,1.0,0.0,0.7531209588050842,1.0,-0.5804131031036377,3.5222160477133e-07,0.5804128050804138,-0.1671972870826721,0.0,0.0,0.0,25.33383560180664,25.0,-443.21136474609375,-0.0,36.23342514038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537902832031,300.5349426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18121.9375,18000.0,0.0,0.0,0.0291753020137548,0.0,0.0,0.0,0.0,1.0,0.0221376046538352,0.0,-0.0,-0.0,0.0,0.0,0.0,4.235606684233062e-05,0.073187455534935,-0.0731450989842414,0.0,2.960922211059369e-05,0.0,0.0,2.736459732055664,0.0,0.0,0.0,0.2633687853813171,4.0,0.0,1.0
829080,293.3479309082031,297.1499938964844,293.1499938964844,0.0049060652963817,-358.07818603515625,298.12530517578125,0.5442867875099182,0.050000000745058,0.0458535626530647,294.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7030029296875,0.5442867875099182,0.050000000745058,0.0482860095798969,293.3886108398437,297.1499938964844,293.1499938964844,0.0101321944966912,-473.61920166015625,302.5971069335937,0.5442867875099182,0.050000000745058,0.0356638804078102,293.2107849121094,297.1499938964844,293.1499938964844,0.0740867555141449,-1898.5645751953125,304.1605224609375,0.7594809532165527,0.1304593682289123,0.1248083934187889,293.44061279296875,297.1499938964844,293.1499938964844,0.0022247729357331,-830.4115600585938,294.713623046875,0.5442867875099182,0.050000000745058,0.2290480434894561,291.6805114746094,291.1499938964844,274.8429870605469,272.42413330078125,289.1893005371094,294.9854431152344,291.47576904296875,1.0,0.1599301099777221,1.0,0.0,0.7531209588050842,1.0,-0.5804131031036377,3.5222160477133e-07,0.5804128050804138,-0.1671972870826721,0.0,0.0,0.0,25.33383560180664,25.0,-443.21136474609375,-0.0,36.23342514038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537902832031,300.5349426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18121.9375,18000.0,0.0,0.0,0.0291753020137548,0.0,0.0,0.0,0.0,1.0,0.0221376046538352,0.0,-0.0,-0.0,0.0,0.0,0.0,4.235606684233062e-05,0.073187455534935,-0.0731450989842414,0.0,2.960922211059369e-05,0.0,0.0,2.736459732055664,0.0,0.0,0.0,0.2633687853813171,4.0,0.0,1.0
829140,293.3468017578125,297.1499938964844,293.1499938964844,0.0050428356043994,-378.0342712402344,297.6542358398437,0.5442267060279846,0.050000000745058,0.0458540171384811,294.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.88458251953125,0.5442267060279846,0.050000000745058,0.0482864901423454,293.3915710449219,297.1499938964844,293.1499938964844,0.0106034260243177,-499.9816589355469,302.3985900878906,0.5442267060279846,0.050000000745058,0.0356642343103885,293.2103576660156,297.1499938964844,293.1499938964844,0.0784462615847587,-1994.8226318359373,304.1501770019531,0.7565258145332336,0.1290070712566375,0.1233646124601364,293.4400634765625,297.1499938964844,293.1499938964844,0.0022402848117053,-861.413818359375,293.9797058105469,0.5442267060279846,0.050000000745058,0.2290503084659576,290.8454284667969,291.1499938964844,274.8482360839844,272.4169311523437,289.193359375,294.9891357421875,290.74859619140625,1.0,0.1597669571638107,1.0,0.0,0.7521209716796875,1.0,-0.5786846876144409,3.512332398258877e-07,0.5786843299865723,-0.1666926741600036,0.0,0.0,0.0,25.33334732055664,25.0,-671.1055297851562,-0.0,36.058963775634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811279296875,300.5360717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.509765625,18000.0,0.0,0.0,0.0253184046596288,0.0,0.0,0.0,0.0,1.0,0.0272646211087703,0.0,-0.0,-0.0,0.0,0.0,0.0,7.741741683275905e-06,0.0744086503982544,-0.0744009092450141,0.0,2.569496245996561e-05,0.0,0.0,2.7658424377441406,0.0,0.0,0.0,0.2628200650215149,4.0,0.0,1.0
829200,293.3468017578125,297.1499938964844,293.1499938964844,0.0050428356043994,-378.0342712402344,297.6542358398437,0.5442267060279846,0.050000000745058,0.0458540171384811,294.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.88458251953125,0.5442267060279846,0.050000000745058,0.0482864901423454,293.3915710449219,297.1499938964844,293.1499938964844,0.0106034260243177,-499.9816589355469,302.3985900878906,0.5442267060279846,0.050000000745058,0.0356642343103885,293.2103576660156,297.1499938964844,293.1499938964844,0.0784462615847587,-1994.8226318359373,304.1501770019531,0.7565258145332336,0.1290070712566375,0.1233646124601364,293.4400634765625,297.1499938964844,293.1499938964844,0.0022402848117053,-861.413818359375,293.9797058105469,0.5442267060279846,0.050000000745058,0.2290503084659576,290.8454284667969,291.1499938964844,274.8482360839844,272.4169311523437,289.193359375,294.9891357421875,290.74859619140625,1.0,0.1597669571638107,1.0,0.0,0.7521209716796875,1.0,-0.5786846876144409,3.512332398258877e-07,0.5786843299865723,-0.1666926741600036,0.0,0.0,0.0,25.33334732055664,25.0,-671.1055297851562,-0.0,36.058963775634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811279296875,300.5360717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.509765625,18000.0,0.0,0.0,0.0253184046596288,0.0,0.0,0.0,0.0,1.0,0.0272646211087703,0.0,-0.0,-0.0,0.0,0.0,0.0,7.741741683275905e-06,0.0744086503982544,-0.0744009092450141,0.0,2.569496245996561e-05,0.0,0.0,2.7658424377441406,0.0,0.0,0.0,0.2628200650215149,4.0,0.0,1.0
829260,293.3437805175781,297.1499938964844,293.1499938964844,0.0050176465883851,-375.284912109375,297.55499267578125,0.5442476868629456,0.050000000745058,0.0458538644015789,294.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.72930908203125,0.5442476868629456,0.050000000745058,0.0482863299548625,293.3915405273437,297.1499938964844,293.1499938964844,0.0104227475821971,-494.0277404785156,302.3026123046875,0.5442476868629456,0.050000000745058,0.0356641188263893,293.2084655761719,297.1499938964844,293.1499938964844,0.0770104229450225,-1965.4815673828125,304.1531982421875,0.7542646527290344,0.1278579831123352,0.1222220882773399,293.437744140625,297.1499938964844,293.1499938964844,0.0022224383428692,-852.1239013671875,293.8238830566406,0.5442476868629456,0.050000000745058,0.2290495485067367,290.7682800292969,291.1499938964844,274.85406494140625,272.40972900390625,289.1966857910156,294.9891357421875,291.037841796875,1.0,0.1596106141805648,1.0,0.0,0.7511209845542908,1.0,-0.5773120522499084,3.504958669964253e-07,0.5773116946220398,-0.1662469953298568,0.0,0.0,0.0421025566756725,25.31975173950196,25.0,843.2636108398438,-3001.220703125,35.907894134521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44647216796875,303.50067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17796.046875,18000.0,0.0,0.0,0.0223541874438524,0.0,0.0,0.0,0.0,1.0,0.01749730668962,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783406719565391,0.1504611372947693,-0.0721204653382301,0.0,2.2686657757731155e-05,0.0,0.0,5.759212493896484,0.0,0.0,0.0,0.2731021046638489,4.0,0.0,1.0
829320,293.3437805175781,297.1499938964844,293.1499938964844,0.0050176465883851,-375.284912109375,297.55499267578125,0.5442476868629456,0.050000000745058,0.0458538644015789,294.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.72930908203125,0.5442476868629456,0.050000000745058,0.0482863299548625,293.3915405273437,297.1499938964844,293.1499938964844,0.0104227475821971,-494.0277404785156,302.3026123046875,0.5442476868629456,0.050000000745058,0.0356641188263893,293.2084655761719,297.1499938964844,293.1499938964844,0.0770104229450225,-1965.4815673828125,304.1531982421875,0.7542646527290344,0.1278579831123352,0.1222220882773399,293.437744140625,297.1499938964844,293.1499938964844,0.0022224383428692,-852.1239013671875,293.8238830566406,0.5442476868629456,0.050000000745058,0.2290495485067367,290.7682800292969,291.1499938964844,274.85406494140625,272.40972900390625,289.1966857910156,294.9891357421875,291.037841796875,1.0,0.1596106141805648,1.0,0.0,0.7511209845542908,1.0,-0.5773120522499084,3.504958669964253e-07,0.5773116946220398,-0.1662469953298568,0.0,0.0,0.0421025566756725,25.31975173950196,25.0,843.2636108398438,-3001.220703125,35.907894134521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44647216796875,303.50067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17796.046875,18000.0,0.0,0.0,0.0223541874438524,0.0,0.0,0.0,0.0,1.0,0.01749730668962,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783406719565391,0.1504611372947693,-0.0721204653382301,0.0,2.2686657757731155e-05,0.0,0.0,5.759212493896484,0.0,0.0,0.0,0.2731021046638489,4.0,0.0,1.0
829380,293.3470764160156,297.1499938964844,293.1499938964844,0.0047232098877429,-343.2601928710937,297.9868469238281,0.5442492365837097,0.050000000745058,0.0458538569509983,294.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7524108886719,0.5442492365837097,0.050000000745058,0.0482863187789917,293.39422607421875,297.1499938964844,293.1499938964844,0.0095769008621573,-455.1813354492188,302.3583374023437,0.5442492365837097,0.050000000745058,0.0356641113758087,293.2076416015625,297.1499938964844,293.1499938964844,0.0696543827652931,-1811.2724609375,304.1637268066406,0.7519455552101135,0.126547560095787,0.1210617497563362,293.4415283203125,297.1499938964844,293.1499938964844,0.0020274422131478,-750.800048828125,294.5082092285156,0.5442492365837097,0.050000000745058,0.2290495187044143,291.79052734375,291.1499938964844,274.8602905273437,272.40252685546875,289.2052917480469,294.9952087402344,291.7980041503906,1.0,0.1594600826501846,1.0,0.0,0.750120997428894,1.0,-0.5759195685386658,3.497408158636972e-07,0.5759192109107971,-0.1657825261354446,0.0,0.0,0.0,25.310029983520508,25.0,204.64480590820312,-68.30388641357422,35.759056091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8578796386719,300.5265197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18227.998046875,18000.0,0.0,0.0,0.0284521635621786,0.0,0.0,0.0,0.0,1.0,0.0208427999168634,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0010682620340958,0.0740684121847152,-0.0730001479387283,0.0,2.887532900786028e-05,0.0,0.0,2.786727905273437,0.0,0.0,0.0,0.26406991481781,4.0,0.0,1.0
829440,293.3470764160156,297.1499938964844,293.1499938964844,0.0047232098877429,-343.2601928710937,297.9868469238281,0.5442492365837097,0.050000000745058,0.0458538569509983,294.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7524108886719,0.5442492365837097,0.050000000745058,0.0482863187789917,293.39422607421875,297.1499938964844,293.1499938964844,0.0095769008621573,-455.1813354492188,302.3583374023437,0.5442492365837097,0.050000000745058,0.0356641113758087,293.2076416015625,297.1499938964844,293.1499938964844,0.0696543827652931,-1811.2724609375,304.1637268066406,0.7519455552101135,0.126547560095787,0.1210617497563362,293.4415283203125,297.1499938964844,293.1499938964844,0.0020274422131478,-750.800048828125,294.5082092285156,0.5442492365837097,0.050000000745058,0.2290495187044143,291.79052734375,291.1499938964844,274.8602905273437,272.40252685546875,289.2052917480469,294.9952087402344,291.7980041503906,1.0,0.1594600826501846,1.0,0.0,0.750120997428894,1.0,-0.5759195685386658,3.497408158636972e-07,0.5759192109107971,-0.1657825261354446,0.0,0.0,0.0,25.310029983520508,25.0,204.64480590820312,-68.30388641357422,35.759056091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8578796386719,300.5265197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18227.998046875,18000.0,0.0,0.0,0.0284521635621786,0.0,0.0,0.0,0.0,1.0,0.0208427999168634,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0010682620340958,0.0740684121847152,-0.0730001479387283,0.0,2.887532900786028e-05,0.0,0.0,2.786727905273437,0.0,0.0,0.0,0.26406991481781,4.0,0.0,1.0
829500,293.34820556640625,297.1499938964844,293.1499938964844,0.0047502876259386,-350.4851989746094,297.8055725097656,0.5442171096801758,0.050000000745058,0.0458540990948677,294.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.55279541015625,0.5442171096801758,0.050000000745058,0.0482865758240222,293.3961181640625,297.1499938964844,293.1499938964844,0.0097794914618134,-467.9261779785156,302.26934814453125,0.5442171096801758,0.050000000745058,0.0356643013656139,293.2076721191406,297.1499938964844,293.1499938964844,0.0719066932797432,-1860.40625,304.15704345703125,0.750531017780304,0.1258105337619781,0.1203723400831222,293.4428405761719,297.1499938964844,293.1499938964844,0.001975710503757,-743.181396484375,294.2289428710937,0.5442171096801758,0.050000000745058,0.229050725698471,291.5,291.1499938964844,274.8634948730469,272.3989562988281,289.2094421386719,294.9985656738281,291.2665710449219,1.0,0.1593842357397079,1.0,0.0,0.7496209740638733,1.0,-0.57509446144104,3.4927083447655605e-07,0.5750941038131714,-0.1655200868844986,0.0,0.0,0.0,25.31072998046875,25.0,-604.7376708984375,-0.0,35.67738342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9224548339844,300.5765991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18080.48046875,18000.0,0.0,0.0,0.0283674355596303,0.0,0.0,0.0,0.0,1.0,0.0235609766095876,0.0,-0.0,-0.0,0.0,0.0,0.0,1.384621464239899e-05,0.0734828487038612,-0.0734690055251121,0.0,2.878933992178645e-05,0.0,0.0,2.741340398788452,0.0,0.0,0.0,0.2631448805332184,4.0,0.0,1.0
829560,293.34722900390625,297.1499938964844,293.1499938964844,0.0048264404758811,-361.20806884765625,297.5413818359375,0.5441933870315552,0.050000000745058,0.0458542816340923,294.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920104980469,0.5441933870315552,0.050000000745058,0.0482867658138275,293.3968200683594,297.1499938964844,293.1499938964844,0.0100153796374797,-481.7500305175781,302.1549987792969,0.5441933870315552,0.050000000745058,0.0356644392013549,293.2073059082031,297.1499938964844,293.1499938964844,0.0742242410778999,-1911.0352783203125,304.1516418457031,0.7491796016693115,0.1251543909311294,0.119709700345993,293.442138671875,297.1499938964844,293.1499938964844,0.0019903669599443,-760.5759887695312,293.8168640136719,0.5441933870315552,0.050000000745058,0.2290516197681427,291.03759765625,291.1499938964844,274.86676025390625,272.3954162597656,289.2117004394531,294.999267578125,290.9010314941406,1.0,0.1593086272478103,1.0,0.0,0.7491210103034973,1.0,-0.5743008852005005,3.488236757220875e-07,0.5743005275726318,-0.1652635037899017,0.0,0.0,0.0,25.31001663208008,25.0,-692.5787353515625,-0.0,35.59760284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1393737792969,300.5768737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18026.482421875,18000.0,0.0,0.0,0.0264477599412202,0.0,0.0,0.0,0.0,1.0,0.0261202808469533,0.0,-0.0,-0.0,0.0,0.0,0.0,7.877334610384423e-06,0.0741051882505416,-0.0740973129868507,0.0,2.6841113140108064e-05,0.0,0.0,2.7565746307373047,0.0,0.0,0.0,0.262875497341156,4.0,0.0,1.0
829620,293.3431396484375,297.1499938964844,293.1499938964844,0.0048724664375185,-369.4704284667969,297.2630920410156,0.5442162156105042,0.050000000745058,0.0458541139960289,294.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6247253417969,0.5442162156105042,0.050000000745058,0.0482865907251834,293.39581298828125,297.1499938964844,293.1499938964844,0.0101565262302756,-492.3605346679688,302.0023803710937,0.5442162156105042,0.050000000745058,0.0356643088161945,293.2052307128906,297.1499938964844,293.1499938964844,0.0759100615978241,-1949.0611572265625,304.1484375,0.7470811009407043,0.1241188421845436,0.1186480075120925,293.43865966796875,297.1499938964844,293.1499938964844,0.0019715793896466,-764.074462890625,293.3793334960937,0.5442162156105042,0.050000000745058,0.2290507853031158,290.603759765625,291.1499938964844,274.8733215332031,272.3883056640625,289.2147521972656,294.9970397949219,290.5892028808594,1.0,0.159163162112236,1.0,0.0,0.7481209635734558,1.0,-0.573025107383728,3.481531507532054e-07,0.5730248093605042,-0.1648142039775848,0.0,0.0,0.0393806174397468,25.297096252441406,25.0,15.316361427307127,-2906.11572265625,35.458152770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6167297363281,300.9791564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17636.33203125,18000.0,0.0,0.0,0.0207451079040765,0.0,0.0,0.0,0.0,1.0,0.0222989153116941,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0701760277152061,0.1432363986968994,-0.0730603709816932,0.0,2.105364728777204e-05,0.0,0.0,5.4097394943237305,0.0,0.0,0.0,0.2711655795574188,4.0,0.0,1.0
829680,293.3431396484375,297.1499938964844,293.1499938964844,0.0048724664375185,-369.4704284667969,297.2630920410156,0.5442162156105042,0.050000000745058,0.0458541139960289,294.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6247253417969,0.5442162156105042,0.050000000745058,0.0482865907251834,293.39581298828125,297.1499938964844,293.1499938964844,0.0101565262302756,-492.3605346679688,302.0023803710937,0.5442162156105042,0.050000000745058,0.0356643088161945,293.2052307128906,297.1499938964844,293.1499938964844,0.0759100615978241,-1949.0611572265625,304.1484375,0.7470811009407043,0.1241188421845436,0.1186480075120925,293.43865966796875,297.1499938964844,293.1499938964844,0.0019715793896466,-764.074462890625,293.3793334960937,0.5442162156105042,0.050000000745058,0.2290507853031158,290.603759765625,291.1499938964844,274.8733215332031,272.3883056640625,289.2147521972656,294.9970397949219,290.5892028808594,1.0,0.159163162112236,1.0,0.0,0.7481209635734558,1.0,-0.573025107383728,3.481531507532054e-07,0.5730248093605042,-0.1648142039775848,0.0,0.0,0.0393806174397468,25.297096252441406,25.0,15.316361427307127,-2906.11572265625,35.458152770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6167297363281,300.9791564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17636.33203125,18000.0,0.0,0.0,0.0207451079040765,0.0,0.0,0.0,0.0,1.0,0.0222989153116941,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0701760277152061,0.1432363986968994,-0.0730603709816932,0.0,2.105364728777204e-05,0.0,0.0,5.4097394943237305,0.0,0.0,0.0,0.2711655795574188,4.0,0.0,1.0
829740,293.3432006835937,297.1499938964844,293.1499938964844,0.0046250885352492,-338.7592163085937,297.684814453125,0.5442664623260498,0.050000000745058,0.045853741466999,294.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4859924316406,0.5442664623260498,0.050000000745058,0.0482861958444118,293.3961181640625,297.1499938964844,293.1499938964844,0.0093148034065961,-450.5335083007813,302.0721130371094,0.5442664623260498,0.050000000745058,0.0356640219688415,293.2032775878906,297.1499938964844,293.1499938964844,0.0680722370743751,-1783.954345703125,304.1620483398437,0.7453258037567139,0.1231197789311409,0.1177434921264648,293.4393005371094,297.1499938964844,293.1499938964844,0.0018585709622129,-692.3915405273438,294.041259765625,0.5442664623260498,0.050000000745058,0.2290489375591278,291.5597839355469,291.1499938964844,274.8797607421875,272.3812866210937,289.2211608886719,294.9982604980469,291.74951171875,1.0,0.1590268611907959,1.0,0.0,0.7471209764480591,1.0,-0.5719361901283264,3.476187089290761e-07,0.5719358325004578,-0.164404809474945,0.0,0.0,0.0,25.28022575378418,25.0,990.883056640625,-2222.642578125,35.33374786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9928894042969,302.80621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18241.119140625,18000.0,0.0,0.0,0.026200907304883,0.0,0.0,0.0,0.0,1.0,0.016860207542777,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0371289998292923,0.1094429269433021,-0.0723139271140098,0.0,2.6590589186525904e-05,0.0,0.0,4.191610336303711,0.0,0.0,0.0,0.2680742144584656,4.0,0.0,1.0
829800,293.3432006835937,297.1499938964844,293.1499938964844,0.0046250885352492,-338.7592163085937,297.684814453125,0.5442664623260498,0.050000000745058,0.045853741466999,294.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4859924316406,0.5442664623260498,0.050000000745058,0.0482861958444118,293.3961181640625,297.1499938964844,293.1499938964844,0.0093148034065961,-450.5335083007813,302.0721130371094,0.5442664623260498,0.050000000745058,0.0356640219688415,293.2032775878906,297.1499938964844,293.1499938964844,0.0680722370743751,-1783.954345703125,304.1620483398437,0.7453258037567139,0.1231197789311409,0.1177434921264648,293.4393005371094,297.1499938964844,293.1499938964844,0.0018585709622129,-692.3915405273438,294.041259765625,0.5442664623260498,0.050000000745058,0.2290489375591278,291.5597839355469,291.1499938964844,274.8797607421875,272.3812866210937,289.2211608886719,294.9982604980469,291.74951171875,1.0,0.1590268611907959,1.0,0.0,0.7471209764480591,1.0,-0.5719361901283264,3.476187089290761e-07,0.5719358325004578,-0.164404809474945,0.0,0.0,0.0,25.28022575378418,25.0,990.883056640625,-2222.642578125,35.33374786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9928894042969,302.80621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18241.119140625,18000.0,0.0,0.0,0.026200907304883,0.0,0.0,0.0,0.0,1.0,0.016860207542777,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0371289998292923,0.1094429269433021,-0.0723139271140098,0.0,2.6590589186525904e-05,0.0,0.0,4.191610336303711,0.0,0.0,0.0,0.2680742144584656,4.0,0.0,1.0
829860,293.34552001953125,297.1499938964844,293.1499938964844,0.0045927315950393,-341.4913635253906,297.5140380859375,0.54422527551651,0.050000000745058,0.0458540543913841,295.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4297180175781,0.54422527551651,0.050000000745058,0.0482865273952484,293.39959716796875,297.1499938964844,293.1499938964844,0.0093944743275642,-459.4002075195313,301.9463806152344,0.54422527551651,0.050000000745058,0.0356642641127109,293.2030334472656,297.1499938964844,293.1499938964844,0.0696198493242263,-1819.255126953125,304.1546936035156,0.7429052591323853,0.1218204796314239,0.1165565028786659,293.4420166015625,297.1499938964844,293.1499938964844,0.0017330925911664,-655.060546875,293.7814636230469,0.54422527551651,0.050000000745058,0.2290504872798919,291.3683776855469,291.1499938964844,274.8859558105469,272.3743591308594,289.2295837402344,295.0042724609375,291.1527709960937,1.0,0.158891275525093,1.0,0.0,0.7461209893226624,1.0,-0.5705146789550781,3.4685137961787404e-07,0.5705143213272095,-0.163931742310524,0.0,0.0,0.0,25.27884101867676,25.0,-652.2581176757812,-0.0,35.19178771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9779357910156,300.60711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.80859375,18000.0,0.0,0.0,0.0273414310067892,0.0,0.0,0.0,0.0,1.0,0.0248383246362209,0.0,-0.0,-0.0,0.0,0.0,0.0,9.83688369160518e-06,0.0738046169281005,-0.0737947821617126,0.0,2.7748075808631256e-05,0.0,0.0,2.75032925605774,0.0,0.0,0.0,0.2630506157875061,4.0,0.0,1.0
829920,293.34552001953125,297.1499938964844,293.1499938964844,0.0045927315950393,-341.4913635253906,297.5140380859375,0.54422527551651,0.050000000745058,0.0458540543913841,295.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4297180175781,0.54422527551651,0.050000000745058,0.0482865273952484,293.39959716796875,297.1499938964844,293.1499938964844,0.0093944743275642,-459.4002075195313,301.9463806152344,0.54422527551651,0.050000000745058,0.0356642641127109,293.2030334472656,297.1499938964844,293.1499938964844,0.0696198493242263,-1819.255126953125,304.1546936035156,0.7429052591323853,0.1218204796314239,0.1165565028786659,293.4420166015625,297.1499938964844,293.1499938964844,0.0017330925911664,-655.060546875,293.7814636230469,0.54422527551651,0.050000000745058,0.2290504872798919,291.3683776855469,291.1499938964844,274.8859558105469,272.3743591308594,289.2295837402344,295.0042724609375,291.1527709960937,1.0,0.158891275525093,1.0,0.0,0.7461209893226624,1.0,-0.5705146789550781,3.4685137961787404e-07,0.5705143213272095,-0.163931742310524,0.0,0.0,0.0,25.27884101867676,25.0,-652.2581176757812,-0.0,35.19178771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9779357910156,300.60711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.80859375,18000.0,0.0,0.0,0.0273414310067892,0.0,0.0,0.0,0.0,1.0,0.0248383246362209,0.0,-0.0,-0.0,0.0,0.0,0.0,9.83688369160518e-06,0.0738046169281005,-0.0737947821617126,0.0,2.7748075808631256e-05,0.0,0.0,2.75032925605774,0.0,0.0,0.0,0.2630506157875061,4.0,0.0,1.0
829980,293.34185791015625,297.1499938964844,293.1499938964844,0.0046771233901381,-354.48663330078125,297.1291198730469,0.5442187190055847,0.050000000745058,0.0458541065454483,295.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77001953125,0.5442187190055847,0.050000000745058,0.0482865832746028,293.3993530273437,297.1499938964844,293.1499938964844,0.009636852890253,-475.9927062988281,301.7491149902344,0.5442187190055847,0.050000000745058,0.0356643050909042,293.2014465332031,297.1499938964844,293.1499938964844,0.0724170356988906,-1880.556396484375,304.14874267578125,0.7407708764076233,0.1207921952009201,0.1154946535825729,293.4389038085937,297.1499938964844,293.1499938964844,0.0017306901281699,-667.82666015625,293.1776123046875,0.5442187190055847,0.050000000745058,0.2290507555007934,290.7420959472656,291.1499938964844,274.8916931152344,272.3675231933594,289.23248291015625,295.0028991699219,290.6628723144531,1.0,0.1587581187486648,1.0,0.0,0.7451210021972656,1.0,-0.5692407488822937,3.46195122347126e-07,0.569240391254425,-0.1634979397058487,0.0,0.0,0.0,25.271669387817383,25.0,-614.9615478515625,-0.0,35.05918884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4403686523437,300.6075134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.609375,18000.0,0.0,0.0,0.0224945619702339,0.0,0.0,0.0,0.0,1.0,0.0298135839402675,0.0,-0.0,-0.0,0.0,0.0,0.0,7.720136636635289e-06,0.0751377567648887,-0.0751300379633903,0.0,2.2829119188827462e-05,0.0,0.0,2.7919983863830566,0.0,0.0,0.0,0.2628446519374847,4.0,0.0,1.0
830040,293.34185791015625,297.1499938964844,293.1499938964844,0.0046771233901381,-354.48663330078125,297.1291198730469,0.5442187190055847,0.050000000745058,0.0458541065454483,295.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77001953125,0.5442187190055847,0.050000000745058,0.0482865832746028,293.3993530273437,297.1499938964844,293.1499938964844,0.009636852890253,-475.9927062988281,301.7491149902344,0.5442187190055847,0.050000000745058,0.0356643050909042,293.2014465332031,297.1499938964844,293.1499938964844,0.0724170356988906,-1880.556396484375,304.14874267578125,0.7407708764076233,0.1207921952009201,0.1154946535825729,293.4389038085937,297.1499938964844,293.1499938964844,0.0017306901281699,-667.82666015625,293.1776123046875,0.5442187190055847,0.050000000745058,0.2290507555007934,290.7420959472656,291.1499938964844,274.8916931152344,272.3675231933594,289.23248291015625,295.0028991699219,290.6628723144531,1.0,0.1587581187486648,1.0,0.0,0.7451210021972656,1.0,-0.5692407488822937,3.46195122347126e-07,0.569240391254425,-0.1634979397058487,0.0,0.0,0.0,25.271669387817383,25.0,-614.9615478515625,-0.0,35.05918884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4403686523437,300.6075134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.609375,18000.0,0.0,0.0,0.0224945619702339,0.0,0.0,0.0,0.0,1.0,0.0298135839402675,0.0,-0.0,-0.0,0.0,0.0,0.0,7.720136636635289e-06,0.0751377567648887,-0.0751300379633903,0.0,2.2829119188827462e-05,0.0,0.0,2.7919983863830566,0.0,0.0,0.0,0.2628446519374847,4.0,0.0,1.0
830100,293.3394470214844,297.1499938964844,293.1499938964844,0.00468614930287,-356.4122619628906,297.026123046875,0.5442455410957336,0.050000000745058,0.0458539091050624,295.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6124572753906,0.5442455410957336,0.050000000745058,0.0482863709330558,293.3983764648437,297.1499938964844,293.1499938964844,0.0096444031223654,-477.952392578125,301.6810913085937,0.5442455410957336,0.050000000745058,0.0356641486287117,293.2001647949219,297.1499938964844,293.1499938964844,0.0727349370718002,-1887.9638671875,304.1484680175781,0.7399776577949524,0.1203919723629951,0.1150848791003227,293.4367980957031,297.1499938964844,293.1499938964844,0.0017206490738317,-666.3865966796875,293.01397705078125,0.5442455410957336,0.050000000745058,0.2290497571229934,290.5987548828125,291.1499938964844,274.8943786621094,272.3641357421875,289.233642578125,295.0013122558594,290.65203857421875,1.0,0.1586949080228805,1.0,0.0,0.7446209788322449,1.0,-0.5687471032142639,3.459705908426258e-07,0.5687467455863953,-0.1633121222257614,0.0,0.0,0.0459798462688922,25.26321792602539,25.0,292.3445739746094,-2924.49072265625,35.00242233276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6217346191406,301.8807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17681.15234375,18000.0,0.0,0.0,0.0198753885924816,0.0,0.0,0.0,0.0,1.0,0.0221410654485225,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07228434830904,0.1454172283411026,-0.0731328874826431,0.0,2.0170991774648428e-05,0.0,0.0,5.512668609619141,0.0,0.0,0.0,0.2717118561267853,4.0,0.0,1.0
830160,293.3385314941406,297.1499938964844,293.1499938964844,0.0045823859982192,-341.7835693359375,297.2341613769531,0.544279158115387,0.050000000745058,0.0458536557853221,295.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789123535156,0.544279158115387,0.050000000745058,0.0482861101627349,293.3979187011719,297.1499938964844,293.1499938964844,0.0092393644154071,-456.2311096191406,301.7223815917969,0.544279158115387,0.050000000745058,0.0356639549136161,293.1989440917969,297.1499938964844,293.1499938964844,0.0686603114008903,-1801.9669189453125,304.1562194824219,0.7392722368240356,0.1199964433908462,0.1147156208753585,293.43621826171875,297.1499938964844,293.1499938964844,0.0016975215403363,-643.49658203125,293.3383178710937,0.544279158115387,0.050000000745058,0.2290485203266143,291.0523681640625,291.1499938964844,274.8968505859375,272.3608093261719,289.2357177734375,295.00067138671875,291.3513488769531,1.0,0.1586341708898544,1.0,0.0,0.7441210150718689,1.0,-0.5683016180992126,3.457807906670496e-07,0.568301260471344,-0.1631358414888382,0.0,0.0,0.0110435374081134,25.253814697265625,25.0,1038.1722412109375,-2941.492919921875,34.94953536987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2934265136719,303.9723815917969,278.1499938964844,0.0,18000.0,313.1499938964844,17891.78515625,18000.0,0.0,0.0,0.0224992856383323,0.0,0.0,0.0,0.0,1.0,0.0168547704815864,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768548995256424,0.1489637196063995,-0.0721088200807571,0.0,2.283391404489521e-05,0.0,0.0,5.725844860076904,0.0,0.0,0.0,0.2732422351837158,4.0,0.0,1.0
830220,293.3419189453125,297.1499938964844,293.1499938964844,0.0043652434833347,-320.4132995605469,297.5394592285156,0.5442776679992676,0.050000000745058,0.0458536706864833,295.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7656555175781,0.5442776679992676,0.050000000745058,0.0482861250638961,293.4010314941406,297.1499938964844,293.1499938964844,0.0087525770068168,-432.8331909179688,301.7648620605469,0.5442776679992676,0.050000000745058,0.035663966089487,293.1982727050781,297.1499938964844,293.1499938964844,0.0643941387534141,-1715.22412109375,304.1604309082031,0.7373818755149841,0.118901215493679,0.1137755215167999,293.4400329589844,297.1499938964844,293.1499938964844,0.0015080533921718,-560.5547485351562,293.82208251953125,0.5442776679992676,0.050000000745058,0.2290485799312591,291.76483154296875,291.1499938964844,274.9012451171875,272.35418701171875,289.244140625,295.0062866210937,291.6122741699219,1.0,0.1585146188735962,1.0,0.0,0.7431209683418274,1.0,-0.5671736001968384,3.4523350223025773e-07,0.5671733021736145,-0.1627331376075744,0.0,0.0,0.0,25.246801376342773,25.0,-281.1510925292969,-0.0,34.832027435302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85577392578125,300.63531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18145.798828125,18000.0,0.0,0.0,0.0275058858096599,0.0,0.0,0.0,0.0,1.0,0.0233880802989006,0.0,-0.0,-0.0,0.0,0.0,0.0,8.867752330843359e-05,0.0736413896083831,-0.0735527127981185,0.0,2.791497900034301e-05,0.0,0.0,2.757237434387207,0.0,0.0,0.0,0.2635590434074402,4.0,0.0,1.0
830280,293.3419189453125,297.1499938964844,293.1499938964844,0.0043652434833347,-320.4132995605469,297.5394592285156,0.5442776679992676,0.050000000745058,0.0458536706864833,295.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7656555175781,0.5442776679992676,0.050000000745058,0.0482861250638961,293.4010314941406,297.1499938964844,293.1499938964844,0.0087525770068168,-432.8331909179688,301.7648620605469,0.5442776679992676,0.050000000745058,0.035663966089487,293.1982727050781,297.1499938964844,293.1499938964844,0.0643941387534141,-1715.22412109375,304.1604309082031,0.7373818755149841,0.118901215493679,0.1137755215167999,293.4400329589844,297.1499938964844,293.1499938964844,0.0015080533921718,-560.5547485351562,293.82208251953125,0.5442776679992676,0.050000000745058,0.2290485799312591,291.76483154296875,291.1499938964844,274.9012451171875,272.35418701171875,289.244140625,295.0062866210937,291.6122741699219,1.0,0.1585146188735962,1.0,0.0,0.7431209683418274,1.0,-0.5671736001968384,3.4523350223025773e-07,0.5671733021736145,-0.1627331376075744,0.0,0.0,0.0,25.246801376342773,25.0,-281.1510925292969,-0.0,34.832027435302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85577392578125,300.63531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18145.798828125,18000.0,0.0,0.0,0.0275058858096599,0.0,0.0,0.0,0.0,1.0,0.0233880802989006,0.0,-0.0,-0.0,0.0,0.0,0.0,8.867752330843359e-05,0.0736413896083831,-0.0735527127981185,0.0,2.791497900034301e-05,0.0,0.0,2.757237434387207,0.0,0.0,0.0,0.2635590434074402,4.0,0.0,1.0
830340,293.3400573730469,297.1499938964844,293.1499938964844,0.004479429218918,-338.4460754394531,297.0350341796875,0.5442367196083069,0.050000000745058,0.0458539798855781,295.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97900390625,0.5442367196083069,0.050000000745058,0.0482864491641521,293.4023742675781,297.1499938964844,293.1499938964844,0.0091165481135249,-457.65472412109375,301.5121459960937,0.5442367196083069,0.050000000745058,0.0356642082333564,293.197509765625,297.1499938964844,293.1499938964844,0.0688473582267761,-1810.437255859375,304.14990234375,0.7351710200309753,0.117827832698822,0.1126990020275116,293.4386291503906,297.1499938964844,293.1499938964844,0.0014916422078385,-571.783935546875,293.0337219238281,0.5442367196083069,0.050000000745058,0.2290501296520233,290.9377136230469,291.1499938964844,274.9046630859375,272.3477478027344,289.2480163574219,295.00750732421875,290.831787109375,1.0,0.1583940088748932,1.0,0.0,0.7421209812164307,1.0,-0.5658845901489258,3.44575084909593e-07,0.5658842325210571,-0.1623005270957946,0.0,0.0,0.0,25.246326446533203,25.0,-660.095458984375,-0.0,34.705326080322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2279357910156,300.6382751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.60546875,18000.0,0.0,0.0,0.0243291649967432,0.0,0.0,0.0,0.0,1.0,0.0284496955573558,0.0,-0.0,-0.0,0.0,0.0,0.0,7.756140803394374e-06,0.0747608169913292,-0.0747530609369278,0.0,2.4691009457455948e-05,0.0,0.0,2.7795372009277344,0.0,0.0,0.0,0.2628743946552276,4.0,0.0,1.0
830400,293.3400573730469,297.1499938964844,293.1499938964844,0.004479429218918,-338.4460754394531,297.0350341796875,0.5442367196083069,0.050000000745058,0.0458539798855781,295.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97900390625,0.5442367196083069,0.050000000745058,0.0482864491641521,293.4023742675781,297.1499938964844,293.1499938964844,0.0091165481135249,-457.65472412109375,301.5121459960937,0.5442367196083069,0.050000000745058,0.0356642082333564,293.197509765625,297.1499938964844,293.1499938964844,0.0688473582267761,-1810.437255859375,304.14990234375,0.7351710200309753,0.117827832698822,0.1126990020275116,293.4386291503906,297.1499938964844,293.1499938964844,0.0014916422078385,-571.783935546875,293.0337219238281,0.5442367196083069,0.050000000745058,0.2290501296520233,290.9377136230469,291.1499938964844,274.9046630859375,272.3477478027344,289.2480163574219,295.00750732421875,290.831787109375,1.0,0.1583940088748932,1.0,0.0,0.7421209812164307,1.0,-0.5658845901489258,3.44575084909593e-07,0.5658842325210571,-0.1623005270957946,0.0,0.0,0.0,25.246326446533203,25.0,-660.095458984375,-0.0,34.705326080322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2279357910156,300.6382751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.60546875,18000.0,0.0,0.0,0.0243291649967432,0.0,0.0,0.0,0.0,1.0,0.0284496955573558,0.0,-0.0,-0.0,0.0,0.0,0.0,7.756140803394374e-06,0.0747608169913292,-0.0747530609369278,0.0,2.4691009457455948e-05,0.0,0.0,2.7795372009277344,0.0,0.0,0.0,0.2628743946552276,4.0,0.0,1.0
830460,293.335205078125,297.1499938964844,293.1499938964844,0.0045053213834762,-343.5508728027344,296.8005065917969,0.5442789793014526,0.050000000745058,0.045853666961193,295.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6129150390625,0.5442789793014526,0.050000000745058,0.0482861213386058,293.4005126953125,297.1499938964844,293.1499938964844,0.0091624902561306,-463.4883117675781,301.3594665527344,0.5442789793014526,0.050000000745058,0.035663966089487,293.19512939453125,297.1499938964844,293.1499938964844,0.0699013769626617,-1833.96728515625,304.1484069824219,0.7336788773536682,0.1171008124947547,0.1119384616613388,293.43438720703125,297.1499938964844,293.1499938964844,0.0014688213123008,-568.4923706054688,292.66070556640625,0.5442789793014526,0.050000000745058,0.2290485650300979,290.603759765625,291.1499938964844,274.9070129394531,272.3414611816406,289.2493591308594,295.00408935546875,290.6894836425781,1.0,0.1582802683115005,1.0,0.0,0.7411209940910339,1.0,-0.5649688243865967,3.441863896114228e-07,0.5649685263633728,-0.1619483977556228,0.0,0.0,0.0478409677743911,25.23223876953125,25.0,398.2750244140625,-2926.543701171875,34.60234069824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6044006347656,302.2146911621094,278.1499938964844,0.0,18000.0,313.1499938964844,17698.580078125,18000.0,0.0,0.0,0.0193530227988958,0.0,0.0,0.0,0.0,1.0,0.0225880518555641,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732082426548004,0.1465162634849548,-0.0733080208301544,0.0,1.964085822692141e-05,0.0,0.0,5.562987804412842,0.0,0.0,0.0,0.2719556391239166,4.0,0.0,1.0
830520,293.335205078125,297.1499938964844,293.1499938964844,0.0045053213834762,-343.5508728027344,296.8005065917969,0.5442789793014526,0.050000000745058,0.045853666961193,295.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6129150390625,0.5442789793014526,0.050000000745058,0.0482861213386058,293.4005126953125,297.1499938964844,293.1499938964844,0.0091624902561306,-463.4883117675781,301.3594665527344,0.5442789793014526,0.050000000745058,0.035663966089487,293.19512939453125,297.1499938964844,293.1499938964844,0.0699013769626617,-1833.96728515625,304.1484069824219,0.7336788773536682,0.1171008124947547,0.1119384616613388,293.43438720703125,297.1499938964844,293.1499938964844,0.0014688213123008,-568.4923706054688,292.66070556640625,0.5442789793014526,0.050000000745058,0.2290485650300979,290.603759765625,291.1499938964844,274.9070129394531,272.3414611816406,289.2493591308594,295.00408935546875,290.6894836425781,1.0,0.1582802683115005,1.0,0.0,0.7411209940910339,1.0,-0.5649688243865967,3.441863896114228e-07,0.5649685263633728,-0.1619483977556228,0.0,0.0,0.0478409677743911,25.23223876953125,25.0,398.2750244140625,-2926.543701171875,34.60234069824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6044006347656,302.2146911621094,278.1499938964844,0.0,18000.0,313.1499938964844,17698.580078125,18000.0,0.0,0.0,0.0193530227988958,0.0,0.0,0.0,0.0,1.0,0.0225880518555641,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732082426548004,0.1465162634849548,-0.0733080208301544,0.0,1.964085822692141e-05,0.0,0.0,5.562987804412842,0.0,0.0,0.0,0.2719556391239166,4.0,0.0,1.0
