time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830580,293.3359680175781,297.1499938964844,293.1499938964844,0.0042578466236591,-312.7108764648437,297.3109436035156,0.5443288683891296,0.050000000745058,0.0458532981574535,295.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5965881347656,0.5443288683891296,0.050000000745058,0.0482857301831245,293.4013366699219,297.1499938964844,293.1499938964844,0.0084181642159819,-421.8365783691406,301.4930419921875,0.5443288683891296,0.050000000745058,0.0356636755168437,293.193359375,297.1499938964844,293.1499938964844,0.0621815547347068,-1674.0692138671875,304.1615600585937,0.7323707342147827,0.1163237020373344,0.1112672016024589,293.4356994628906,297.1499938964844,293.1499938964844,0.0013550613075494,-503.16595458984375,293.4594116210937,0.5443288683891296,0.050000000745058,0.2290467172861099,291.6608581542969,291.1499938964844,274.9080505371094,272.3353881835937,289.25439453125,295.00537109375,291.8169250488281,1.0,0.1581747531890869,1.0,0.0,0.7401210069656372,1.0,-0.5641598701477051,3.438771045694011e-07,0.5641595125198364,-0.161620944738388,0.0,0.0,0.0,25.217472076416016,25.0,860.2006225585938,-1447.2191162109375,34.509307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9174194335937,301.6398620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18296.439453125,18000.0,0.0,0.0,0.0257950574159622,0.0,0.0,0.0,0.0,1.0,0.0203971415758132,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0168972499668598,0.0900910273194313,-0.0731937810778617,0.0,2.617870268295519e-05,0.0,0.0,3.4270670413970947,0.0,0.0,0.0,0.266013354063034,4.0,0.0,1.0
830640,293.3359680175781,297.1499938964844,293.1499938964844,0.0042578466236591,-312.7108764648437,297.3109436035156,0.5443288683891296,0.050000000745058,0.0458532981574535,295.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5965881347656,0.5443288683891296,0.050000000745058,0.0482857301831245,293.4013366699219,297.1499938964844,293.1499938964844,0.0084181642159819,-421.8365783691406,301.4930419921875,0.5443288683891296,0.050000000745058,0.0356636755168437,293.193359375,297.1499938964844,293.1499938964844,0.0621815547347068,-1674.0692138671875,304.1615600585937,0.7323707342147827,0.1163237020373344,0.1112672016024589,293.4356994628906,297.1499938964844,293.1499938964844,0.0013550613075494,-503.16595458984375,293.4594116210937,0.5443288683891296,0.050000000745058,0.2290467172861099,291.6608581542969,291.1499938964844,274.9080505371094,272.3353881835937,289.25439453125,295.00537109375,291.8169250488281,1.0,0.1581747531890869,1.0,0.0,0.7401210069656372,1.0,-0.5641598701477051,3.438771045694011e-07,0.5641595125198364,-0.161620944738388,0.0,0.0,0.0,25.217472076416016,25.0,860.2006225585938,-1447.2191162109375,34.509307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9174194335937,301.6398620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18296.439453125,18000.0,0.0,0.0,0.0257950574159622,0.0,0.0,0.0,0.0,1.0,0.0203971415758132,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0168972499668598,0.0900910273194313,-0.0731937810778617,0.0,2.617870268295519e-05,0.0,0.0,3.4270670413970947,0.0,0.0,0.0,0.266013354063034,4.0,0.0,1.0
830700,293.3378295898437,297.1499938964844,293.1499938964844,0.0041995258070528,-309.2625427246094,297.3249816894531,0.5443117022514343,0.050000000745058,0.0458534285426139,295.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.75787353515625,0.5443117022514343,0.050000000745058,0.0482858680188655,293.4034118652344,297.1499938964844,293.1499938964844,0.0083567919209599,-420.6360473632813,301.4652709960937,0.5443117022514343,0.050000000745058,0.0356637760996818,293.1933288574219,297.1499938964844,293.1499938964844,0.0620793104171752,-1673.20556640625,304.15948486328125,0.7313985824584961,0.1157816648483276,0.1107974350452423,293.437744140625,297.1499938964844,293.1499938964844,0.0012613335857167,-469.2428894042969,293.48443603515625,0.5443117022514343,0.050000000745058,0.2290473729372024,291.75128173828125,291.1499938964844,274.9080505371094,272.3323974609375,289.2579650878906,295.008544921875,291.5820617675781,1.0,0.1581219136714935,1.0,0.0,0.7396209836006165,1.0,-0.5635973811149597,3.43611503694774e-07,0.5635970234870911,-0.1614264994859695,0.0,0.0,0.0,25.217185974121094,25.0,-324.8244934082031,-0.0,34.45426559448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8415222167969,300.65008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18136.064453125,18000.0,0.0,0.0,0.0271415170282125,0.0,0.0,0.0,0.0,1.0,0.0243353117257356,0.0,-0.0,-0.0,0.0,0.0,0.0,6.38090496067889e-05,0.0738694816827774,-0.0738056749105453,0.0,2.754518936853856e-05,0.0,0.0,2.764364242553711,0.0,0.0,0.0,0.2635228633880615,4.0,0.0,1.0
830760,293.3375244140625,297.1499938964844,293.1499938964844,0.0042613125406205,-319.5076904296875,297.0331726074219,0.5442832708358765,0.050000000745058,0.0458536408841609,295.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3391418457031,0.5442832708358765,0.050000000745058,0.0482860915362834,293.40460205078125,297.1499938964844,293.1499938964844,0.0085641173645854,-435.4389953613281,301.31561279296875,0.5442832708358765,0.050000000745058,0.0356639437377452,293.1932067871094,297.1499938964844,293.1499938964844,0.0648673474788665,-1731.9066162109375,304.1527404785156,0.730326235294342,0.1152578294277191,0.1102854683995246,293.4376525878906,297.1499938964844,293.1499938964844,0.0012405359884724,-470.29290771484375,293.0286865234375,0.5442832708358765,0.050000000745058,0.2290484309196472,291.2786865234375,291.1499938964844,274.9076538085937,272.3294677734375,289.2596740722656,295.0098876953125,291.0874938964844,1.0,0.1580683588981628,1.0,0.0,0.7391210198402405,1.0,-0.5629849433898926,3.4331185361224925e-07,0.5629845857620239,-0.1612242013216018,0.0,0.0,0.0,25.218721389770508,25.0,-660.5555419921875,-0.0,34.39617919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941101074219,300.6517333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18046.4375,18000.0,0.0,0.0,0.0261036772280931,0.0,0.0,0.0,0.0,1.0,0.0268767941743135,0.0,-0.0,-0.0,0.0,0.0,0.0,8.644189620099496e-06,0.0743666961789131,-0.0743580535054206,0.0,2.6491912649362348e-05,0.0,0.0,2.7694406509399414,0.0,0.0,0.0,0.263024240732193,4.0,0.0,1.0
830820,293.3331604003906,297.1499938964844,293.1499938964844,0.0043251076713204,-329.91766357421875,296.673828125,0.544287919998169,0.050000000745058,0.0458536110818386,295.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7532958984375,0.544287919998169,0.050000000745058,0.0482860580086708,293.4036560058594,297.1499938964844,293.1499938964844,0.0087240803986787,-448.6165161132813,301.1053466796875,0.544287919998169,0.050000000745058,0.0356639176607131,293.1914978027344,297.1499938964844,293.1499938964844,0.0672969073057174,-1784.2047119140625,304.1479797363281,0.7286860346794128,0.1145053505897522,0.1094813495874404,293.43389892578125,297.1499938964844,293.1499938964844,0.0012236798647791,-472.3982238769531,292.4606018066406,0.544287919998169,0.050000000745058,0.2290482819080352,290.7281799316406,291.1499938964844,274.9056091308594,272.32379150390625,289.2593688964844,295.0070495605469,290.65216064453125,1.0,0.1579644978046417,1.0,0.0,0.738120973110199,1.0,-0.5620195865631104,3.429018136102968e-07,0.5620192289352417,-0.1608796268701553,0.0,0.0,0.0,25.21156120300293,25.0,-591.2649536132812,-0.0,34.29561996459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4465026855469,300.6521301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.955078125,18000.0,0.0,0.0,0.0213003288954496,0.0,0.0,0.0,0.0,1.0,0.0317383594810962,0.0,-0.0,-0.0,0.0,0.0,0.0,7.724173883616459e-06,0.0757021307945251,-0.0756944045424461,0.0,2.161712654924486e-05,0.0,0.0,2.8129258155822754,0.0,0.0,0.0,0.2628911733627319,4.0,0.0,1.0
830880,293.3331604003906,297.1499938964844,293.1499938964844,0.0043251076713204,-329.91766357421875,296.673828125,0.544287919998169,0.050000000745058,0.0458536110818386,295.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7532958984375,0.544287919998169,0.050000000745058,0.0482860580086708,293.4036560058594,297.1499938964844,293.1499938964844,0.0087240803986787,-448.6165161132813,301.1053466796875,0.544287919998169,0.050000000745058,0.0356639176607131,293.1914978027344,297.1499938964844,293.1499938964844,0.0672969073057174,-1784.2047119140625,304.1479797363281,0.7286860346794128,0.1145053505897522,0.1094813495874404,293.43389892578125,297.1499938964844,293.1499938964844,0.0012236798647791,-472.3982238769531,292.4606018066406,0.544287919998169,0.050000000745058,0.2290482819080352,290.7281799316406,291.1499938964844,274.9056091308594,272.32379150390625,289.2593688964844,295.0070495605469,290.65216064453125,1.0,0.1579644978046417,1.0,0.0,0.738120973110199,1.0,-0.5620195865631104,3.429018136102968e-07,0.5620192289352417,-0.1608796268701553,0.0,0.0,0.0,25.21156120300293,25.0,-591.2649536132812,-0.0,34.29561996459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4465026855469,300.6521301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.955078125,18000.0,0.0,0.0,0.0213003288954496,0.0,0.0,0.0,0.0,1.0,0.0317383594810962,0.0,-0.0,-0.0,0.0,0.0,0.0,7.724173883616459e-06,0.0757021307945251,-0.0756944045424461,0.0,2.161712654924486e-05,0.0,0.0,2.8129258155822754,0.0,0.0,0.0,0.2628911733627319,4.0,0.0,1.0
830940,293.3295593261719,297.1499938964844,293.1499938964844,0.0042354450561106,-317.27545166015625,296.8192749023437,0.5443580150604248,0.050000000745058,0.0458530895411968,295.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01141357421875,0.5443580150604248,0.050000000745058,0.0482855103909969,293.4019470214844,297.1499938964844,293.1499938964844,0.0083690015599131,-428.4957885742188,301.1034851074219,0.5443580150604248,0.050000000745058,0.0356635153293609,293.1889343261719,297.1499938964844,293.1499938964844,0.0635715574026107,-1707.090576171875,304.1556091308594,0.7276816368103027,0.1139755025506019,0.1089576855301857,293.4309387207031,297.1499938964844,293.1499938964844,0.0012011651415377,-454.7785034179688,292.6810607910156,0.5443580150604248,0.050000000745058,0.2290456742048263,291.0851745605469,291.1499938964844,274.9017944335937,272.318359375,289.2591552734375,295.0036926269531,291.3829650878906,1.0,0.1578697711229324,1.0,0.0,0.7371209859848022,1.0,-0.5613861680030823,3.427338697292726e-07,0.5613858699798584,-0.1606112718582153,0.0,0.0,0.0070031620562076,25.19395446777344,25.0,1056.8970947265625,-2913.741455078125,34.217472076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2426452636719,304.0066223144531,278.1499938964844,0.0,18000.0,313.1499938964844,17903.44140625,18000.0,0.0,0.0,0.0219692774116992,0.0,0.0,0.0,0.0,1.0,0.0183249991387128,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762887522578239,0.1488293260335922,-0.0725405812263488,0.0,2.229602432635147e-05,0.0,0.0,5.722913265228272,0.0,0.0,0.0,0.2732563614845276,4.0,0.0,1.0
831000,293.3295593261719,297.1499938964844,293.1499938964844,0.0042354450561106,-317.27545166015625,296.8192749023437,0.5443580150604248,0.050000000745058,0.0458530895411968,295.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01141357421875,0.5443580150604248,0.050000000745058,0.0482855103909969,293.4019470214844,297.1499938964844,293.1499938964844,0.0083690015599131,-428.4957885742188,301.1034851074219,0.5443580150604248,0.050000000745058,0.0356635153293609,293.1889343261719,297.1499938964844,293.1499938964844,0.0635715574026107,-1707.090576171875,304.1556091308594,0.7276816368103027,0.1139755025506019,0.1089576855301857,293.4309387207031,297.1499938964844,293.1499938964844,0.0012011651415377,-454.7785034179688,292.6810607910156,0.5443580150604248,0.050000000745058,0.2290456742048263,291.0851745605469,291.1499938964844,274.9017944335937,272.318359375,289.2591552734375,295.0036926269531,291.3829650878906,1.0,0.1578697711229324,1.0,0.0,0.7371209859848022,1.0,-0.5613861680030823,3.427338697292726e-07,0.5613858699798584,-0.1606112718582153,0.0,0.0,0.0070031620562076,25.19395446777344,25.0,1056.8970947265625,-2913.741455078125,34.217472076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2426452636719,304.0066223144531,278.1499938964844,0.0,18000.0,313.1499938964844,17903.44140625,18000.0,0.0,0.0,0.0219692774116992,0.0,0.0,0.0,0.0,1.0,0.0183249991387128,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762887522578239,0.1488293260335922,-0.0725405812263488,0.0,2.229602432635147e-05,0.0,0.0,5.722913265228272,0.0,0.0,0.0,0.2732563614845276,4.0,0.0,1.0
831060,293.3329162597656,297.1499938964844,293.1499938964844,0.0040382901206612,-297.8702087402344,297.13018798828125,0.5443599820137024,0.050000000745058,0.0458530746400356,295.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.76446533203125,0.5443599820137024,0.050000000745058,0.048285499215126,293.40533447265625,297.1499938964844,293.1499938964844,0.0079636061564087,-407.255126953125,301.169189453125,0.5443599820137024,0.050000000745058,0.03566350415349,293.18829345703125,297.1499938964844,293.1499938964844,0.0598739460110664,-1633.022216796875,304.1590881347656,0.7262203097343445,0.1131201311945915,0.108249694108963,293.4347839355469,297.1499938964844,293.1499938964844,0.001021203235723,-379.7252197265625,293.1710510253906,0.5443599820137024,0.050000000745058,0.2290456146001815,291.7603759765625,291.1499938964844,274.8960266113281,272.31317138671875,289.2633056640625,295.0081787109375,291.5980834960937,1.0,0.1577788889408111,1.0,0.0,0.7361209988594055,1.0,-0.5605365037918091,3.424177918986971e-07,0.5605362057685852,-0.1603074669837951,0.0,0.0,0.0,25.18808364868164,25.0,-304.10528564453125,-0.0,34.12969207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8214111328125,300.6595458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18138.828125,18000.0,0.0,0.0,0.0269907303154468,0.0,0.0,0.0,0.0,1.0,0.0250715389847755,0.0,-0.0,-0.0,0.0,0.0,0.0,7.099039066815749e-05,0.0740952715277671,-0.0740242749452591,0.0,2.739215960900765e-05,0.0,0.0,2.7733216285705566,0.0,0.0,0.0,0.263562262058258,4.0,0.0,1.0
831120,293.3329162597656,297.1499938964844,293.1499938964844,0.0040382901206612,-297.8702087402344,297.13018798828125,0.5443599820137024,0.050000000745058,0.0458530746400356,295.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.76446533203125,0.5443599820137024,0.050000000745058,0.048285499215126,293.40533447265625,297.1499938964844,293.1499938964844,0.0079636061564087,-407.255126953125,301.169189453125,0.5443599820137024,0.050000000745058,0.03566350415349,293.18829345703125,297.1499938964844,293.1499938964844,0.0598739460110664,-1633.022216796875,304.1590881347656,0.7262203097343445,0.1131201311945915,0.108249694108963,293.4347839355469,297.1499938964844,293.1499938964844,0.001021203235723,-379.7252197265625,293.1710510253906,0.5443599820137024,0.050000000745058,0.2290456146001815,291.7603759765625,291.1499938964844,274.8960266113281,272.31317138671875,289.2633056640625,295.0081787109375,291.5980834960937,1.0,0.1577788889408111,1.0,0.0,0.7361209988594055,1.0,-0.5605365037918091,3.424177918986971e-07,0.5605362057685852,-0.1603074669837951,0.0,0.0,0.0,25.18808364868164,25.0,-304.10528564453125,-0.0,34.12969207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8214111328125,300.6595458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18138.828125,18000.0,0.0,0.0,0.0269907303154468,0.0,0.0,0.0,0.0,1.0,0.0250715389847755,0.0,-0.0,-0.0,0.0,0.0,0.0,7.099039066815749e-05,0.0740952715277671,-0.0740242749452591,0.0,2.739215960900765e-05,0.0,0.0,2.7733216285705566,0.0,0.0,0.0,0.263562262058258,4.0,0.0,1.0
831180,293.3306579589844,297.1499938964844,293.1499938964844,0.004140269011259,-314.3109741210937,296.6102294921875,0.5443220138549805,0.050000000745058,0.0458533614873886,295.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98541259765625,0.5443220138549805,0.050000000745058,0.0482857972383499,293.406494140625,297.1499938964844,293.1499938964844,0.0082529913634061,-429.7602844238281,300.8790283203125,0.5443220138549805,0.050000000745058,0.0356637276709079,293.1875915527344,297.1499938964844,293.1499938964844,0.0642140433192253,-1724.089599609375,304.149169921875,0.7244121432304382,0.11229058355093,0.1074005141854286,293.4330444335937,297.1499938964844,293.1499938964844,0.0009918729774653,-380.0833129882813,292.3537292480469,0.5443220138549805,0.050000000745058,0.2290470451116562,290.9460144042969,291.1499938964844,274.8881530761719,272.3082275390625,289.261962890625,295.0080261230469,290.841552734375,1.0,0.1576863825321197,1.0,0.0,0.7351210117340088,1.0,-0.5595200657844543,3.419909262447618e-07,0.5595197081565857,-0.1599838137626648,0.0,0.0,0.0,25.188671112060547,25.0,-650.412353515625,-0.0,34.03211975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1952209472656,300.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.74609375,18000.0,0.0,0.0,0.0239226669073104,0.0,0.0,0.0,0.0,1.0,0.0300385560840368,0.0,-0.0,-0.0,0.0,0.0,0.0,7.75009630160639e-06,0.0752250999212265,-0.0752173513174057,0.0,2.4278466298710555e-05,0.0,0.0,2.796839475631714,0.0,0.0,0.0,0.262915700674057,4.0,0.0,1.0
831240,293.3306579589844,297.1499938964844,293.1499938964844,0.004140269011259,-314.3109741210937,296.6102294921875,0.5443220138549805,0.050000000745058,0.0458533614873886,295.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98541259765625,0.5443220138549805,0.050000000745058,0.0482857972383499,293.406494140625,297.1499938964844,293.1499938964844,0.0082529913634061,-429.7602844238281,300.8790283203125,0.5443220138549805,0.050000000745058,0.0356637276709079,293.1875915527344,297.1499938964844,293.1499938964844,0.0642140433192253,-1724.089599609375,304.149169921875,0.7244121432304382,0.11229058355093,0.1074005141854286,293.4330444335937,297.1499938964844,293.1499938964844,0.0009918729774653,-380.0833129882813,292.3537292480469,0.5443220138549805,0.050000000745058,0.2290470451116562,290.9460144042969,291.1499938964844,274.8881530761719,272.3082275390625,289.261962890625,295.0080261230469,290.841552734375,1.0,0.1576863825321197,1.0,0.0,0.7351210117340088,1.0,-0.5595200657844543,3.419909262447618e-07,0.5595197081565857,-0.1599838137626648,0.0,0.0,0.0,25.188671112060547,25.0,-650.412353515625,-0.0,34.03211975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1952209472656,300.66168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.74609375,18000.0,0.0,0.0,0.0239226669073104,0.0,0.0,0.0,0.0,1.0,0.0300385560840368,0.0,-0.0,-0.0,0.0,0.0,0.0,7.75009630160639e-06,0.0752250999212265,-0.0752173513174057,0.0,2.4278466298710555e-05,0.0,0.0,2.796839475631714,0.0,0.0,0.0,0.262915700674057,4.0,0.0,1.0
831300,293.3280639648437,297.1499938964844,293.1499938964844,0.0041577368974685,-317.7853698730469,296.4669494628906,0.5443373918533325,0.050000000745058,0.0458532497286796,295.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7642822265625,0.5443373918533325,0.050000000745058,0.0482856780290603,293.4056091308594,297.1499938964844,293.1499938964844,0.0082946671172976,-434.2127685546875,300.7842712402344,0.5443373918533325,0.050000000745058,0.0356636382639408,293.1865234375,297.1499938964844,293.1499938964844,0.0651442781090736,-1744.01611328125,304.14764404296875,0.723802387714386,0.1120223179459571,0.1071021780371666,293.4307861328125,297.1499938964844,293.1499938964844,0.0009735654457472,-375.6947021484375,292.1245422363281,0.5443373918533325,0.050000000745058,0.2290464788675308,290.7392272949219,291.1499938964844,274.8833312988281,272.3058776855469,289.25982666015625,295.0057983398437,290.6626281738281,1.0,0.1576422601938247,1.0,0.0,0.734620988368988,1.0,-0.5591609477996826,3.418867038362805e-07,0.559160590171814,-0.1598577499389648,0.0,0.0,0.0,25.18328285217285,25.0,-591.6094360351562,-0.0,33.99238967895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.421142578125,300.661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.080078125,18000.0,0.0,0.0,0.0213449653238058,0.0,0.0,0.0,0.0,1.0,0.0324144437909126,0.0,-0.0,-0.0,0.0,0.0,0.0,7.721151632722467e-06,0.0759028568863868,-0.0758951380848884,0.0,2.1662426661350764e-05,0.0,0.0,2.8204803466796875,0.0,0.0,0.0,0.2629121243953705,4.0,0.0,1.0
831360,293.3252258300781,297.1499938964844,293.1499938964844,0.004166992381215,-319.62078857421875,296.3626708984375,0.5443708896636963,0.050000000745058,0.0458530001342296,295.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6129455566406,0.5443708896636963,0.050000000745058,0.0482854172587394,293.4043273925781,297.1499938964844,293.1499938964844,0.0082977963611483,-435.9119567871094,300.7066345214844,0.5443708896636963,0.050000000745058,0.0356634445488452,293.1851806640625,297.1499938964844,293.1499938964844,0.065583623945713,-1753.4908447265625,304.1473388671875,0.723372220993042,0.1118227317929267,0.1068812310695648,293.42828369140625,297.1499938964844,293.1499938964844,0.0009621113422326,-372.6360473632813,291.9555358886719,0.5443708896636963,0.050000000745058,0.2290452271699905,290.5995483398437,291.1499938964844,274.8779602050781,272.3035888671875,289.2574157714844,295.00323486328125,290.646728515625,1.0,0.1576005518436432,1.0,0.0,0.7341210246086121,1.0,-0.5588933825492859,3.418497840357304e-07,0.558893084526062,-0.1597538292407989,0.0,0.0,0.045265220105648,25.174972534179688,25.0,289.8005065917969,-2900.275146484375,33.95874786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5901794433594,301.8731384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17679.501953125,18000.0,0.0,0.0,0.018900066614151,0.0,0.0,0.0,0.0,1.0,0.0247547626495361,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721038505434989,0.1459826380014419,-0.0738787874579429,0.0,1.9181165043846704e-05,0.0,0.0,5.534109115600586,0.0,0.0,0.0,0.2717372477054596,4.0,0.0,1.0
831420,293.3253173828125,297.1499938964844,293.1499938964844,0.0039534927345812,-291.8734436035156,296.8905029296875,0.5444332361221313,0.050000000745058,0.0458525381982326,295.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5527648925781,0.5444332361221313,0.050000000745058,0.0482849292457103,293.4048767089844,297.1499938964844,293.1499938964844,0.0076795066706836,-397.22943115234375,300.8804931640625,0.5444332361221313,0.050000000745058,0.0356630831956863,293.1832275390625,297.1499938964844,293.1499938964844,0.0583983398973941,-1606.1773681640625,304.1600646972656,0.7225776314735413,0.1113304868340492,0.1064745336771011,293.42901611328125,297.1499938964844,293.1499938964844,0.0008835862390697,-328.5155334472656,292.7785949707031,0.5444332361221313,0.050000000745058,0.2290429174900055,291.6192626953125,291.1499938964844,274.86529541015625,272.2992248535156,289.2555236816406,295.0025939941406,291.7940368652344,1.0,0.1575232595205307,1.0,0.0,0.7331209778785706,1.0,-0.5584010481834412,3.418124094878295e-07,0.5584006905555725,-0.1595650017261505,0.0,0.0,0.0,25.159536361694336,25.0,934.1763305664062,-1790.5662841796875,33.896759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9041748046875,302.1390075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18284.150390625,18000.0,0.0,0.0,0.0253365542739629,0.0,0.0,0.0,0.0,1.0,0.0211802590638399,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0239961892366409,0.0974732041358947,-0.0734770148992538,0.0,2.5713381546665914e-05,0.0,0.0,3.718204259872437,0.0,0.0,0.0,0.2668162584304809,4.0,0.0,1.0
831480,293.3253173828125,297.1499938964844,293.1499938964844,0.0039534927345812,-291.8734436035156,296.8905029296875,0.5444332361221313,0.050000000745058,0.0458525381982326,295.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5527648925781,0.5444332361221313,0.050000000745058,0.0482849292457103,293.4048767089844,297.1499938964844,293.1499938964844,0.0076795066706836,-397.22943115234375,300.8804931640625,0.5444332361221313,0.050000000745058,0.0356630831956863,293.1832275390625,297.1499938964844,293.1499938964844,0.0583983398973941,-1606.1773681640625,304.1600646972656,0.7225776314735413,0.1113304868340492,0.1064745336771011,293.42901611328125,297.1499938964844,293.1499938964844,0.0008835862390697,-328.5155334472656,292.7785949707031,0.5444332361221313,0.050000000745058,0.2290429174900055,291.6192626953125,291.1499938964844,274.86529541015625,272.2992248535156,289.2555236816406,295.0025939941406,291.7940368652344,1.0,0.1575232595205307,1.0,0.0,0.7331209778785706,1.0,-0.5584010481834412,3.418124094878295e-07,0.5584006905555725,-0.1595650017261505,0.0,0.0,0.0,25.159536361694336,25.0,934.1763305664062,-1790.5662841796875,33.896759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9041748046875,302.1390075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18284.150390625,18000.0,0.0,0.0,0.0253365542739629,0.0,0.0,0.0,0.0,1.0,0.0211802590638399,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0239961892366409,0.0974732041358947,-0.0734770148992538,0.0,2.5713381546665914e-05,0.0,0.0,3.718204259872437,0.0,0.0,0.0,0.2668162584304809,4.0,0.0,1.0
831540,293.3270568847656,297.1499938964844,293.1499938964844,0.0039329244755208,-295.57000732421875,296.6604309082031,0.5443934202194214,0.050000000745058,0.0458528362214565,295.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3929748535156,0.5443934202194214,0.050000000745058,0.0482852458953857,293.408447265625,297.1499938964844,293.1499938964844,0.0077447351068258,-406.6379089355469,300.70855712890625,0.5443934202194214,0.050000000745058,0.0356633178889751,293.1831359863281,297.1499938964844,293.1499938964844,0.0606486164033412,-1653.9432373046875,304.1523742675781,0.7209653258323669,0.1105077862739563,0.1057368889451026,293.4312438964844,297.1499938964844,293.1499938964844,0.0007490331190638,-283.4251403808594,292.4184265136719,0.5443934202194214,0.050000000745058,0.2290444076061248,291.3343200683594,291.1499938964844,274.8500061035156,272.2951354980469,289.25372314453125,295.0060119628906,291.1311340332031,1.0,0.1574450731277465,1.0,0.0,0.7321209907531738,1.0,-0.5575186610221863,3.4150627925555455e-07,0.5575183033943176,-0.1593139171600341,0.0,0.0,0.0,25.16111183166504,25.0,-647.9066162109375,-0.0,33.813472747802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405517578125,300.6709899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18051.62890625,18000.0,0.0,0.0,0.0261965375393629,0.0,0.0,0.0,0.0,1.0,0.0280962474644184,0.0,-0.0,-0.0,0.0,0.0,0.0,8.942605745687615e-06,0.0747333243489265,-0.0747243836522102,0.0,2.658615449036006e-05,0.0,0.0,2.784024715423584,0.0,0.0,0.0,0.2630928456783294,4.0,0.0,1.0
831600,293.3270568847656,297.1499938964844,293.1499938964844,0.0039329244755208,-295.57000732421875,296.6604309082031,0.5443934202194214,0.050000000745058,0.0458528362214565,295.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3929748535156,0.5443934202194214,0.050000000745058,0.0482852458953857,293.408447265625,297.1499938964844,293.1499938964844,0.0077447351068258,-406.6379089355469,300.70855712890625,0.5443934202194214,0.050000000745058,0.0356633178889751,293.1831359863281,297.1499938964844,293.1499938964844,0.0606486164033412,-1653.9432373046875,304.1523742675781,0.7209653258323669,0.1105077862739563,0.1057368889451026,293.4312438964844,297.1499938964844,293.1499938964844,0.0007490331190638,-283.4251403808594,292.4184265136719,0.5443934202194214,0.050000000745058,0.2290444076061248,291.3343200683594,291.1499938964844,274.8500061035156,272.2951354980469,289.25372314453125,295.0060119628906,291.1311340332031,1.0,0.1574450731277465,1.0,0.0,0.7321209907531738,1.0,-0.5575186610221863,3.4150627925555455e-07,0.5575183033943176,-0.1593139171600341,0.0,0.0,0.0,25.16111183166504,25.0,-647.9066162109375,-0.0,33.813472747802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405517578125,300.6709899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18051.62890625,18000.0,0.0,0.0,0.0261965375393629,0.0,0.0,0.0,0.0,1.0,0.0280962474644184,0.0,-0.0,-0.0,0.0,0.0,0.0,8.942605745687615e-06,0.0747333243489265,-0.0747243836522102,0.0,2.658615449036006e-05,0.0,0.0,2.784024715423584,0.0,0.0,0.0,0.2630928456783294,4.0,0.0,1.0
831660,293.3223571777344,297.1499938964844,293.1499938964844,0.0039986348710954,-306.092529296875,296.27081298828125,0.5443971157073975,0.050000000745058,0.0458528101444244,295.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.77911376953125,0.5443971157073975,0.050000000745058,0.0482852160930633,293.4075012207031,297.1499938964844,293.1499938964844,0.0078863278031349,-419.6707458496094,300.46246337890625,0.5443971157073975,0.050000000745058,0.0356632955372333,293.1815490722656,297.1499938964844,293.1499938964844,0.0633395314216613,-1710.5361328125,304.1473083496094,0.7197058200836182,0.1099898070096969,0.1051500216126442,293.4272155761719,297.1499938964844,293.1499938964844,0.0007274492527358,-280.5849304199219,291.7974548339844,0.5443971157073975,0.050000000745058,0.2290442883968353,290.7533874511719,291.1499938964844,274.8326721191406,272.2906188964844,289.24578857421875,295.0019836425781,290.6748352050781,1.0,0.1573686003684997,1.0,0.0,0.7311210036277771,1.0,-0.5568140149116516,3.413334184187989e-07,0.556813657283783,-0.1591090410947799,0.0,0.0,0.0,25.155351638793945,25.0,-598.9331665039062,-0.0,33.74045944213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3910827636719,300.6713562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6328125,18000.0,0.0,0.0,0.0216345936059951,0.0,0.0,0.0,0.0,1.0,0.0328895188868045,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719871973677073e-06,0.0760452002286911,-0.0760374814271926,0.0,2.1956360797048543e-05,0.0,0.0,2.8259098529815674,0.0,0.0,0.0,0.2629298269748688,4.0,0.0,1.0
831720,293.3223571777344,297.1499938964844,293.1499938964844,0.0039986348710954,-306.092529296875,296.27081298828125,0.5443971157073975,0.050000000745058,0.0458528101444244,295.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.77911376953125,0.5443971157073975,0.050000000745058,0.0482852160930633,293.4075012207031,297.1499938964844,293.1499938964844,0.0078863278031349,-419.6707458496094,300.46246337890625,0.5443971157073975,0.050000000745058,0.0356632955372333,293.1815490722656,297.1499938964844,293.1499938964844,0.0633395314216613,-1710.5361328125,304.1473083496094,0.7197058200836182,0.1099898070096969,0.1051500216126442,293.4272155761719,297.1499938964844,293.1499938964844,0.0007274492527358,-280.5849304199219,291.7974548339844,0.5443971157073975,0.050000000745058,0.2290442883968353,290.7533874511719,291.1499938964844,274.8326721191406,272.2906188964844,289.24578857421875,295.0019836425781,290.6748352050781,1.0,0.1573686003684997,1.0,0.0,0.7311210036277771,1.0,-0.5568140149116516,3.413334184187989e-07,0.556813657283783,-0.1591090410947799,0.0,0.0,0.0,25.155351638793945,25.0,-598.9331665039062,-0.0,33.74045944213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3910827636719,300.6713562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6328125,18000.0,0.0,0.0,0.0216345936059951,0.0,0.0,0.0,0.0,1.0,0.0328895188868045,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719871973677073e-06,0.0760452002286911,-0.0760374814271926,0.0,2.1956360797048543e-05,0.0,0.0,2.8259098529815674,0.0,0.0,0.0,0.2629298269748688,4.0,0.0,1.0
831780,293.3177490234375,297.1499938964844,293.1499938964844,0.0039463178254663,-297.9482727050781,296.3533020019531,0.5444760322570801,0.050000000745058,0.0458522252738475,294.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9101257324219,0.5444760322570801,0.050000000745058,0.0482845976948738,293.4052124023437,297.1499938964844,293.1499938964844,0.0076494179666042,-405.0970458984375,300.4396057128906,0.5444760322570801,0.050000000745058,0.0356628410518169,293.1788330078125,297.1499938964844,293.1499938964844,0.060745857656002,-1657.1629638671875,304.1532592773437,0.719190239906311,0.109736867249012,0.1048742607235908,293.42333984375,297.1499938964844,293.1499938964844,0.0007249370100907,-275.6177062988281,291.9145812988281,0.5444760322570801,0.050000000745058,0.2290413528680801,290.9740905761719,291.1499938964844,274.8139953613281,272.2848815917969,289.238037109375,294.9967041015625,291.2778625488281,1.0,0.1573012471199035,1.0,0.0,0.7301210165023804,1.0,-0.5564775466918945,3.414249647448742e-07,0.5564771890640259,-0.1589765697717666,0.0,0.0,0.0209754630923271,25.137630462646484,25.0,1018.63232421875,-2936.07177734375,33.69153594970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2776794433594,303.9801940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17869.794921875,18000.0,0.0,0.0,0.0214498620480299,0.0,0.0,0.0,0.0,1.0,0.0202861074358224,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779571905732154,0.1510108560323715,-0.0730536729097366,0.0,2.176888301619329e-05,0.0,0.0,5.803200721740723,0.0,0.0,0.0,0.2734390795230865,4.0,0.0,1.0
831840,293.3177490234375,297.1499938964844,293.1499938964844,0.0039463178254663,-297.9482727050781,296.3533020019531,0.5444760322570801,0.050000000745058,0.0458522252738475,294.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9101257324219,0.5444760322570801,0.050000000745058,0.0482845976948738,293.4052124023437,297.1499938964844,293.1499938964844,0.0076494179666042,-405.0970458984375,300.4396057128906,0.5444760322570801,0.050000000745058,0.0356628410518169,293.1788330078125,297.1499938964844,293.1499938964844,0.060745857656002,-1657.1629638671875,304.1532592773437,0.719190239906311,0.109736867249012,0.1048742607235908,293.42333984375,297.1499938964844,293.1499938964844,0.0007249370100907,-275.6177062988281,291.9145812988281,0.5444760322570801,0.050000000745058,0.2290413528680801,290.9740905761719,291.1499938964844,274.8139953613281,272.2848815917969,289.238037109375,294.9967041015625,291.2778625488281,1.0,0.1573012471199035,1.0,0.0,0.7301210165023804,1.0,-0.5564775466918945,3.414249647448742e-07,0.5564771890640259,-0.1589765697717666,0.0,0.0,0.0209754630923271,25.137630462646484,25.0,1018.63232421875,-2936.07177734375,33.69153594970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2776794433594,303.9801940917969,278.1499938964844,0.0,18000.0,313.1499938964844,17869.794921875,18000.0,0.0,0.0,0.0214498620480299,0.0,0.0,0.0,0.0,1.0,0.0202861074358224,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779571905732154,0.1510108560323715,-0.0730536729097366,0.0,2.176888301619329e-05,0.0,0.0,5.803200721740723,0.0,0.0,0.0,0.2734390795230865,4.0,0.0,1.0
831900,293.31884765625,297.1499938964844,293.1499938964844,0.0038171729538589,-282.612548828125,296.678955078125,0.5445038676261902,0.050000000745058,0.0458520166575908,294.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5078125,0.5445038676261902,0.050000000745058,0.0482843816280365,293.4062194824219,297.1499938964844,293.1499938964844,0.0073429588228464,-385.4240112304688,300.5643310546875,0.5445038676261902,0.050000000745058,0.0356626808643341,293.1781005859375,297.1499938964844,293.1499938964844,0.0571451149880886,-1584.2916259765625,304.1591491699219,0.7188844680786133,0.1095179766416549,0.1047204434871673,293.4248046875,297.1499938964844,293.1499938964844,0.0006551659316755,-243.927474975586,292.42449951171875,0.5445038676261902,0.050000000745058,0.2290403246879577,291.5765075683594,291.1499938964844,274.8041687011719,272.28155517578125,289.2364501953125,294.9971618652344,291.7653503417969,1.0,0.1572702229022979,1.0,0.0,0.7296209931373596,1.0,-0.5562910437583923,3.414582465666172e-07,0.5562906861305237,-0.1589052826166153,0.0,0.0,0.0,25.130952835083008,25.0,983.7509155273438,-2080.51611328125,33.66740417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91217041015625,302.6366577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18263.263671875,18000.0,0.0,0.0,0.0252370629459619,0.0,0.0,0.0,0.0,1.0,0.0208818148821592,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0325453951954841,0.1059957444667816,-0.0734503492712974,0.0,2.5612411263864487e-05,0.0,0.0,4.055840015411377,0.0,0.0,0.0,0.2676873207092285,4.0,0.0,1.0
831960,293.32080078125,297.1499938964844,293.1499938964844,0.003740360494703,-276.1055603027344,296.7763977050781,0.5444976091384888,0.050000000745058,0.0458520650863647,294.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7829284667969,0.5444976091384888,0.050000000745058,0.0482844300568103,293.40838623046875,297.1499938964844,293.1499938964844,0.0072207753546535,-379.3849487304688,300.5791320800781,0.5444976091384888,0.050000000745058,0.035662718117237,293.1780090332031,297.1499938964844,293.1499938964844,0.0562798492610454,-1567.6744384765625,304.1589050292969,0.7182960510253906,0.1091795265674591,0.1044542267918586,293.427001953125,297.1499938964844,293.1499938964844,0.0005621552700176,-208.5207061767578,292.57794189453125,0.5444976091384888,0.050000000745058,0.2290405482053756,291.7955627441406,291.1499938964844,274.79400634765625,272.2779541015625,289.2354431152344,294.99920654296875,291.6917724609375,1.0,0.1572387516498565,1.0,0.0,0.7291210293769836,1.0,-0.5559720396995544,3.413975377952738e-07,0.5559717416763306,-0.1588068455457687,0.0,0.0,0.0,25.12997817993164,25.0,-151.74935913085938,-0.0,33.63597869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7855834960937,300.6534118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18166.439453125,18000.0,0.0,0.0,0.0271505862474441,0.0,0.0,0.0,0.0,1.0,0.025850836187601,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001668307813815,0.0744747593998909,-0.0743079259991645,0.0,2.75543934549205e-05,0.0,0.0,2.791965246200561,0.0,0.0,0.0,0.2637659609317779,4.0,0.0,1.0
832020,293.31903076171875,297.1499938964844,293.1499938964844,0.0038270519580692,-291.1861572265625,296.2406921386719,0.5444610714912415,0.050000000745058,0.0458523370325565,294.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.5444610714912415,0.050000000745058,0.0482847206294536,293.40997314453125,297.1499938964844,293.1499938964844,0.007459589280188,-400.59954833984375,300.2504577636719,0.5444610714912415,0.050000000745058,0.0356629304587841,293.1775817871094,297.1499938964844,293.1499938964844,0.0608457401394844,-1661.8885498046875,304.14862060546875,0.716876745223999,0.10855633020401,0.1038283929228782,293.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4752197265625,0.5444610714912415,0.050000000745058,0.2290419191122055,290.9908447265625,291.1499938964844,274.7726745605469,272.2698059082031,289.2287292480469,294.9984436035156,290.8740234375,1.0,0.157174065709114,1.0,0.0,0.7281209826469421,1.0,-0.5552235841751099,3.411996942759288e-07,0.5552232265472412,-0.1585890650749206,0.0,0.0,0.0,25.131914138793945,25.0,-664.0634155273438,-0.0,33.5662956237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13140869140625,300.6610717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.326171875,18000.0,0.0,0.0,0.024592388421297,0.0,0.0,0.0,0.0,1.0,0.0307818111032247,0.0,-0.0,-0.0,0.0,0.0,0.0,7.775424819556065e-06,0.0754516422748565,-0.0754438713192939,0.0,2.4958148060250096e-05,0.0,0.0,2.805901527404785,0.0,0.0,0.0,0.2629604339599609,4.0,0.0,1.0
832080,293.31903076171875,297.1499938964844,293.1499938964844,0.0038270519580692,-291.1861572265625,296.2406921386719,0.5444610714912415,0.050000000745058,0.0458523370325565,294.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.5444610714912415,0.050000000745058,0.0482847206294536,293.40997314453125,297.1499938964844,293.1499938964844,0.007459589280188,-400.59954833984375,300.2504577636719,0.5444610714912415,0.050000000745058,0.0356629304587841,293.1775817871094,297.1499938964844,293.1499938964844,0.0608457401394844,-1661.8885498046875,304.14862060546875,0.716876745223999,0.10855633020401,0.1038283929228782,293.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4752197265625,0.5444610714912415,0.050000000745058,0.2290419191122055,290.9908447265625,291.1499938964844,274.7726745605469,272.2698059082031,289.2287292480469,294.9984436035156,290.8740234375,1.0,0.157174065709114,1.0,0.0,0.7281209826469421,1.0,-0.5552235841751099,3.411996942759288e-07,0.5552232265472412,-0.1585890650749206,0.0,0.0,0.0,25.131914138793945,25.0,-664.0634155273438,-0.0,33.5662956237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13140869140625,300.6610717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.326171875,18000.0,0.0,0.0,0.024592388421297,0.0,0.0,0.0,0.0,1.0,0.0307818111032247,0.0,-0.0,-0.0,0.0,0.0,0.0,7.775424819556065e-06,0.0754516422748565,-0.0754438713192939,0.0,2.4958148060250096e-05,0.0,0.0,2.805901527404785,0.0,0.0,0.0,0.2629604339599609,4.0,0.0,1.0
832140,293.3139343261719,297.1499938964844,293.1499938964844,0.0038582233246415,-297.2348327636719,295.96051025390625,0.5444919466972351,0.050000000745058,0.0458521097898483,294.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6209716796875,0.5444919466972351,0.050000000745058,0.0482844784855842,293.40826416015625,297.1499938964844,293.1499938964844,0.0075118392705917,-407.751220703125,300.0460510253906,0.5444919466972351,0.050000000745058,0.0356627516448497,293.1756286621094,297.1499938964844,293.1499938964844,0.0626357048749923,-1699.430419921875,304.1462097167969,0.7160658836364746,0.1082480102777481,0.1034502536058425,293.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.41070556640625,0.5444919466972351,0.050000000745058,0.2290407866239547,290.60211181640625,291.1499938964844,274.75,272.2604675292969,289.2191467285156,294.9927978515625,290.5886535644531,1.0,0.1571136265993118,1.0,0.0,0.7271209955215454,1.0,-0.5547675490379333,3.412137630220969e-07,0.5547671914100647,-0.1584310382604599,0.0,0.0,0.0395882353186607,25.12280464172364,25.0,47.65332794189453,-2874.181640625,33.514244079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5731811523437,301.1077575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17642.64453125,18000.0,0.0,0.0,0.0193329360336065,0.0,0.0,0.0,0.0,1.0,0.0266156550496816,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0702909305691719,0.144610047340393,-0.0743191167712211,0.0,1.962047281267587e-05,0.0,0.0,5.465709686279297,0.0,0.0,0.0,0.2712774574756622,4.0,0.0,1.0
832200,293.3139343261719,297.1499938964844,293.1499938964844,0.0038582233246415,-297.2348327636719,295.96051025390625,0.5444919466972351,0.050000000745058,0.0458521097898483,294.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6209716796875,0.5444919466972351,0.050000000745058,0.0482844784855842,293.40826416015625,297.1499938964844,293.1499938964844,0.0075118392705917,-407.751220703125,300.0460510253906,0.5444919466972351,0.050000000745058,0.0356627516448497,293.1756286621094,297.1499938964844,293.1499938964844,0.0626357048749923,-1699.430419921875,304.1462097167969,0.7160658836364746,0.1082480102777481,0.1034502536058425,293.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.41070556640625,0.5444919466972351,0.050000000745058,0.2290407866239547,290.60211181640625,291.1499938964844,274.75,272.2604675292969,289.2191467285156,294.9927978515625,290.5886535644531,1.0,0.1571136265993118,1.0,0.0,0.7271209955215454,1.0,-0.5547675490379333,3.412137630220969e-07,0.5547671914100647,-0.1584310382604599,0.0,0.0,0.0395882353186607,25.12280464172364,25.0,47.65332794189453,-2874.181640625,33.514244079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5731811523437,301.1077575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17642.64453125,18000.0,0.0,0.0,0.0193329360336065,0.0,0.0,0.0,0.0,1.0,0.0266156550496816,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0702909305691719,0.144610047340393,-0.0743191167712211,0.0,1.962047281267587e-05,0.0,0.0,5.465709686279297,0.0,0.0,0.0,0.2712774574756622,4.0,0.0,1.0
832260,293.3127136230469,297.1499938964844,293.1499938964844,0.0036857291124761,-273.5728759765625,296.474609375,0.544572651386261,0.050000000745058,0.0458515100181102,294.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.467041015625,0.544572651386261,0.050000000745058,0.0482838489115238,293.40753173828125,297.1499938964844,293.1499938964844,0.0070174569264054,-373.400634765625,300.2453918457031,0.544572651386261,0.050000000745058,0.0356622859835624,293.17333984375,297.1499938964844,293.1499938964844,0.0561500340700149,-1567.0655517578125,304.1583251953125,0.7158200144767761,0.1080652251839637,0.1033023744821548,293.42108154296875,297.1499938964844,293.1499938964844,0.0004466431273613,-121.60472869873048,292.0819702148437,0.544572651386261,0.050000000745058,0.2290377765893936,291.5373840332031,291.1499938964844,274.7260131835937,272.2499389648437,289.2123107910156,294.9898681640625,291.7370910644531,1.0,0.1570621728897094,1.0,0.0,0.7261210083961487,1.0,-0.5545844435691833,3.414256468659005e-07,0.5545840859413147,-0.1583274751901626,0.0,0.0,0.0,25.105987548828125,25.0,1012.7625732421876,-2298.743408203125,33.48103332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92254638671875,303.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18228.326171875,18000.0,0.0,0.0,0.0253009367734193,0.0,0.0,0.0,0.0,1.0,0.0203930307179689,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0413130745291709,0.1146577149629592,-0.0733446404337883,0.0,2.567723458923865e-05,0.0,0.0,4.398709774017334,0.0,0.0,0.0,0.2686263918876648,4.0,0.0,1.0
832320,293.3127136230469,297.1499938964844,293.1499938964844,0.0036857291124761,-273.5728759765625,296.474609375,0.544572651386261,0.050000000745058,0.0458515100181102,294.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.467041015625,0.544572651386261,0.050000000745058,0.0482838489115238,293.40753173828125,297.1499938964844,293.1499938964844,0.0070174569264054,-373.400634765625,300.2453918457031,0.544572651386261,0.050000000745058,0.0356622859835624,293.17333984375,297.1499938964844,293.1499938964844,0.0561500340700149,-1567.0655517578125,304.1583251953125,0.7158200144767761,0.1080652251839637,0.1033023744821548,293.42108154296875,297.1499938964844,293.1499938964844,0.0004466431273613,-121.60472869873048,292.0819702148437,0.544572651386261,0.050000000745058,0.2290377765893936,291.5373840332031,291.1499938964844,274.7260131835937,272.2499389648437,289.2123107910156,294.9898681640625,291.7370910644531,1.0,0.1570621728897094,1.0,0.0,0.7261210083961487,1.0,-0.5545844435691833,3.414256468659005e-07,0.5545840859413147,-0.1583274751901626,0.0,0.0,0.0,25.105987548828125,25.0,1012.7625732421876,-2298.743408203125,33.48103332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92254638671875,303.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18228.326171875,18000.0,0.0,0.0,0.0253009367734193,0.0,0.0,0.0,0.0,1.0,0.0203930307179689,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0413130745291709,0.1146577149629592,-0.0733446404337883,0.0,2.567723458923865e-05,0.0,0.0,4.398709774017334,0.0,0.0,0.0,0.2686263918876648,4.0,0.0,1.0
