time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832380,293.31597900390625,297.1499938964844,293.1499938964844,0.003629584563896,-272.7840270996094,296.3382263183594,0.544532835483551,0.050000000745058,0.0458518080413341,294.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4742736816406,0.544532835483551,0.050000000745058,0.0482841618359088,293.4124450683594,297.1499938964844,293.1499938964844,0.0069909184239804,-376.8440856933594,300.1076965332031,0.544532835483551,0.050000000745058,0.0356625169515609,293.1737670898437,297.1499938964844,293.1499938964844,0.0575936622917652,-1597.75927734375,304.1524353027344,0.7145562171936035,0.1073904633522033,0.1027627065777778,293.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8825378417969,0.544532835483551,0.050000000745058,0.229039266705513,291.41900634765625,291.1499938964844,274.7006530761719,272.2381896972656,289.2078857421875,294.9927673339844,291.1963806152344,1.0,0.1570098400115966,1.0,0.0,0.725121021270752,1.0,-0.553939700126648,3.413101978821942e-07,0.5539393424987793,-0.1581305265426635,0.0,0.0,0.0,25.109413146972656,25.0,-632.637451171875,-0.0,33.42286682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8866271972656,300.66033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.916015625,18000.0,0.0,0.0,0.0269782897084951,0.0,0.0,0.0,0.0,1.0,0.028426120057702,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0109170943906063e-05,0.0748543813824653,-0.0748442709445953,0.0,2.737953582254704e-05,0.0,0.0,2.790312051773072,0.0,0.0,0.0,0.263174295425415,4.0,0.0,1.0
832440,293.31597900390625,297.1499938964844,293.1499938964844,0.003629584563896,-272.7840270996094,296.3382263183594,0.544532835483551,0.050000000745058,0.0458518080413341,294.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4742736816406,0.544532835483551,0.050000000745058,0.0482841618359088,293.4124450683594,297.1499938964844,293.1499938964844,0.0069909184239804,-376.8440856933594,300.1076965332031,0.544532835483551,0.050000000745058,0.0356625169515609,293.1737670898437,297.1499938964844,293.1499938964844,0.0575936622917652,-1597.75927734375,304.1524353027344,0.7145562171936035,0.1073904633522033,0.1027627065777778,293.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8825378417969,0.544532835483551,0.050000000745058,0.229039266705513,291.41900634765625,291.1499938964844,274.7006530761719,272.2381896972656,289.2078857421875,294.9927673339844,291.1963806152344,1.0,0.1570098400115966,1.0,0.0,0.725121021270752,1.0,-0.553939700126648,3.413101978821942e-07,0.5539393424987793,-0.1581305265426635,0.0,0.0,0.0,25.109413146972656,25.0,-632.637451171875,-0.0,33.42286682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8866271972656,300.66033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.916015625,18000.0,0.0,0.0,0.0269782897084951,0.0,0.0,0.0,0.0,1.0,0.028426120057702,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0109170943906063e-05,0.0748543813824653,-0.0748442709445953,0.0,2.737953582254704e-05,0.0,0.0,2.790312051773072,0.0,0.0,0.0,0.263174295425415,4.0,0.0,1.0
832500,293.3138427734375,297.1499938964844,293.1499938964844,0.0036812010221183,-280.3191833496094,296.0635681152344,0.5445157885551453,0.050000000745058,0.0458519347012043,294.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0549011230469,0.5445157885551453,0.050000000745058,0.0482842959463596,293.4119873046875,297.1499938964844,293.1499938964844,0.007092906627804,-386.0934753417969,299.9325256347656,0.5445157885551453,0.050000000745058,0.035662617534399,293.1732788085937,297.1499938964844,293.1499938964844,0.0595743134617805,-1638.6221923828125,304.1484680175781,0.7139177322387695,0.1071868613362312,0.1024915799498558,293.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6006164550781,0.5445157885551453,0.050000000745058,0.2290399074554443,291.009521484375,291.1499938964844,274.6875,272.2318420410156,289.20281982421875,294.99102783203125,290.8856811523437,1.0,0.1569826006889343,1.0,0.0,0.7246209979057312,1.0,-0.5536154508590698,3.412530986679485e-07,0.5536150932312012,-0.1580339819192886,0.0,0.0,0.0,25.110515594482425,25.0,-672.9651489257812,-0.0,33.393062591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10845947265625,300.6605529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.27734375,18000.0,0.0,0.0,0.0250718165189027,0.0,0.0,0.0,0.0,1.0,0.030848205089569,0.0,-0.0,-0.0,0.0,0.0,0.0,7.788225047988817e-06,0.0754753425717353,-0.0754675567150116,0.0,2.544470589782577e-05,0.0,0.0,2.807093620300293,0.0,0.0,0.0,0.2629748284816742,4.0,0.0,1.0
832560,293.3106689453125,297.1499938964844,293.1499938964844,0.0037041632458567,-284.221923828125,295.89862060546875,0.5445374250411987,0.050000000745058,0.0458517745137214,294.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8023986816406,0.5445374250411987,0.050000000745058,0.0482841283082962,293.410400390625,297.1499938964844,293.1499938964844,0.0071328016929328,-390.72271728515625,299.81475830078125,0.5445374250411987,0.050000000745058,0.0356624908745288,293.1721496582031,297.1499938964844,293.1499938964844,0.0607412941753864,-1662.7825927734375,304.1466369628906,0.7136408686637878,0.107112742960453,0.1023610457777977,293.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2748107910156,0.5445374250411987,0.050000000745058,0.229039117693901,290.7748718261719,291.1499938964844,274.67401123046875,272.2252197265625,289.19708251953125,294.9877014160156,290.6913452148437,1.0,0.1569574624300003,1.0,0.0,0.7241210341453552,1.0,-0.5534572601318359,3.4131568327211426e-07,0.5534569025039673,-0.1579712629318237,0.0,0.0,0.0,25.10526657104492,25.0,-620.2334594726562,-0.0,33.37311935424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3422241210937,300.6607360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.087890625,18000.0,0.0,0.0,0.0225816834717988,0.0,0.0,0.0,0.0,1.0,0.0332009419798851,0.0,-0.0,-0.0,0.0,0.0,0.0,7.7229642556631e-06,0.0761409774422645,-0.0761332511901855,0.0,2.2917538444744423e-05,0.0,0.0,2.829732894897461,0.0,0.0,0.0,0.2629483938217163,4.0,0.0,1.0
832620,293.3059387207031,297.1499938964844,293.1499938964844,0.0036758203059434,-279.1280822753906,295.9303894042969,0.5446254014968872,0.050000000745058,0.0458511188626289,294.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.84088134765625,0.5446254014968872,0.050000000745058,0.0482834391295909,293.4078063964844,297.1499938964844,293.1499938964844,0.0069703757762908,-380.0764770507813,299.76983642578125,0.5446254014968872,0.050000000745058,0.0356619842350482,293.1696472167969,297.1499938964844,293.1499938964844,0.0589907206594944,-1626.632080078125,304.1513671875,0.7136043906211853,0.1070626974105835,0.1023038998246193,293.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5574951171875,0.5446254014968872,0.050000000745058,0.2290358394384384,290.8962707519531,291.1499938964844,274.64599609375,272.2110290527344,289.1861572265625,294.9806213378906,291.1966247558594,1.0,0.1569147706031799,1.0,0.0,0.7231209874153137,1.0,-0.5533825159072876,3.416166691749823e-07,0.553382158279419,-0.157895028591156,0.0,0.0,0.0305121093988418,25.08783531188965,25.0,972.3239135742188,-2953.2734375,33.3497428894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055114746094,303.9206848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17845.958984375,18000.0,0.0,0.0,0.0216921772807836,0.0,0.0,0.0,0.0,1.0,0.0211994461715221,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788436084985733,0.1521225869655609,-0.073278971016407,0.0,2.2014801288605668e-05,0.0,0.0,5.8420915603637695,0.0,0.0,0.0,0.273519366979599,4.0,0.0,1.0
832680,293.3059387207031,297.1499938964844,293.1499938964844,0.0036758203059434,-279.1280822753906,295.9303894042969,0.5446254014968872,0.050000000745058,0.0458511188626289,294.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.84088134765625,0.5446254014968872,0.050000000745058,0.0482834391295909,293.4078063964844,297.1499938964844,293.1499938964844,0.0069703757762908,-380.0764770507813,299.76983642578125,0.5446254014968872,0.050000000745058,0.0356619842350482,293.1696472167969,297.1499938964844,293.1499938964844,0.0589907206594944,-1626.632080078125,304.1513671875,0.7136043906211853,0.1070626974105835,0.1023038998246193,293.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5574951171875,0.5446254014968872,0.050000000745058,0.2290358394384384,290.8962707519531,291.1499938964844,274.64599609375,272.2110290527344,289.1861572265625,294.9806213378906,291.1966247558594,1.0,0.1569147706031799,1.0,0.0,0.7231209874153137,1.0,-0.5533825159072876,3.416166691749823e-07,0.553382158279419,-0.157895028591156,0.0,0.0,0.0305121093988418,25.08783531188965,25.0,972.3239135742188,-2953.2734375,33.3497428894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055114746094,303.9206848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17845.958984375,18000.0,0.0,0.0,0.0216921772807836,0.0,0.0,0.0,0.0,1.0,0.0211994461715221,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788436084985733,0.1521225869655609,-0.073278971016407,0.0,2.2014801288605668e-05,0.0,0.0,5.8420915603637695,0.0,0.0,0.0,0.273519366979599,4.0,0.0,1.0
832740,293.3085632324219,297.1499938964844,293.1499938964844,0.0034738129470497,-256.7072448730469,296.43359375,0.544662594795227,0.050000000745058,0.0458508431911468,294.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.77764892578125,0.544662594795227,0.050000000745058,0.0482831485569477,293.4096374511719,297.1499938964844,293.1499938964844,0.0065600145608186,-352.6940612792969,299.979736328125,0.544662594795227,0.050000000745058,0.0356617681682109,293.1685485839844,297.1499938964844,293.1499938964844,0.0541278235614299,-1529.1641845703125,304.15838623046875,0.7132214307785034,0.1067878603935241,0.1021207869052887,293.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0582275390625,0.544662594795227,0.050000000745058,0.2290344685316085,291.8010559082031,291.1499938964844,274.6166687011719,272.19561767578125,289.1795349121094,294.98052978515625,291.7474670410156,1.0,0.1568767130374908,1.0,0.0,0.722121000289917,1.0,-0.5531601905822754,3.418161043100554e-07,0.5531598925590515,-0.1577911376953125,0.0,0.0,0.0,25.079286575317383,25.0,-16.28493881225586,-0.0,33.320682525634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7711181640625,300.62969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18191.578125,18000.0,0.0,0.0,0.027759563177824,0.0,0.0,0.0,0.0,1.0,0.0258088205009698,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003457702987361,0.0746949985623359,-0.0743492320179939,0.0,2.817242784658447e-05,0.0,0.0,2.804311752319336,0.0,0.0,0.0,0.2639363408088684,4.0,0.0,1.0
832800,293.3085632324219,297.1499938964844,293.1499938964844,0.0034738129470497,-256.7072448730469,296.43359375,0.544662594795227,0.050000000745058,0.0458508431911468,294.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.77764892578125,0.544662594795227,0.050000000745058,0.0482831485569477,293.4096374511719,297.1499938964844,293.1499938964844,0.0065600145608186,-352.6940612792969,299.979736328125,0.544662594795227,0.050000000745058,0.0356617681682109,293.1685485839844,297.1499938964844,293.1499938964844,0.0541278235614299,-1529.1641845703125,304.15838623046875,0.7132214307785034,0.1067878603935241,0.1021207869052887,293.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0582275390625,0.544662594795227,0.050000000745058,0.2290344685316085,291.8010559082031,291.1499938964844,274.6166687011719,272.19561767578125,289.1795349121094,294.98052978515625,291.7474670410156,1.0,0.1568767130374908,1.0,0.0,0.722121000289917,1.0,-0.5531601905822754,3.418161043100554e-07,0.5531598925590515,-0.1577911376953125,0.0,0.0,0.0,25.079286575317383,25.0,-16.28493881225586,-0.0,33.320682525634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7711181640625,300.62969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18191.578125,18000.0,0.0,0.0,0.027759563177824,0.0,0.0,0.0,0.0,1.0,0.0258088205009698,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003457702987361,0.0746949985623359,-0.0743492320179939,0.0,2.817242784658447e-05,0.0,0.0,2.804311752319336,0.0,0.0,0.0,0.2639363408088684,4.0,0.0,1.0
832860,293.3058776855469,297.1499938964844,293.1499938964844,0.00354954181239,-270.5313720703125,295.8953857421875,0.5446484684944153,0.050000000745058,0.0458509512245655,294.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.5446484684944153,0.050000000745058,0.0482832603156566,293.4092102050781,297.1499938964844,293.1499938964844,0.0067605478689074,-372.4440002441406,299.6244201660156,0.5446484684944153,0.050000000745058,0.0356618501245975,293.1676940917969,297.1499938964844,293.1499938964844,0.0588919632136821,-1626.2705078125,304.1478271484375,0.7123725414276123,0.1064861416816711,0.101762980222702,293.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672302246094,0.5446484684944153,0.050000000745058,0.2290349900722503,291.0175170898437,291.1499938964844,274.58599853515625,272.17901611328125,289.16912841796875,294.9775390625,290.88818359375,1.0,0.156837522983551,1.0,0.0,0.7211210131645203,1.0,-0.5527317523956299,3.418728056203691e-07,0.5527313947677612,-0.1576509624719619,0.0,0.0,0.0,25.07920265197754,25.0,-683.2096557617188,-0.0,33.27999496459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0978698730469,300.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.603515625,18000.0,0.0,0.0,0.0255152955651283,0.0,0.0,0.0,0.0,1.0,0.0307559259235858,0.0,-0.0,-0.0,0.0,0.0,0.0,7.800077582942322e-06,0.0754508897662162,-0.0754430890083313,0.0,2.589478208392393e-05,0.0,0.0,2.806379795074463,0.0,0.0,0.0,0.2629804909229278,4.0,0.0,1.0
832920,293.3058776855469,297.1499938964844,293.1499938964844,0.00354954181239,-270.5313720703125,295.8953857421875,0.5446484684944153,0.050000000745058,0.0458509512245655,294.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.5446484684944153,0.050000000745058,0.0482832603156566,293.4092102050781,297.1499938964844,293.1499938964844,0.0067605478689074,-372.4440002441406,299.6244201660156,0.5446484684944153,0.050000000745058,0.0356618501245975,293.1676940917969,297.1499938964844,293.1499938964844,0.0588919632136821,-1626.2705078125,304.1478271484375,0.7123725414276123,0.1064861416816711,0.101762980222702,293.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672302246094,0.5446484684944153,0.050000000745058,0.2290349900722503,291.0175170898437,291.1499938964844,274.58599853515625,272.17901611328125,289.16912841796875,294.9775390625,290.88818359375,1.0,0.156837522983551,1.0,0.0,0.7211210131645203,1.0,-0.5527317523956299,3.418728056203691e-07,0.5527313947677612,-0.1576509624719619,0.0,0.0,0.0,25.07920265197754,25.0,-683.2096557617188,-0.0,33.27999496459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0978698730469,300.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.603515625,18000.0,0.0,0.0,0.0255152955651283,0.0,0.0,0.0,0.0,1.0,0.0307559259235858,0.0,-0.0,-0.0,0.0,0.0,0.0,7.800077582942322e-06,0.0754508897662162,-0.0754430890083313,0.0,2.589478208392393e-05,0.0,0.0,2.806379795074463,0.0,0.0,0.0,0.2629804909229278,4.0,0.0,1.0
832980,293.2977905273437,297.1499938964844,293.1499938964844,0.0035910296719521,-277.3898010253906,295.5996398925781,0.5447531938552856,0.050000000745058,0.0458501726388931,294.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6199035644531,0.5447531938552856,0.050000000745058,0.0482824370265007,293.4034423828125,297.1499938964844,293.1499938964844,0.0068215611390769,-380.1676940917969,299.4032287597656,0.5447531938552856,0.050000000745058,0.0356612429022789,293.1644287109375,297.1499938964844,293.1499938964844,0.0612296387553215,-1673.901123046875,304.144775390625,0.7127100229263306,0.1066952869296073,0.1018584296107292,293.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6199035644531,0.5447531938552856,0.050000000745058,0.2290311008691787,290.5997009277344,291.1499938964844,274.5539855957031,272.1611633300781,289.155029296875,294.9678649902344,290.57623291015625,1.0,0.1568077355623245,1.0,0.0,0.7201210260391235,1.0,-0.552838921546936,3.423197085794527e-07,0.5528385639190674,-0.1576239019632339,0.0,0.0,0.0392966419458389,25.05980110168457,25.0,-6.286005973815918,-2875.236083984375,33.2721061706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5598449707031,300.99951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17628.8203125,18000.0,0.0,0.0,0.0201584137976169,0.0,0.0,0.0,0.0,1.0,0.0267359111458063,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0700896233320236,0.1444126218557357,-0.0743230059742927,0.0,2.045822839136236e-05,0.0,0.0,5.453488349914551,0.0,0.0,0.0,0.271340399980545,4.0,0.0,1.0
833040,293.2977905273437,297.1499938964844,293.1499938964844,0.0035910296719521,-277.3898010253906,295.5996398925781,0.5447531938552856,0.050000000745058,0.0458501726388931,294.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6199035644531,0.5447531938552856,0.050000000745058,0.0482824370265007,293.4034423828125,297.1499938964844,293.1499938964844,0.0068215611390769,-380.1676940917969,299.4032287597656,0.5447531938552856,0.050000000745058,0.0356612429022789,293.1644287109375,297.1499938964844,293.1499938964844,0.0612296387553215,-1673.901123046875,304.144775390625,0.7127100229263306,0.1066952869296073,0.1018584296107292,293.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6199035644531,0.5447531938552856,0.050000000745058,0.2290311008691787,290.5997009277344,291.1499938964844,274.5539855957031,272.1611633300781,289.155029296875,294.9678649902344,290.57623291015625,1.0,0.1568077355623245,1.0,0.0,0.7201210260391235,1.0,-0.552838921546936,3.423197085794527e-07,0.5528385639190674,-0.1576239019632339,0.0,0.0,0.0392966419458389,25.05980110168457,25.0,-6.286005973815918,-2875.236083984375,33.2721061706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5598449707031,300.99951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17628.8203125,18000.0,0.0,0.0,0.0201584137976169,0.0,0.0,0.0,0.0,1.0,0.0267359111458063,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0700896233320236,0.1444126218557357,-0.0743230059742927,0.0,2.045822839136236e-05,0.0,0.0,5.453488349914551,0.0,0.0,0.0,0.271340399980545,4.0,0.0,1.0
833100,293.2948303222656,297.1499938964844,293.1499938964844,0.003556941403076,-270.3362731933594,295.7703552246094,0.5448280572891235,0.050000000745058,0.0458496138453483,294.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8427124023437,0.5448280572891235,0.050000000745058,0.0482818521559238,293.4008178710937,297.1499938964844,293.1499938964844,0.0066625303588807,-367.3124084472656,299.4706726074219,0.5448280572891235,0.050000000745058,0.0356608107686042,293.16259765625,297.1499938964844,293.1499938964844,0.0587125830352306,-1621.66064453125,304.1504211425781,0.7131626605987549,0.106873445212841,0.1020179986953735,293.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8427124023437,0.5448280572891235,0.050000000745058,0.2290283292531967,290.89862060546875,291.1499938964844,274.5375061035156,272.1517944335937,289.1485290527344,294.9632568359375,291.1988525390625,1.0,0.1567979454994201,1.0,0.0,0.7196210026741028,1.0,-0.5530251860618591,3.426407033657597e-07,0.5530248284339905,-0.1576385796070099,0.0,0.0,0.0307784080505371,25.046714782714844,25.0,968.6732788085938,-2959.367919921875,33.277591705322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.299072265625,303.93316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17847.83984375,18000.0,0.0,0.0,0.022134656086564,0.0,0.0,0.0,0.0,1.0,0.0209795553237199,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790452063083648,0.1522675305604934,-0.0732223317027092,0.0,2.2463862478616647e-05,0.0,0.0,5.84889030456543,0.0,0.0,0.0,0.2735530734062195,4.0,0.0,1.0
833160,293.2948913574219,297.1499938964844,293.1499938964844,0.0034439663868397,-256.3306884765625,296.1343078613281,0.5448880791664124,0.050000000745058,0.0458491705358028,294.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4423828125,0.5448880791664124,0.050000000745058,0.0482813827693462,293.4002990722656,297.1499938964844,293.1499938964844,0.0064130676910281,-348.9468688964844,299.64697265625,0.5448880791664124,0.050000000745058,0.0356604643166065,293.161376953125,297.1499938964844,293.1499938964844,0.055292896926403,-1552.2886962890625,304.156494140625,0.713530957698822,0.1069574430584907,0.102148950099945,293.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4423828125,0.5448880791664124,0.050000000745058,0.2290260940790176,291.5126647949219,291.1499938964844,274.5206604003906,272.1421203613281,289.1439208984375,294.9613647460937,291.7154235839844,1.0,0.1567904651165008,1.0,0.0,0.7191210389137268,1.0,-0.5531781911849976,3.4293913131477893e-07,0.5531778335571289,-0.1576472520828247,0.0,0.0,0.0,25.03629493713379,25.0,1014.5464477539062,-2430.575439453125,33.28242111206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9257507324219,303.2425842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18199.3515625,18000.0,0.0,0.0,0.0259569901973009,0.0,0.0,0.0,0.0,1.0,0.0196848325431346,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0475633405148983,0.1207223832607269,-0.0731590464711189,0.0,2.6343046556576155e-05,0.0,0.0,4.639359951019287,0.0,0.0,0.0,0.2693282961845398,4.0,0.0,1.0
833220,293.29620361328125,297.1499938964844,293.1499938964844,0.0033854197245091,-254.7662353515625,296.0311889648437,0.544901967048645,0.050000000745058,0.0458490662276744,294.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4877014160156,0.544901967048645,0.050000000745058,0.0482812747359275,293.4022521972656,297.1499938964844,293.1499938964844,0.0063725756481289,-350.931884765625,299.5282897949219,0.544901967048645,0.050000000745058,0.0356603860855102,293.16082763671875,297.1499938964844,293.1499938964844,0.0569005906581878,-1585.3133544921875,304.15093994140625,0.713358998298645,0.1067815423011779,0.1020681113004684,293.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4877014160156,0.544901967048645,0.050000000745058,0.2290255725383758,291.4334716796875,291.1499938964844,274.4859924316406,272.121826171875,289.1351318359375,294.9609069824219,291.2037048339844,1.0,0.1567750573158264,1.0,0.0,0.7181209921836853,1.0,-0.5530802607536316,3.432498090205627e-07,0.5530799627304077,-0.1575877815485,0.0,0.0,0.0,25.03317642211914,25.0,-642.18017578125,-0.0,33.27033615112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8746337890625,300.6383361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18067.16796875,18000.0,0.0,0.0,0.027811586856842,0.0,0.0,0.0,0.0,1.0,0.0281079187989234,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0651127922756132e-05,0.0747706219553947,-0.0747599676251411,0.0,2.822522583301179e-05,0.0,0.0,2.787811279296875,0.0,0.0,0.0,0.2631921768188476,4.0,0.0,1.0
833280,293.29620361328125,297.1499938964844,293.1499938964844,0.0033854197245091,-254.7662353515625,296.0311889648437,0.544901967048645,0.050000000745058,0.0458490662276744,294.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4877014160156,0.544901967048645,0.050000000745058,0.0482812747359275,293.4022521972656,297.1499938964844,293.1499938964844,0.0063725756481289,-350.931884765625,299.5282897949219,0.544901967048645,0.050000000745058,0.0356603860855102,293.16082763671875,297.1499938964844,293.1499938964844,0.0569005906581878,-1585.3133544921875,304.15093994140625,0.713358998298645,0.1067815423011779,0.1020681113004684,293.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4877014160156,0.544901967048645,0.050000000745058,0.2290255725383758,291.4334716796875,291.1499938964844,274.4859924316406,272.121826171875,289.1351318359375,294.9609069824219,291.2037048339844,1.0,0.1567750573158264,1.0,0.0,0.7181209921836853,1.0,-0.5530802607536316,3.432498090205627e-07,0.5530799627304077,-0.1575877815485,0.0,0.0,0.0,25.03317642211914,25.0,-642.18017578125,-0.0,33.27033615112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8746337890625,300.6383361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18067.16796875,18000.0,0.0,0.0,0.027811586856842,0.0,0.0,0.0,0.0,1.0,0.0281079187989234,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0651127922756132e-05,0.0747706219553947,-0.0747599676251411,0.0,2.822522583301179e-05,0.0,0.0,2.787811279296875,0.0,0.0,0.0,0.2631921768188476,4.0,0.0,1.0
833340,293.290771484375,297.1499938964844,293.1499938964844,0.0034639448858797,-266.47247314453125,295.5631103515625,0.5449190139770508,0.050000000745058,0.0458489395678043,294.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7872619628906,0.5449190139770508,0.050000000745058,0.0482811406254768,293.3997497558594,297.1499938964844,293.1499938964844,0.0065062926150858,-364.7957153320313,299.1994323730469,0.5449190139770508,0.050000000745058,0.0356602855026721,293.1593322753906,297.1499938964844,293.1499938964844,0.0605122148990631,-1659.006591796875,304.1448669433594,0.7132158279418945,0.1068037524819374,0.1019983887672424,293.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7872619628906,0.5449190139770508,0.050000000745058,0.2290249466896057,290.7583312988281,291.1499938964844,274.45001220703125,272.1003112792969,289.1203918457031,294.95367431640625,290.6708984375,1.0,0.1567600518465042,1.0,0.0,0.7171210050582886,1.0,-0.5529953241348267,3.435771134263632e-07,0.5529950261116028,-0.1575401574373245,0.0,0.0,0.0,25.02943992614746,25.0,-642.2108764648438,-0.0,33.258914947509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3415832519531,300.6387634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.62109375,18000.0,0.0,0.0,0.0233305562287569,0.0,0.0,0.0,0.0,1.0,0.0329006873071193,0.0,-0.0,-0.0,0.0,0.0,0.0,7.721306246821769e-06,0.076052725315094,-0.0760450065135955,0.0,2.367754859733396e-05,0.0,0.0,2.826502561569214,0.0,0.0,0.0,0.2629427909851074,4.0,0.0,1.0
833400,293.290771484375,297.1499938964844,293.1499938964844,0.0034639448858797,-266.47247314453125,295.5631103515625,0.5449190139770508,0.050000000745058,0.0458489395678043,294.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7872619628906,0.5449190139770508,0.050000000745058,0.0482811406254768,293.3997497558594,297.1499938964844,293.1499938964844,0.0065062926150858,-364.7957153320313,299.1994323730469,0.5449190139770508,0.050000000745058,0.0356602855026721,293.1593322753906,297.1499938964844,293.1499938964844,0.0605122148990631,-1659.006591796875,304.1448669433594,0.7132158279418945,0.1068037524819374,0.1019983887672424,293.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7872619628906,0.5449190139770508,0.050000000745058,0.2290249466896057,290.7583312988281,291.1499938964844,274.45001220703125,272.1003112792969,289.1203918457031,294.95367431640625,290.6708984375,1.0,0.1567600518465042,1.0,0.0,0.7171210050582886,1.0,-0.5529953241348267,3.435771134263632e-07,0.5529950261116028,-0.1575401574373245,0.0,0.0,0.0,25.02943992614746,25.0,-642.2108764648438,-0.0,33.258914947509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3415832519531,300.6387634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.62109375,18000.0,0.0,0.0,0.0233305562287569,0.0,0.0,0.0,0.0,1.0,0.0329006873071193,0.0,-0.0,-0.0,0.0,0.0,0.0,7.721306246821769e-06,0.076052725315094,-0.0760450065135955,0.0,2.367754859733396e-05,0.0,0.0,2.826502561569214,0.0,0.0,0.0,0.2629427909851074,4.0,0.0,1.0
833460,293.2850952148437,297.1499938964844,293.1499938964844,0.0034381537698209,-260.9230651855469,295.65777587890625,0.5450182557106018,0.050000000745058,0.0458482019603252,294.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8955383300781,0.5450182557106018,0.050000000745058,0.0482803657650947,293.39556884765625,297.1499938964844,293.1499938964844,0.0063509889878332,-353.0738220214844,299.197509765625,0.5450182557106018,0.050000000745058,0.0356597155332565,293.15655517578125,297.1499938964844,293.1499938964844,0.0585430823266506,-1617.7542724609375,304.15057373046875,0.7139260172843933,0.1071284562349319,0.1022593230009079,293.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8955383300781,0.5450182557106018,0.050000000745058,0.2290212661027908,290.9579467773437,291.1499938964844,274.41265869140625,272.0775756835937,289.105224609375,294.9447326660156,291.2592468261719,1.0,0.156753659248352,1.0,0.0,0.7161210179328918,1.0,-0.5533015131950378,3.44193864521003e-07,0.5533011555671692,-0.1575789302587509,0.0,0.0,0.0247196145355701,25.012523651123047,25.0,990.4983520507812,-2956.48779296875,33.27228546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.255126953125,303.9921569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17868.4609375,18000.0,0.0,0.0,0.0230142623186111,0.0,0.0,0.0,0.0,1.0,0.0200673434883356,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788041353225708,0.1518035680055618,-0.0729994252324104,0.0,2.335654971830081e-05,0.0,0.0,5.836241722106934,0.0,0.0,0.0,0.2735661566257477,4.0,0.0,1.0
833520,293.2850952148437,297.1499938964844,293.1499938964844,0.0034381537698209,-260.9230651855469,295.65777587890625,0.5450182557106018,0.050000000745058,0.0458482019603252,294.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8955383300781,0.5450182557106018,0.050000000745058,0.0482803657650947,293.39556884765625,297.1499938964844,293.1499938964844,0.0063509889878332,-353.0738220214844,299.197509765625,0.5450182557106018,0.050000000745058,0.0356597155332565,293.15655517578125,297.1499938964844,293.1499938964844,0.0585430823266506,-1617.7542724609375,304.15057373046875,0.7139260172843933,0.1071284562349319,0.1022593230009079,293.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8955383300781,0.5450182557106018,0.050000000745058,0.2290212661027908,290.9579467773437,291.1499938964844,274.41265869140625,272.0775756835937,289.105224609375,294.9447326660156,291.2592468261719,1.0,0.156753659248352,1.0,0.0,0.7161210179328918,1.0,-0.5533015131950378,3.44193864521003e-07,0.5533011555671692,-0.1575789302587509,0.0,0.0,0.0247196145355701,25.012523651123047,25.0,990.4983520507812,-2956.48779296875,33.27228546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.255126953125,303.9921569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17868.4609375,18000.0,0.0,0.0,0.0230142623186111,0.0,0.0,0.0,0.0,1.0,0.0200673434883356,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0788041353225708,0.1518035680055618,-0.0729994252324104,0.0,2.335654971830081e-05,0.0,0.0,5.836241722106934,0.0,0.0,0.0,0.2735661566257477,4.0,0.0,1.0
833580,293.28765869140625,297.1499938964844,293.1499938964844,0.0032570366747677,-241.28961181640625,296.1395874023437,0.5450652241706848,0.050000000745058,0.0458478555083274,294.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.77001953125,0.5450652241706848,0.050000000745058,0.0482800006866455,293.3974914550781,297.1499938964844,293.1499938964844,0.0060147275216877,-329.604736328125,299.4227294921875,0.5450652241706848,0.050000000745058,0.0356594435870647,293.1556701660156,297.1499938964844,293.1499938964844,0.054536372423172,-1536.9654541015625,304.1564025878906,0.7142899632453918,0.1071522682905197,0.1023957654833793,293.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.77001953125,0.5450652241706848,0.050000000745058,0.2290195226669311,291.7854919433594,291.1499938964844,274.3739929199219,272.0535888671875,289.0950012207031,294.9436340332031,291.6965637207031,1.0,0.1567523032426834,1.0,0.0,0.7151210308074951,1.0,-0.5534620881080627,3.447123333444324e-07,0.5534617304801941,-0.1575950384140014,0.0,0.0,0.0,25.00469970703125,25.0,-131.80715942382812,-0.0,33.28036117553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7636413574219,300.5967712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18177.890625,18000.0,0.0,0.0,0.0287844110280275,0.0,0.0,0.0,0.0,1.0,0.0253066234290599,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002214147534687,0.0743953213095665,-0.0741739124059677,0.0,2.921251689258497e-05,0.0,0.0,2.79075288772583,0.0,0.0,0.0,0.2638268768787384,4.0,0.0,1.0
833640,293.28765869140625,297.1499938964844,293.1499938964844,0.0032570366747677,-241.28961181640625,296.1395874023437,0.5450652241706848,0.050000000745058,0.0458478555083274,294.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.77001953125,0.5450652241706848,0.050000000745058,0.0482800006866455,293.3974914550781,297.1499938964844,293.1499938964844,0.0060147275216877,-329.604736328125,299.4227294921875,0.5450652241706848,0.050000000745058,0.0356594435870647,293.1556701660156,297.1499938964844,293.1499938964844,0.054536372423172,-1536.9654541015625,304.1564025878906,0.7142899632453918,0.1071522682905197,0.1023957654833793,293.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.77001953125,0.5450652241706848,0.050000000745058,0.2290195226669311,291.7854919433594,291.1499938964844,274.3739929199219,272.0535888671875,289.0950012207031,294.9436340332031,291.6965637207031,1.0,0.1567523032426834,1.0,0.0,0.7151210308074951,1.0,-0.5534620881080627,3.447123333444324e-07,0.5534617304801941,-0.1575950384140014,0.0,0.0,0.0,25.00469970703125,25.0,-131.80715942382812,-0.0,33.28036117553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7636413574219,300.5967712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18177.890625,18000.0,0.0,0.0,0.0287844110280275,0.0,0.0,0.0,0.0,1.0,0.0253066234290599,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002214147534687,0.0743953213095665,-0.0741739124059677,0.0,2.921251689258497e-05,0.0,0.0,2.79075288772583,0.0,0.0,0.0,0.2638268768787384,4.0,0.0,1.0
833700,293.28759765625,297.1499938964844,293.1499938964844,0.0032842641230672,-247.79415893554688,295.8529968261719,0.5450463891029358,0.050000000745058,0.0458479933440685,294.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4366149902344,0.5450463891029358,0.050000000745058,0.0482801459729671,293.3984680175781,297.1499938964844,293.1499938964844,0.0061066127382218,-339.8846130371094,299.2222900390625,0.5450463891029358,0.050000000745058,0.0356595516204834,293.15576171875,297.1499938964844,293.1499938964844,0.0574396029114723,-1595.75146484375,304.14996337890625,0.7140884399414062,0.1070583462715148,0.1023167595267295,293.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4366149902344,0.5450463891029358,0.050000000745058,0.2290202230215072,291.3792724609375,291.1499938964844,274.3541564941406,272.0411376953125,289.0887451171875,294.9429931640625,291.1535339355469,1.0,0.1567500829696655,1.0,0.0,0.7146210074424744,1.0,-0.5533686280250549,3.448487859714078e-07,0.5533682703971863,-0.1575720012187957,0.0,0.0,0.0,25.00771713256836,25.0,-670.647216796875,-0.0,33.274391174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89044189453125,300.6078796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18061.599609375,18000.0,0.0,0.0,0.0281948000192642,0.0,0.0,0.0,0.0,1.0,0.0278332084417343,0.0,-0.0,-0.0,0.0,0.0,0.0,9.931954991770908e-06,0.0746780857443809,-0.0746681541204452,0.0,2.861413850041572e-05,0.0,0.0,2.7834737300872803,0.0,0.0,0.0,0.2631485164165497,4.0,0.0,1.0
833760,293.2853698730469,297.1499938964844,293.1499938964844,0.0033351841848343,-255.0394592285156,295.5651550292969,0.545036792755127,0.050000000745058,0.0458480641245842,294.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.010498046875,0.545036792755127,0.050000000745058,0.0482802204787731,293.3977966308594,297.1499938964844,293.1499938964844,0.0061908969655632,-348.3985900878906,299.02008056640625,0.545036792755127,0.050000000745058,0.0356596074998378,293.1554260253906,297.1499938964844,293.1499938964844,0.0596338063478469,-1640.512451171875,304.1460266113281,0.713958740234375,0.1070514917373657,0.102264828979969,293.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.010498046875,0.545036792755127,0.050000000745058,0.2290205806493759,290.9644470214844,291.1499938964844,274.3340148925781,272.02838134765625,289.0805053710937,294.9398803710937,290.83770751953125,1.0,0.1567476093769073,1.0,0.0,0.7141210436820984,1.0,-0.5533069372177124,3.4501047707635735e-07,0.5533065795898438,-0.1575586199760437,0.0,0.0,0.0,25.00912094116211,25.0,-704.098388671875,-0.0,33.26993942260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12469482421875,300.60809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.80078125,18000.0,0.0,0.0,0.0261435229331254,0.0,0.0,0.0,0.0,1.0,0.0302720889449119,0.0,-0.0,-0.0,0.0,0.0,0.0,7.782760803820565e-06,0.0753044486045837,-0.0752966627478599,0.0,2.653235242178198e-05,0.0,0.0,2.800599813461304,0.0,0.0,0.0,0.2629547119140625,4.0,0.0,1.0
833820,293.2787780761719,297.1499938964844,293.1499938964844,0.0033765924163162,-260.9069519042969,295.2911376953125,0.5450966954231262,0.050000000745058,0.0458476208150386,294.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.59869384765625,0.5450966954231262,0.050000000745058,0.0482797548174858,293.39361572265625,297.1499938964844,293.1499938964844,0.0062242597341537,-353.6460266113281,298.7966003417969,0.5450966954231262,0.050000000745058,0.0356592610478401,293.1532897949219,297.1499938964844,293.1499938964844,0.0615696385502815,-1679.647705078125,304.1443786621094,0.714451014995575,0.107346624135971,0.1024513319134712,293.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.59869384765625,0.5450966954231262,0.050000000745058,0.229018360376358,290.58966064453125,291.1499938964844,274.29266357421875,272.0019226074219,289.0623474121094,294.9304504394531,290.68414306640625,1.0,0.1567474752664566,1.0,0.0,0.7131209969520569,1.0,-0.5535264611244202,3.4558891570668493e-07,0.5535261631011963,-0.1576092541217804,0.0,0.0,0.0518949963152408,24.998998641967773,25.0,399.3072204589844,-2934.7822265625,33.28147888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5201721191406,302.37762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17710.310546875,18000.0,0.0,0.0,0.021332548931241,0.0,0.0,0.0,0.0,1.0,0.0238848756998777,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741584002971649,0.147875428199768,-0.0737170279026031,0.0,2.1649824702763e-05,0.0,0.0,5.622071266174316,0.0,0.0,0.0,0.2721631526947021,4.0,0.0,1.0
833880,293.2787780761719,297.1499938964844,293.1499938964844,0.0033765924163162,-260.9069519042969,295.2911376953125,0.5450966954231262,0.050000000745058,0.0458476208150386,294.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.59869384765625,0.5450966954231262,0.050000000745058,0.0482797548174858,293.39361572265625,297.1499938964844,293.1499938964844,0.0062242597341537,-353.6460266113281,298.7966003417969,0.5450966954231262,0.050000000745058,0.0356592610478401,293.1532897949219,297.1499938964844,293.1499938964844,0.0615696385502815,-1679.647705078125,304.1443786621094,0.714451014995575,0.107346624135971,0.1024513319134712,293.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.59869384765625,0.5450966954231262,0.050000000745058,0.229018360376358,290.58966064453125,291.1499938964844,274.29266357421875,272.0019226074219,289.0623474121094,294.9304504394531,290.68414306640625,1.0,0.1567474752664566,1.0,0.0,0.7131209969520569,1.0,-0.5535264611244202,3.4558891570668493e-07,0.5535261631011963,-0.1576092541217804,0.0,0.0,0.0518949963152408,24.998998641967773,25.0,399.3072204589844,-2934.7822265625,33.28147888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5201721191406,302.37762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17710.310546875,18000.0,0.0,0.0,0.021332548931241,0.0,0.0,0.0,0.0,1.0,0.0238848756998777,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741584002971649,0.147875428199768,-0.0737170279026031,0.0,2.1649824702763e-05,0.0,0.0,5.622071266174316,0.0,0.0,0.0,0.2721631526947021,4.0,0.0,1.0
833940,293.27850341796875,297.1499938964844,293.1499938964844,0.0032135692890733,-238.6632843017578,295.9258728027344,0.545183539390564,0.050000000745058,0.0458469800651073,294.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5643920898437,0.545183539390564,0.050000000745058,0.0482790768146514,293.3927917480469,297.1499938964844,293.1499938964844,0.0058351084589958,-322.2317199707031,299.1270446777344,0.545183539390564,0.050000000745058,0.0356587618589401,293.1514587402344,297.1499938964844,293.1499938964844,0.0552621483802795,-1550.510986328125,304.1565246582031,0.7153120636940002,0.1076411306858062,0.1027887240052223,293.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5643920898437,0.545183539390564,0.050000000745058,0.2290151566267013,291.6250915527344,291.1499938964844,274.25,271.9742431640625,289.047607421875,294.9253845214844,291.78326416015625,1.0,0.1567553281784057,1.0,0.0,0.7121210098266602,1.0,-0.5539253950119019,3.4630602385732345e-07,0.5539250373840332,-0.157705619931221,0.0,0.0,0.0,24.984922409057617,25.0,867.8189697265625,-1724.2489013671875,33.306358337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.845947265625,301.9463806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18295.275390625,18000.0,0.0,0.0,0.0279560890048742,0.0,0.0,0.0,0.0,1.0,0.0206861924380064,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0222058035433292,0.0955421105027198,-0.0733363106846809,0.0,2.8371876396704465e-05,0.0,0.0,3.643481731414795,0.0,0.0,0.0,0.2666492760181427,4.0,0.0,1.0
834000,293.27850341796875,297.1499938964844,293.1499938964844,0.0032135692890733,-238.6632843017578,295.9258728027344,0.545183539390564,0.050000000745058,0.0458469800651073,294.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5643920898437,0.545183539390564,0.050000000745058,0.0482790768146514,293.3927917480469,297.1499938964844,293.1499938964844,0.0058351084589958,-322.2317199707031,299.1270446777344,0.545183539390564,0.050000000745058,0.0356587618589401,293.1514587402344,297.1499938964844,293.1499938964844,0.0552621483802795,-1550.510986328125,304.1565246582031,0.7153120636940002,0.1076411306858062,0.1027887240052223,293.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5643920898437,0.545183539390564,0.050000000745058,0.2290151566267013,291.6250915527344,291.1499938964844,274.25,271.9742431640625,289.047607421875,294.9253845214844,291.78326416015625,1.0,0.1567553281784057,1.0,0.0,0.7121210098266602,1.0,-0.5539253950119019,3.4630602385732345e-07,0.5539250373840332,-0.157705619931221,0.0,0.0,0.0,24.984922409057617,25.0,867.8189697265625,-1724.2489013671875,33.306358337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.845947265625,301.9463806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18295.275390625,18000.0,0.0,0.0,0.0279560890048742,0.0,0.0,0.0,0.0,1.0,0.0206861924380064,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0222058035433292,0.0955421105027198,-0.0733363106846809,0.0,2.8371876396704465e-05,0.0,0.0,3.643481731414795,0.0,0.0,0.0,0.2666492760181427,4.0,0.0,1.0
834060,293.2795715332031,297.1499938964844,293.1499938964844,0.0031963279470801,-242.1356658935547,295.65045166015625,0.5451634526252747,0.050000000745058,0.0458471290767192,294.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33843994140625,0.5451634526252747,0.050000000745058,0.048279233276844,293.3949279785156,297.1499938964844,293.1499938964844,0.0058650863356888,-330.05181884765625,298.8980712890625,0.5451634526252747,0.050000000745058,0.0356588773429393,293.151611328125,297.1499938964844,293.1499938964844,0.0584219098091125,-1614.79296875,304.1485595703125,0.7152568697929382,0.1075719967484474,0.1027738451957702,293.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33843994140625,0.5451634526252747,0.050000000745058,0.2290158867835998,291.27783203125,291.1499938964844,274.2059936523437,271.9453125,289.0331726074219,294.92401123046875,291.06640625,1.0,0.156761422753334,1.0,0.0,0.7111210227012634,1.0,-0.5539090037345886,3.467300757620251e-07,0.55390864610672,-0.1577297151088714,0.0,0.0,0.0,24.988468170166016,25.0,-709.22314453125,-0.0,33.308319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92803955078125,300.5819702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18051.208984375,18000.0,0.0,0.0,0.028502844274044,0.0,0.0,0.0,0.0,1.0,0.0275127794593572,0.0,-0.0,-0.0,0.0,0.0,0.0,8.843665455060545e-06,0.0745619907975196,-0.0745531469583511,0.0,2.892676457122434e-05,0.0,0.0,2.7775144577026367,0.0,0.0,0.0,0.2630733847618103,4.0,0.0,1.0
834120,293.2795715332031,297.1499938964844,293.1499938964844,0.0031963279470801,-242.1356658935547,295.65045166015625,0.5451634526252747,0.050000000745058,0.0458471290767192,294.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33843994140625,0.5451634526252747,0.050000000745058,0.048279233276844,293.3949279785156,297.1499938964844,293.1499938964844,0.0058650863356888,-330.05181884765625,298.8980712890625,0.5451634526252747,0.050000000745058,0.0356588773429393,293.151611328125,297.1499938964844,293.1499938964844,0.0584219098091125,-1614.79296875,304.1485595703125,0.7152568697929382,0.1075719967484474,0.1027738451957702,293.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33843994140625,0.5451634526252747,0.050000000745058,0.2290158867835998,291.27783203125,291.1499938964844,274.2059936523437,271.9453125,289.0331726074219,294.92401123046875,291.06640625,1.0,0.156761422753334,1.0,0.0,0.7111210227012634,1.0,-0.5539090037345886,3.467300757620251e-07,0.55390864610672,-0.1577297151088714,0.0,0.0,0.0,24.988468170166016,25.0,-709.22314453125,-0.0,33.308319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92803955078125,300.5819702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18051.208984375,18000.0,0.0,0.0,0.028502844274044,0.0,0.0,0.0,0.0,1.0,0.0275127794593572,0.0,-0.0,-0.0,0.0,0.0,0.0,8.843665455060545e-06,0.0745619907975196,-0.0745531469583511,0.0,2.892676457122434e-05,0.0,0.0,2.7775144577026367,0.0,0.0,0.0,0.2630733847618103,4.0,0.0,1.0
