time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834180,293.27362060546875,297.1499938964844,293.1499938964844,0.0032657377887517,-252.37969970703125,295.2155456542969,0.5451847910881042,0.050000000745058,0.0458469688892364,294.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6918029785156,0.5451847910881042,0.050000000745058,0.0482790656387805,293.3915710449219,297.1499938964844,293.1499938964844,0.005964552052319,-341.5077819824219,298.5689392089844,0.5451847910881042,0.050000000745058,0.0356587544083595,293.15020751953125,297.1499938964844,293.1499938964844,0.0618672519922256,-1685.073974609375,304.1434936523437,0.7155516147613525,0.1078090816736221,0.1028939709067344,293.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6918029785156,0.5451847910881042,0.050000000745058,0.2290150970220565,290.66424560546875,291.1499938964844,274.1606750488281,271.9151306152344,289.0126342773437,294.9151611328125,290.57794189453125,1.0,0.1567679941654205,1.0,0.0,0.7101210355758667,1.0,-0.5540515780448914,3.472799221526657e-07,0.5540512204170227,-0.1578004956245422,0.0,0.0,0.0169112812727689,24.984968185424805,25.0,-633.0169677734375,-1213.544921875,33.318790435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4229431152344,300.36602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17838.63671875,18000.0,0.0,0.0,0.0234596859663724,0.0,0.0,0.0,0.0,1.0,0.0310615636408329,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0126836914569139,0.0879882648587226,-0.0753045752644538,0.0,2.380859768891241e-05,0.0,0.0,3.2589762210845947,0.0,0.0,0.0,0.2654099464416504,4.0,0.0,1.0
834240,293.27362060546875,297.1499938964844,293.1499938964844,0.0032657377887517,-252.37969970703125,295.2155456542969,0.5451847910881042,0.050000000745058,0.0458469688892364,294.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6918029785156,0.5451847910881042,0.050000000745058,0.0482790656387805,293.3915710449219,297.1499938964844,293.1499938964844,0.005964552052319,-341.5077819824219,298.5689392089844,0.5451847910881042,0.050000000745058,0.0356587544083595,293.15020751953125,297.1499938964844,293.1499938964844,0.0618672519922256,-1685.073974609375,304.1434936523437,0.7155516147613525,0.1078090816736221,0.1028939709067344,293.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6918029785156,0.5451847910881042,0.050000000745058,0.2290150970220565,290.66424560546875,291.1499938964844,274.1606750488281,271.9151306152344,289.0126342773437,294.9151611328125,290.57794189453125,1.0,0.1567679941654205,1.0,0.0,0.7101210355758667,1.0,-0.5540515780448914,3.472799221526657e-07,0.5540512204170227,-0.1578004956245422,0.0,0.0,0.0169112812727689,24.984968185424805,25.0,-633.0169677734375,-1213.544921875,33.318790435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4229431152344,300.36602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17838.63671875,18000.0,0.0,0.0,0.0234596859663724,0.0,0.0,0.0,0.0,1.0,0.0310615636408329,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0126836914569139,0.0879882648587226,-0.0753045752644538,0.0,2.380859768891241e-05,0.0,0.0,3.2589762210845947,0.0,0.0,0.0,0.2654099464416504,4.0,0.0,1.0
834300,293.270263671875,297.1499938964844,293.1499938964844,0.0032772459089756,-252.1998291015625,295.19927978515625,0.5452328324317932,0.050000000745058,0.045846614986658,294.90838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.642822265625,0.5452328324317932,0.050000000745058,0.0482786931097507,293.3889465332031,297.1499938964844,293.1499938964844,0.0059280637651681,-338.38067626953125,298.53076171875,0.5452328324317932,0.050000000745058,0.0356584787368774,293.1488952636719,297.1499938964844,293.1499938964844,0.0613928399980068,-1674.555419921875,304.14569091796875,0.7160632014274597,0.1080625355243682,0.1030982658267021,293.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.642822265625,0.5452328324317932,0.050000000745058,0.2290133237838745,290.6591491699219,291.1499938964844,274.13751220703125,271.89959716796875,289.0019836425781,294.9097900390625,290.87774658203125,1.0,0.1567744612693786,1.0,0.0,0.709621012210846,1.0,-0.5542933344841003,3.4768288514897e-07,0.5542930364608765,-0.1578750610351562,0.0,0.0,0.0535965077579021,24.97718048095703,25.0,689.4303588867188,-2985.184814453125,33.334571838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43310546875,303.26318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17763.498046875,18000.0,0.0,0.0,0.0226747132837772,0.0,0.0,0.0,0.0,1.0,0.0210622772574424,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781222656369209,0.1511875838041305,-0.0730653181672096,0.0,2.3011951270746067e-05,0.0,0.0,5.777665615081787,0.0,0.0,0.0,0.273053914308548,4.0,0.0,1.0
834360,293.2696533203125,297.1499938964844,293.1499938964844,0.0031920615583658,-239.95350646972656,295.58074951171875,0.5452856421470642,0.050000000745058,0.0458462238311767,294.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18603515625,0.5452856421470642,0.050000000745058,0.0482782796025276,293.38787841796875,297.1499938964844,293.1499938964844,0.0057231816463172,-320.90850830078125,298.7441711425781,0.5452856421470642,0.050000000745058,0.0356581732630729,293.1477966308594,297.1499938964844,293.1499938964844,0.0576951019465923,-1598.4007568359375,304.1531677246094,0.7166517972946167,0.108293205499649,0.103335902094841,293.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18603515625,0.5452856421470642,0.050000000745058,0.2290113717317581,291.262451171875,291.1499938964844,274.114013671875,271.8837280273437,288.9927673339844,294.9062194824219,291.5195617675781,1.0,0.1567831486463546,1.0,0.0,0.70912104845047,1.0,-0.5545749068260193,3.481172541341948e-07,0.5545745491981506,-0.1579603552818298,0.0,0.0,0.0,24.968753814697266,25.0,1029.2369384765625,-2873.845703125,33.35354232788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0602111816406,303.9223327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.669921875,18000.0,0.0,0.0,0.0262057427316904,0.0,0.0,0.0,0.0,1.0,0.016552772372961,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733886584639549,0.1455135941505432,-0.0721249356865882,0.0,2.659549863892608e-05,0.0,0.0,5.603433609008789,0.0,0.0,0.0,0.2730680406093597,4.0,0.0,1.0
834420,293.2722473144531,297.1499938964844,293.1499938964844,0.0030694031156599,-229.45245361328125,295.7837219238281,0.5453066229820251,0.050000000745058,0.0458460673689842,294.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6657409667969,0.5453066229820251,0.050000000745058,0.0482781156897544,293.3899841308594,297.1499938964844,293.1499938964844,0.0055480701848864,-310.71221923828125,298.81689453125,0.5453066229820251,0.050000000745058,0.0356580503284931,293.1475524902344,297.1499938964844,293.1499938964844,0.0568303652107715,-1580.9671630859375,304.1527404785156,0.7171416282653809,0.1084065288305282,0.1035456359386444,293.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6657409667969,0.5453066229820251,0.050000000745058,0.229010596871376,291.6380310058594,291.1499938964844,274.0660095214844,271.8510437011719,288.9766540527344,294.9046630859375,291.4147033691406,1.0,0.1568006128072738,1.0,0.0,0.7081210017204285,1.0,-0.5548252463340759,3.487647006750194e-07,0.5548248887062073,-0.1580766886472702,0.0,0.0,0.0,24.965953826904297,25.0,-525.4752197265625,-0.0,33.37495040893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79034423828125,300.547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.412109375,18000.0,0.0,0.0,0.0301632285118103,0.0,0.0,0.0,0.0,1.0,0.0246469732373952,0.0,-0.0,-0.0,0.0,0.0,0.0,2.906331792473793e-05,0.0738761648535728,-0.0738471001386642,0.0,3.061184179387055e-05,0.0,0.0,2.7610042095184326,0.0,0.0,0.0,0.2633795440196991,4.0,0.0,1.0
834480,293.2722473144531,297.1499938964844,293.1499938964844,0.0030694031156599,-229.45245361328125,295.7837219238281,0.5453066229820251,0.050000000745058,0.0458460673689842,294.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6657409667969,0.5453066229820251,0.050000000745058,0.0482781156897544,293.3899841308594,297.1499938964844,293.1499938964844,0.0055480701848864,-310.71221923828125,298.81689453125,0.5453066229820251,0.050000000745058,0.0356580503284931,293.1475524902344,297.1499938964844,293.1499938964844,0.0568303652107715,-1580.9671630859375,304.1527404785156,0.7171416282653809,0.1084065288305282,0.1035456359386444,293.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6657409667969,0.5453066229820251,0.050000000745058,0.229010596871376,291.6380310058594,291.1499938964844,274.0660095214844,271.8510437011719,288.9766540527344,294.9046630859375,291.4147033691406,1.0,0.1568006128072738,1.0,0.0,0.7081210017204285,1.0,-0.5548252463340759,3.487647006750194e-07,0.5548248887062073,-0.1580766886472702,0.0,0.0,0.0,24.965953826904297,25.0,-525.4752197265625,-0.0,33.37495040893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79034423828125,300.547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18112.412109375,18000.0,0.0,0.0,0.0301632285118103,0.0,0.0,0.0,0.0,1.0,0.0246469732373952,0.0,-0.0,-0.0,0.0,0.0,0.0,2.906331792473793e-05,0.0738761648535728,-0.0738471001386642,0.0,3.061184179387055e-05,0.0,0.0,2.7610042095184326,0.0,0.0,0.0,0.2633795440196991,4.0,0.0,1.0
834540,293.2676086425781,297.1499938964844,293.1499938964844,0.0031639020889997,-243.5375213623047,295.191162109375,0.5453002452850342,0.050000000745058,0.0458461157977581,294.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8356628417969,0.5453002452850342,0.050000000745058,0.0482781678438186,293.3877258300781,297.1499938964844,293.1499938964844,0.0057039745151996,-327.6346435546875,298.379150390625,0.5453002452850342,0.050000000745058,0.0356580875813961,293.1468505859375,297.1499938964844,293.1499938964844,0.0617950335144996,-1682.08251953125,304.1439208984375,0.7173685431480408,0.1086020916700363,0.1036508306860923,293.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8356628417969,0.5453002452850342,0.050000000745058,0.2290108352899551,290.79791259765625,291.1499938964844,274.01666259765625,271.817138671875,288.9543762207031,294.89715576171875,290.6913146972656,1.0,0.1568159312009811,1.0,0.0,0.7071210145950317,1.0,-0.5549518465995789,3.493324811643106e-07,0.5549514889717102,-0.1581837981939315,0.0,0.0,0.0,24.96739387512207,25.0,-714.1084594726562,-0.0,33.38858795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2518005371094,300.5478820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.34375,18000.0,0.0,0.0,0.0261360388249158,0.0,0.0,0.0,0.0,1.0,0.02963437885046,0.0,-0.0,-0.0,0.0,0.0,0.0,7.737203304714058e-06,0.0750991627573967,-0.0750914216041565,0.0,2.652475632203277e-05,0.0,0.0,2.791586637496948,0.0,0.0,0.0,0.2628821432590484,4.0,0.0,1.0
834600,293.2676086425781,297.1499938964844,293.1499938964844,0.0031639020889997,-243.5375213623047,295.191162109375,0.5453002452850342,0.050000000745058,0.0458461157977581,294.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8356628417969,0.5453002452850342,0.050000000745058,0.0482781678438186,293.3877258300781,297.1499938964844,293.1499938964844,0.0057039745151996,-327.6346435546875,298.379150390625,0.5453002452850342,0.050000000745058,0.0356580875813961,293.1468505859375,297.1499938964844,293.1499938964844,0.0617950335144996,-1682.08251953125,304.1439208984375,0.7173685431480408,0.1086020916700363,0.1036508306860923,293.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8356628417969,0.5453002452850342,0.050000000745058,0.2290108352899551,290.79791259765625,291.1499938964844,274.01666259765625,271.817138671875,288.9543762207031,294.89715576171875,290.6913146972656,1.0,0.1568159312009811,1.0,0.0,0.7071210145950317,1.0,-0.5549518465995789,3.493324811643106e-07,0.5549514889717102,-0.1581837981939315,0.0,0.0,0.0,24.96739387512207,25.0,-714.1084594726562,-0.0,33.38858795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2518005371094,300.5478820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.34375,18000.0,0.0,0.0,0.0261360388249158,0.0,0.0,0.0,0.0,1.0,0.02963437885046,0.0,-0.0,-0.0,0.0,0.0,0.0,7.737203304714058e-06,0.0750991627573967,-0.0750914216041565,0.0,2.652475632203277e-05,0.0,0.0,2.791586637496948,0.0,0.0,0.0,0.2628821432590484,4.0,0.0,1.0
834660,293.2611999511719,297.1499938964844,293.1499938964844,0.0031688495073467,-241.6255340576172,295.2201232910156,0.5453929901123047,0.050000000745058,0.0458454303443431,294.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.820556640625,0.5453929901123047,0.050000000745058,0.0482774451375007,293.38232421875,297.1499938964844,293.1499938964844,0.0056186388246715,-320.47271728515625,298.3440856933594,0.5453929901123047,0.050000000745058,0.0356575548648834,293.1443786621094,297.1499938964844,293.1499938964844,0.0607037954032421,-1658.193359375,304.14849853515625,0.71852046251297,0.109181560575962,0.1041285395622253,293.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.820556640625,0.5453929901123047,0.050000000745058,0.2290074080228805,290.87579345703125,291.1499938964844,273.96600341796875,271.7819519042969,288.9301147460937,294.88592529296875,291.17095947265625,1.0,0.156838521361351,1.0,0.0,0.706121027469635,1.0,-0.555518627166748,3.502336483052204e-07,0.5555182695388794,-0.1583939492702484,0.0,0.0,0.0361722633242607,24.95272254943848,25.0,915.6378173828124,-3005.60498046875,33.42900848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2758483886719,303.9048156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17844.39453125,18000.0,0.0,0.0,0.0248671174049377,0.0,0.0,0.0,0.0,1.0,0.0174309685826301,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080313540995121,0.1525358408689499,-0.0722222998738288,0.0,2.5236962756025605e-05,0.0,0.0,5.861134052276611,0.0,0.0,0.0,0.2736310362815857,4.0,0.0,1.0
834720,293.2611999511719,297.1499938964844,293.1499938964844,0.0031688495073467,-241.6255340576172,295.2201232910156,0.5453929901123047,0.050000000745058,0.0458454303443431,294.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.820556640625,0.5453929901123047,0.050000000745058,0.0482774451375007,293.38232421875,297.1499938964844,293.1499938964844,0.0056186388246715,-320.47271728515625,298.3440856933594,0.5453929901123047,0.050000000745058,0.0356575548648834,293.1443786621094,297.1499938964844,293.1499938964844,0.0607037954032421,-1658.193359375,304.14849853515625,0.71852046251297,0.109181560575962,0.1041285395622253,293.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.820556640625,0.5453929901123047,0.050000000745058,0.2290074080228805,290.87579345703125,291.1499938964844,273.96600341796875,271.7819519042969,288.9301147460937,294.88592529296875,291.17095947265625,1.0,0.156838521361351,1.0,0.0,0.706121027469635,1.0,-0.555518627166748,3.502336483052204e-07,0.5555182695388794,-0.1583939492702484,0.0,0.0,0.0361722633242607,24.95272254943848,25.0,915.6378173828124,-3005.60498046875,33.42900848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2758483886719,303.9048156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17844.39453125,18000.0,0.0,0.0,0.0248671174049377,0.0,0.0,0.0,0.0,1.0,0.0174309685826301,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080313540995121,0.1525358408689499,-0.0722222998738288,0.0,2.5236962756025605e-05,0.0,0.0,5.861134052276611,0.0,0.0,0.0,0.2736310362815857,4.0,0.0,1.0
834780,293.2630615234375,297.1499938964844,293.1499938964844,0.0029989094473421,-222.3484649658203,295.7801513671875,0.545457661151886,0.050000000745058,0.0458449497818946,294.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7439880371094,0.545457661151886,0.050000000745058,0.0482769422233104,293.3827819824219,297.1499938964844,293.1499938964844,0.00531442835927,-296.9186096191406,298.6576232910156,0.545457661151886,0.050000000745058,0.0356571823358535,293.1433410644531,297.1499938964844,293.1499938964844,0.0563242733478546,-1568.6175537109375,304.1557006835937,0.719548761844635,0.1095388010144233,0.1045679301023483,293.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7439880371094,0.545457661151886,0.050000000745058,0.2290050238370895,291.76959228515625,291.1499938964844,273.9140014648437,271.7455139160156,288.9105529785156,294.88201904296875,291.7349548339844,1.0,0.1568671315908432,1.0,0.0,0.7051210403442383,1.0,-0.5560415387153625,3.511129875732877e-07,0.5560411810874939,-0.1586071997880935,0.0,0.0,0.0,24.943103790283203,25.0,12.89118766784668,-0.0040992903523147,33.47004699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7500915527344,300.4761047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18212.751953125,18000.0,0.0,0.0,0.0309249572455883,0.0,0.0,0.0,0.0,1.0,0.0216702744364738,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005759963532909,0.0737764537334442,-0.0732004567980766,0.0,3.138490137644112e-05,0.0,0.0,2.7728981971740723,0.0,0.0,0.0,0.263964295387268,4.0,0.0,1.0
834840,293.2630615234375,297.1499938964844,293.1499938964844,0.0029989094473421,-222.3484649658203,295.7801513671875,0.545457661151886,0.050000000745058,0.0458449497818946,294.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7439880371094,0.545457661151886,0.050000000745058,0.0482769422233104,293.3827819824219,297.1499938964844,293.1499938964844,0.00531442835927,-296.9186096191406,298.6576232910156,0.545457661151886,0.050000000745058,0.0356571823358535,293.1433410644531,297.1499938964844,293.1499938964844,0.0563242733478546,-1568.6175537109375,304.1557006835937,0.719548761844635,0.1095388010144233,0.1045679301023483,293.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.7439880371094,0.545457661151886,0.050000000745058,0.2290050238370895,291.76959228515625,291.1499938964844,273.9140014648437,271.7455139160156,288.9105529785156,294.88201904296875,291.7349548339844,1.0,0.1568671315908432,1.0,0.0,0.7051210403442383,1.0,-0.5560415387153625,3.511129875732877e-07,0.5560411810874939,-0.1586071997880935,0.0,0.0,0.0,24.943103790283203,25.0,12.89118766784668,-0.0040992903523147,33.47004699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7500915527344,300.4761047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18212.751953125,18000.0,0.0,0.0,0.0309249572455883,0.0,0.0,0.0,0.0,1.0,0.0216702744364738,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005759963532909,0.0737764537334442,-0.0732004567980766,0.0,3.138490137644112e-05,0.0,0.0,2.7728981971740723,0.0,0.0,0.0,0.263964295387268,4.0,0.0,1.0
834900,293.2629699707031,297.1499938964844,293.1499938964844,0.0030096396803855,-227.060302734375,295.52423095703125,0.545447826385498,0.050000000745058,0.0458450242877006,294.87939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.47467041015625,0.545447826385498,0.050000000745058,0.0482770167291164,293.3830871582031,297.1499938964844,293.1499938964844,0.0053717866539955,-304.9595947265625,298.4616394042969,0.545447826385498,0.050000000745058,0.0356572419404983,293.1434326171875,297.1499938964844,293.1499938964844,0.0592388324439525,-1627.7156982421875,304.1493225097656,0.7197071313858032,0.1096049100160598,0.1046454608440399,293.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.47467041015625,0.545447826385498,0.050000000745058,0.2290053814649582,291.41925048828125,291.1499938964844,273.88751220703125,271.7268371582031,288.8998413085937,294.8802490234375,291.1742858886719,1.0,0.1568802893161773,1.0,0.0,0.7046210169792175,1.0,-0.5561352372169495,3.514334139254061e-07,0.5561349391937256,-0.1586854606866836,0.0,0.0,0.0,24.945180892944336,25.0,-696.154541015625,-0.0,33.481075286865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85675048828125,300.5104675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18074.416015625,18000.0,0.0,0.0,0.0305904187262058,0.0,0.0,0.0,0.0,1.0,0.024326404556632,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1848949725390412e-05,0.0736887976527214,-0.0736769437789917,0.0,3.104538700426929e-05,0.0,0.0,2.7481791973114014,0.0,0.0,0.0,0.2631280422210693,4.0,0.0,1.0
834960,293.2603454589844,297.1499938964844,293.1499938964844,0.0030671351123601,-235.04360961914065,295.1938171386719,0.5454447269439697,0.050000000745058,0.0458450466394424,294.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035400390625,0.5454447269439697,0.050000000745058,0.0482770390808582,293.3814392089844,297.1499938964844,293.1499938964844,0.0054587512277066,-314.1363220214844,298.2154846191406,0.5454447269439697,0.050000000745058,0.0356572568416595,293.1430969238281,297.1499938964844,293.1499938964844,0.0619490817189216,-1683.085205078125,304.1445617675781,0.7199147343635559,0.1097559705376625,0.1047425046563148,293.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035400390625,0.5454447269439697,0.050000000745058,0.2290055006742477,290.9506530761719,291.1499938964844,273.86065673828125,271.70782470703125,288.8868408203125,294.87579345703125,290.8044128417969,1.0,0.156893253326416,1.0,0.0,0.7041210532188416,1.0,-0.5562518835067749,3.51773621787288e-07,0.5562515258789062,-0.15877266228199,0.0,0.0,0.0,24.94606590270996,25.0,-763.9556884765625,-0.0,33.4931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1012268066406,300.5106811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18024.3203125,18000.0,0.0,0.0,0.0284970309585332,0.0,0.0,0.0,0.0,1.0,0.0268641747534275,0.0,-0.0,-0.0,0.0,0.0,0.0,7.831728908058722e-06,0.0743166282773017,-0.0743087977170944,0.0,2.892086376959924e-05,0.0,0.0,2.764187812805176,0.0,0.0,0.0,0.2628834247589111,4.0,0.0,1.0
835020,293.252685546875,297.1499938964844,293.1499938964844,0.0031199438963085,-240.5829925537109,294.9598083496094,0.5455242395401001,0.050000000745058,0.0458444580435752,294.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6206359863281,0.5455242395401001,0.050000000745058,0.0482764244079589,293.3747863769531,297.1499938964844,293.1499938964844,0.0054825963452458,-317.3453369140625,298.0077819824219,0.5455242395401001,0.050000000745058,0.0356568023562431,293.1407470703125,297.1499938964844,293.1499938964844,0.0635048300027847,-1713.872802734375,304.1442565917969,0.7210973501205444,0.1104030236601829,0.1052516624331474,293.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6206359863281,0.5455242395401001,0.050000000745058,0.2290025651454925,290.6319580078125,291.1499938964844,273.8059997558594,271.6688842773437,288.8585510253906,294.86285400390625,290.8348388671875,1.0,0.1569247990846634,1.0,0.0,0.7031210064888,1.0,-0.5568572878837585,3.5273700405014097e-07,0.5568569898605347,-0.159033328294754,0.0,0.0,0.0573744736611843,24.933897018432617,25.0,619.5805053710938,-3009.7841796875,33.53976058959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4237365722656,303.1453552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17755.056640625,18000.0,0.0,0.0,0.0244875773787498,0.0,0.0,0.0,0.0,1.0,0.018318424001336,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078344851732254,0.1506161987781524,-0.0722713470458984,0.0,2.4851779016898945e-05,0.0,0.0,5.752749443054199,0.0,0.0,0.0,0.2729769647121429,4.0,0.0,1.0
835080,293.252685546875,297.1499938964844,293.1499938964844,0.0031199438963085,-240.5829925537109,294.9598083496094,0.5455242395401001,0.050000000745058,0.0458444580435752,294.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6206359863281,0.5455242395401001,0.050000000745058,0.0482764244079589,293.3747863769531,297.1499938964844,293.1499938964844,0.0054825963452458,-317.3453369140625,298.0077819824219,0.5455242395401001,0.050000000745058,0.0356568023562431,293.1407470703125,297.1499938964844,293.1499938964844,0.0635048300027847,-1713.872802734375,304.1442565917969,0.7210973501205444,0.1104030236601829,0.1052516624331474,293.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6206359863281,0.5455242395401001,0.050000000745058,0.2290025651454925,290.6319580078125,291.1499938964844,273.8059997558594,271.6688842773437,288.8585510253906,294.86285400390625,290.8348388671875,1.0,0.1569247990846634,1.0,0.0,0.7031210064888,1.0,-0.5568572878837585,3.5273700405014097e-07,0.5568569898605347,-0.159033328294754,0.0,0.0,0.0573744736611843,24.933897018432617,25.0,619.5805053710938,-3009.7841796875,33.53976058959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4237365722656,303.1453552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17755.056640625,18000.0,0.0,0.0,0.0244875773787498,0.0,0.0,0.0,0.0,1.0,0.018318424001336,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078344851732254,0.1506161987781524,-0.0722713470458984,0.0,2.4851779016898945e-05,0.0,0.0,5.752749443054199,0.0,0.0,0.0,0.2729769647121429,4.0,0.0,1.0
835140,293.2524719238281,297.1499938964844,293.1499938964844,0.0029614435043185,-219.86895751953125,295.6395263671875,0.5456253886222839,0.050000000745058,0.0458437129855155,294.8547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.63006591796875,0.5456253886222839,0.050000000745058,0.048275638371706,293.3726501464844,297.1499938964844,293.1499938964844,0.0051604299806058,-289.7521667480469,298.41583251953125,0.5456253886222839,0.050000000745058,0.0356562212109565,293.138916015625,297.1499938964844,293.1499938964844,0.0576594173908233,-1592.8533935546875,304.155517578125,0.7225896716117859,0.111015036702156,0.1059001386165618,293.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.63006591796875,0.5456253886222839,0.050000000745058,0.2289988398551941,291.6804504394531,291.1499938964844,273.75,271.6286926269531,288.8343505859375,294.8552551269531,291.79083251953125,1.0,0.1569650769233703,1.0,0.0,0.7021210193634033,1.0,-0.5576285719871521,3.53833911503898e-07,0.5576282143592834,-0.1593394428491592,0.0,0.0,0.0,24.918710708618164,25.0,648.943115234375,-996.0836791992188,33.59941482543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7868957519531,300.99627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18310.77734375,18000.0,0.0,0.0,0.0311434604227542,0.0,0.0,0.0,0.0,1.0,0.0179257467389106,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0103273065760731,0.082769364118576,-0.0724420547485351,0.0,3.16066543746274e-05,0.0,0.0,3.141021966934204,0.0,0.0,0.0,0.2652392089366913,4.0,0.0,1.0
835200,293.2524719238281,297.1499938964844,293.1499938964844,0.0029614435043185,-219.86895751953125,295.6395263671875,0.5456253886222839,0.050000000745058,0.0458437129855155,294.8547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.63006591796875,0.5456253886222839,0.050000000745058,0.048275638371706,293.3726501464844,297.1499938964844,293.1499938964844,0.0051604299806058,-289.7521667480469,298.41583251953125,0.5456253886222839,0.050000000745058,0.0356562212109565,293.138916015625,297.1499938964844,293.1499938964844,0.0576594173908233,-1592.8533935546875,304.155517578125,0.7225896716117859,0.111015036702156,0.1059001386165618,293.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.63006591796875,0.5456253886222839,0.050000000745058,0.2289988398551941,291.6804504394531,291.1499938964844,273.75,271.6286926269531,288.8343505859375,294.8552551269531,291.79083251953125,1.0,0.1569650769233703,1.0,0.0,0.7021210193634033,1.0,-0.5576285719871521,3.53833911503898e-07,0.5576282143592834,-0.1593394428491592,0.0,0.0,0.0,24.918710708618164,25.0,648.943115234375,-996.0836791992188,33.59941482543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7868957519531,300.99627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18310.77734375,18000.0,0.0,0.0,0.0311434604227542,0.0,0.0,0.0,0.0,1.0,0.0179257467389106,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0103273065760731,0.082769364118576,-0.0724420547485351,0.0,3.16066543746274e-05,0.0,0.0,3.141021966934204,0.0,0.0,0.0,0.2652392089366913,4.0,0.0,1.0
835260,293.2513122558594,297.1499938964844,293.1499938964844,0.0029784264042973,-227.086669921875,295.2259521484375,0.5456274151802063,0.050000000745058,0.0458436980843544,294.84814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5456274151802063,0.050000000745058,0.0482756197452545,293.3718566894531,297.1499938964844,293.1499938964844,0.0052327075973153,-301.2209167480469,298.0836181640625,0.5456274151802063,0.050000000745058,0.0356562100350856,293.1387023925781,297.1499938964844,293.1499938964844,0.0623370930552482,-1688.145263671875,304.1455078125,0.7232896685600281,0.1113402023911476,0.1062286123633384,293.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5456274151802063,0.050000000745058,0.2289987504482269,291.12261962890625,291.1499938964844,273.6933288574219,271.5877990722656,288.8094482421875,294.8495788574219,290.9233093261719,1.0,0.1570044159889221,1.0,0.0,0.7011210322380066,1.0,-0.558022677898407,3.546596474279795e-07,0.5580223202705383,-0.1595744341611862,0.0,0.0,0.0,24.91987419128418,25.0,-788.9646606445312,-0.0,33.63850784301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9793395996094,300.4650573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18042.212890625,18000.0,0.0,0.0,0.0305792894214391,0.0,0.0,0.0,0.0,1.0,0.0240714754909276,0.0,-0.0,-0.0,0.0,0.0,0.0,8.273251296486706e-06,0.0735461413860321,-0.0735378637909889,0.0,3.103409108007327e-05,0.0,0.0,2.737949848175049,0.0,0.0,0.0,0.2629172503948211,4.0,0.0,1.0
835320,293.2513122558594,297.1499938964844,293.1499938964844,0.0029784264042973,-227.086669921875,295.2259521484375,0.5456274151802063,0.050000000745058,0.0458436980843544,294.84814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5456274151802063,0.050000000745058,0.0482756197452545,293.3718566894531,297.1499938964844,293.1499938964844,0.0052327075973153,-301.2209167480469,298.0836181640625,0.5456274151802063,0.050000000745058,0.0356562100350856,293.1387023925781,297.1499938964844,293.1499938964844,0.0623370930552482,-1688.145263671875,304.1455078125,0.7232896685600281,0.1113402023911476,0.1062286123633384,293.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5456274151802063,0.050000000745058,0.2289987504482269,291.12261962890625,291.1499938964844,273.6933288574219,271.5877990722656,288.8094482421875,294.8495788574219,290.9233093261719,1.0,0.1570044159889221,1.0,0.0,0.7011210322380066,1.0,-0.558022677898407,3.546596474279795e-07,0.5580223202705383,-0.1595744341611862,0.0,0.0,0.0,24.91987419128418,25.0,-788.9646606445312,-0.0,33.63850784301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9793395996094,300.4650573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18042.212890625,18000.0,0.0,0.0,0.0305792894214391,0.0,0.0,0.0,0.0,1.0,0.0240714754909276,0.0,-0.0,-0.0,0.0,0.0,0.0,8.273251296486706e-06,0.0735461413860321,-0.0735378637909889,0.0,3.103409108007327e-05,0.0,0.0,2.737949848175049,0.0,0.0,0.0,0.2629172503948211,4.0,0.0,1.0
835380,293.2432861328125,297.1499938964844,293.1499938964844,0.0030557098798453,-236.8333282470703,294.82940673828125,0.5456929802894592,0.050000000745058,0.0458432137966156,294.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5812683105469,0.5456929802894592,0.050000000745058,0.0482751131057739,293.3651733398437,297.1499938964844,293.1499938964844,0.0053146365098655,-310.4560852050781,297.76202392578125,0.5456929802894592,0.050000000745058,0.0356558337807655,293.1366271972656,297.1499938964844,293.1499938964844,0.0656492114067077,-1755.6143798828125,304.1418151855469,0.7245225310325623,0.112040564417839,0.1067803129553794,293.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5812683105469,0.5456929802894592,0.050000000745058,0.2289963513612747,290.5636901855469,291.1499938964844,273.6366577148437,271.5468444824219,288.77984619140625,294.83642578125,290.6248474121094,1.0,0.1570471972227096,1.0,0.0,0.7001210451126099,1.0,-0.5586801171302795,3.556862395726057e-07,0.5586797595024109,-0.1598614752292633,0.0,0.0,0.055647388100624,24.91072463989257,25.0,246.65359497070312,-2973.38720703125,33.693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4742126464844,302.1078186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17698.7421875,18000.0,0.0,0.0,0.0252250153571367,0.0,0.0,0.0,0.0,1.0,0.0183102339506149,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741317048668861,0.1462351828813552,-0.0721034780144691,0.0,2.560018401709385e-05,0.0,0.0,5.5537109375,0.0,0.0,0.0,0.2719619572162628,4.0,0.0,1.0
835440,293.2432861328125,297.1499938964844,293.1499938964844,0.0030557098798453,-236.8333282470703,294.82940673828125,0.5456929802894592,0.050000000745058,0.0458432137966156,294.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5812683105469,0.5456929802894592,0.050000000745058,0.0482751131057739,293.3651733398437,297.1499938964844,293.1499938964844,0.0053146365098655,-310.4560852050781,297.76202392578125,0.5456929802894592,0.050000000745058,0.0356558337807655,293.1366271972656,297.1499938964844,293.1499938964844,0.0656492114067077,-1755.6143798828125,304.1418151855469,0.7245225310325623,0.112040564417839,0.1067803129553794,293.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5812683105469,0.5456929802894592,0.050000000745058,0.2289963513612747,290.5636901855469,291.1499938964844,273.6366577148437,271.5468444824219,288.77984619140625,294.83642578125,290.6248474121094,1.0,0.1570471972227096,1.0,0.0,0.7001210451126099,1.0,-0.5586801171302795,3.556862395726057e-07,0.5586797595024109,-0.1598614752292633,0.0,0.0,0.055647388100624,24.91072463989257,25.0,246.65359497070312,-2973.38720703125,33.693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4742126464844,302.1078186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17698.7421875,18000.0,0.0,0.0,0.0252250153571367,0.0,0.0,0.0,0.0,1.0,0.0183102339506149,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741317048668861,0.1462351828813552,-0.0721034780144691,0.0,2.560018401709385e-05,0.0,0.0,5.5537109375,0.0,0.0,0.0,0.2719619572162628,4.0,0.0,1.0
835500,293.2408752441406,297.1499938964844,293.1499938964844,0.0030194984283298,-229.19461059570312,295.12725830078125,0.5457587242126465,0.050000000745058,0.0458427295088768,294.8288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.942626953125,0.5457587242126465,0.050000000745058,0.048274602741003,293.3622131347656,297.1499938964844,293.1499938964844,0.0051874192431569,-297.6515808105469,297.9432983398437,0.5457587242126465,0.050000000745058,0.0356554575264453,293.1352233886719,297.1499938964844,293.1499938964844,0.0624956525862216,-1688.9639892578125,304.1490783691406,0.7254506945610046,0.1124847009778022,0.107190117239952,293.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.942626953125,0.5457587242126465,0.050000000745058,0.2289939224720001,291.0118713378906,291.1499938964844,273.6083374023437,271.5263671875,288.7660217285156,294.8302001953125,291.2992858886719,1.0,0.157072514295578,1.0,0.0,0.6996210217475891,1.0,-0.5591673254966736,3.56319333150168e-07,0.5591669678688049,-0.1600356698036193,0.0,0.0,0.0236628539860248,24.900989532470703,25.0,944.900146484375,-3015.818359375,33.73075866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1728820800781,304.013427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17900.18359375,18000.0,0.0,0.0,0.0278517566621303,0.0,0.0,0.0,0.0,1.0,0.0129030793905258,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080047070980072,0.149629458785057,-0.069582387804985,0.0,2.826599302352406e-05,0.0,0.0,5.761393070220947,0.0,0.0,0.0,0.2734804153442383,4.0,0.0,1.0
835560,293.2412109375,297.1499938964844,293.1499938964844,0.0029299089219421,-218.39247131347656,295.486083984375,0.5458112955093384,0.050000000745058,0.0458423420786857,294.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4959411621094,0.5458112955093384,0.050000000745058,0.0482741929590702,293.3614196777344,297.1499938964844,293.1499938964844,0.0050276666879653,-284.2558898925781,298.1679077148437,0.5458112955093384,0.050000000745058,0.0356551557779312,293.1343994140625,297.1499938964844,293.1499938964844,0.059710320085287,-1631.2135009765625,304.1542358398437,0.7263017892837524,0.1128360480070114,0.1075713485479354,293.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4959411621094,0.5458112955093384,0.050000000745058,0.2289920002222061,291.55767822265625,291.1499938964844,273.5799865722656,271.505859375,288.7542724609375,294.8266906738281,291.7176818847656,1.0,0.1570994704961776,1.0,0.0,0.6991210579872131,1.0,-0.559621274471283,3.569288935523218e-07,0.5596209168434143,-0.1602015942335128,0.0,0.0,0.0,24.893598556518555,25.0,880.9598388671875,-2272.528076171875,33.767452239990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84686279296875,302.7008972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18245.865234375,18000.0,0.0,0.0,0.031409915536642,0.0,0.0,0.0,0.0,1.0,0.0133041720837354,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0383139587938785,0.1086838468909263,-0.0703698918223381,0.0,3.187707261531614e-05,0.0,0.0,4.164572715759277,0.0,0.0,0.0,0.268115758895874,4.0,0.0,1.0
835620,293.2411804199219,297.1499938964844,293.1499938964844,0.0029028677381575,-220.25323486328125,295.2616271972656,0.5458285212516785,0.050000000745058,0.0458422154188156,294.8201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3420715332031,0.5458285212516785,0.050000000745058,0.0482740588486194,293.3609619140625,297.1499938964844,293.1499938964844,0.0050276685506105,-289.3254089355469,297.9630432128906,0.5458285212516785,0.050000000745058,0.0356550551950931,293.1341857910156,297.1499938964844,293.1499938964844,0.0630424097180366,-1699.13330078125,304.1466064453125,0.7273088693618774,0.1132779046893119,0.1080465391278266,293.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3420715332031,0.5458285212516785,0.050000000745058,0.2289913594722747,291.2771911621094,291.1499938964844,273.5233459472656,271.4647827148437,288.7022399902344,294.783447265625,291.03515625,1.0,0.1571520566940307,1.0,0.0,0.6981210112571716,1.0,-0.5601903796195984,3.578996370379173e-07,0.5601900219917297,-0.1604625582695007,0.0,0.0,0.0,24.89330673217773,25.0,-790.2518310546875,-0.0,33.8221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8945617675781,300.41510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.373046875,18000.0,0.0,0.0,0.0323959030210971,0.0,0.0,0.0,0.0,1.0,0.0214702561497688,0.0,-0.0,-0.0,0.0,0.0,0.0,9.909156688081566e-06,0.0728419050574302,-0.0728319957852363,0.0,3.287772415205836e-05,0.0,0.0,2.714346170425415,0.0,0.0,0.0,0.2629631757736206,4.0,0.0,1.0
835680,293.2411804199219,297.1499938964844,293.1499938964844,0.0029028677381575,-220.25323486328125,295.2616271972656,0.5458285212516785,0.050000000745058,0.0458422154188156,294.8201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3420715332031,0.5458285212516785,0.050000000745058,0.0482740588486194,293.3609619140625,297.1499938964844,293.1499938964844,0.0050276685506105,-289.3254089355469,297.9630432128906,0.5458285212516785,0.050000000745058,0.0356550551950931,293.1341857910156,297.1499938964844,293.1499938964844,0.0630424097180366,-1699.13330078125,304.1466064453125,0.7273088693618774,0.1132779046893119,0.1080465391278266,293.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3420715332031,0.5458285212516785,0.050000000745058,0.2289913594722747,291.2771911621094,291.1499938964844,273.5233459472656,271.4647827148437,288.7022399902344,294.783447265625,291.03515625,1.0,0.1571520566940307,1.0,0.0,0.6981210112571716,1.0,-0.5601903796195984,3.578996370379173e-07,0.5601900219917297,-0.1604625582695007,0.0,0.0,0.0,24.89330673217773,25.0,-790.2518310546875,-0.0,33.8221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8945617675781,300.41510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.373046875,18000.0,0.0,0.0,0.0323959030210971,0.0,0.0,0.0,0.0,1.0,0.0214702561497688,0.0,-0.0,-0.0,0.0,0.0,0.0,9.909156688081566e-06,0.0728419050574302,-0.0728319957852363,0.0,3.287772415205836e-05,0.0,0.0,2.714346170425415,0.0,0.0,0.0,0.2629631757736206,4.0,0.0,1.0
835740,293.2334289550781,297.1499938964844,293.1499938964844,0.0029984915163367,-232.7303924560547,294.7564392089844,0.5458772778511047,0.050000000745058,0.0458418540656566,294.8064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5906982421875,0.5458772778511047,0.050000000745058,0.0482736825942993,293.3545837402344,297.1499938964844,293.1499938964844,0.0051452587358653,-302.1657409667969,297.5605163574219,0.5458772778511047,0.050000000745058,0.0356547757983207,293.1325378417969,297.1499938964844,293.1499938964844,0.0674732849001884,-1790.2369384765625,304.1406555175781,0.7285630702972412,0.1140044778585434,0.1086275354027748,293.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5906982421875,0.5458772778511047,0.050000000745058,0.2289895564317703,290.5613098144531,291.1499938964844,273.4666748046875,271.42364501953125,288.66424560546875,294.7563781738281,290.5411376953125,1.0,0.1572060137987136,1.0,0.0,0.6971210241317749,1.0,-0.5608841776847839,3.5896977124139084e-07,0.5608838200569153,-0.1607483178377151,0.0,0.0,0.0503919906914234,24.887847900390625,25.0,-41.61541366577149,-2959.425048828125,33.88399124145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4550170898437,301.3178100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17667.5,18000.0,0.0,0.0,0.0267096646130085,0.0,0.0,0.0,0.0,1.0,0.0171961206942796,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718211755156517,0.1435200423002243,-0.0716988667845726,0.0,2.710691478569061e-05,0.0,0.0,5.433104991912842,0.0,0.0,0.0,0.2712813913822174,4.0,0.0,1.0
835800,293.2334289550781,297.1499938964844,293.1499938964844,0.0029984915163367,-232.7303924560547,294.7564392089844,0.5458772778511047,0.050000000745058,0.0458418540656566,294.8064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5906982421875,0.5458772778511047,0.050000000745058,0.0482736825942993,293.3545837402344,297.1499938964844,293.1499938964844,0.0051452587358653,-302.1657409667969,297.5605163574219,0.5458772778511047,0.050000000745058,0.0356547757983207,293.1325378417969,297.1499938964844,293.1499938964844,0.0674732849001884,-1790.2369384765625,304.1406555175781,0.7285630702972412,0.1140044778585434,0.1086275354027748,293.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5906982421875,0.5458772778511047,0.050000000745058,0.2289895564317703,290.5613098144531,291.1499938964844,273.4666748046875,271.42364501953125,288.66424560546875,294.7563781738281,290.5411376953125,1.0,0.1572060137987136,1.0,0.0,0.6971210241317749,1.0,-0.5608841776847839,3.5896977124139084e-07,0.5608838200569153,-0.1607483178377151,0.0,0.0,0.0503919906914234,24.887847900390625,25.0,-41.61541366577149,-2959.425048828125,33.88399124145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4550170898437,301.3178100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17667.5,18000.0,0.0,0.0,0.0267096646130085,0.0,0.0,0.0,0.0,1.0,0.0171961206942796,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718211755156517,0.1435200423002243,-0.0716988667845726,0.0,2.710691478569061e-05,0.0,0.0,5.433104991912842,0.0,0.0,0.0,0.2712813913822174,4.0,0.0,1.0
835860,293.2304382324219,297.1499938964844,293.1499938964844,0.0028986621182411,-216.7617034912109,295.3621520996094,0.5459954142570496,0.050000000745058,0.0458409860730171,294.7969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.39898681640625,0.5459954142570496,0.050000000745058,0.0482727661728858,293.35009765625,297.1499938964844,293.1499938964844,0.0048973578959703,-278.5423583984375,297.9427795410156,0.5459954142570496,0.050000000745058,0.0356541015207767,293.1303100585937,297.1499938964844,293.1499938964844,0.0618509724736213,-1671.28662109375,304.15313720703125,0.730469822883606,0.114899918437004,0.1094937175512313,293.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.39898681640625,0.5459954142570496,0.050000000745058,0.2289852201938629,291.4658508300781,291.1499938964844,273.4100036621094,271.3824157714844,288.60845947265625,294.7062683105469,291.6441955566406,1.0,0.1572688221931457,1.0,0.0,0.6961210370063782,1.0,-0.5619155168533325,3.602985714223905e-07,0.5619151592254639,-0.161099225282669,0.0,0.0,0.0,24.87162208557129,25.0,908.8798828125,-2766.408203125,33.96820068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8885803222656,303.4366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18115.1015625,18000.0,0.0,0.0,0.0321249850094318,0.0,0.0,0.0,0.0,1.0,0.0100860344246029,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0635726898908615,0.1259286850690841,-0.062355987727642,0.0,3.260277662775479e-05,0.0,0.0,4.848622798919678,0.0,0.0,0.0,0.2705175578594208,4.0,0.0,1.0
835920,293.2304382324219,297.1499938964844,293.1499938964844,0.0028986621182411,-216.7617034912109,295.3621520996094,0.5459954142570496,0.050000000745058,0.0458409860730171,294.7969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.39898681640625,0.5459954142570496,0.050000000745058,0.0482727661728858,293.35009765625,297.1499938964844,293.1499938964844,0.0048973578959703,-278.5423583984375,297.9427795410156,0.5459954142570496,0.050000000745058,0.0356541015207767,293.1303100585937,297.1499938964844,293.1499938964844,0.0618509724736213,-1671.28662109375,304.15313720703125,0.730469822883606,0.114899918437004,0.1094937175512313,293.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.39898681640625,0.5459954142570496,0.050000000745058,0.2289852201938629,291.4658508300781,291.1499938964844,273.4100036621094,271.3824157714844,288.60845947265625,294.7062683105469,291.6441955566406,1.0,0.1572688221931457,1.0,0.0,0.6961210370063782,1.0,-0.5619155168533325,3.602985714223905e-07,0.5619151592254639,-0.161099225282669,0.0,0.0,0.0,24.87162208557129,25.0,908.8798828125,-2766.408203125,33.96820068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8885803222656,303.4366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18115.1015625,18000.0,0.0,0.0,0.0321249850094318,0.0,0.0,0.0,0.0,1.0,0.0100860344246029,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0635726898908615,0.1259286850690841,-0.062355987727642,0.0,3.260277662775479e-05,0.0,0.0,4.848622798919678,0.0,0.0,0.0,0.2705175578594208,4.0,0.0,1.0
