time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
835980,293.23126220703125,297.1499938964844,293.1499938964844,0.0028461224865168,-215.3423309326172,295.26123046875,0.546014130115509,0.050000000745058,0.045840848237276,294.7915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.42352294921875,0.546014130115509,0.050000000745058,0.0482726208865642,293.3501281738281,297.1499938964844,293.1499938964844,0.0048543671146035,-279.5628356933594,297.8240966796875,0.546014130115509,0.050000000745058,0.035653993487358,293.1303100585937,297.1499938964844,293.1499938964844,0.064245119690895,-1720.117431640625,304.1473083496094,0.731634259223938,0.1154060289263725,0.1100517958402633,293.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.42352294921875,0.546014130115509,0.050000000745058,0.228984534740448,291.3632507324219,291.1499938964844,273.35333251953125,271.3411560058594,288.5294494628906,294.6219177246094,291.09844970703125,1.0,0.1573320031166076,1.0,0.0,0.6951210498809814,1.0,-0.5625840425491333,3.61360974920899e-07,0.5625836849212646,-0.161372572183609,0.0,0.0,0.0,24.871931076049805,25.0,-797.84326171875,-0.0,34.03330993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83416748046875,300.3259582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18076.208984375,18000.0,0.0,0.0,0.0341902822256088,0.0,0.0,0.0,0.0,1.0,0.0191876459866762,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2894257451989688e-05,0.0722270980477333,-0.07221420109272,0.0,3.469879084150307e-05,0.0,0.0,2.693421602249145,0.0,0.0,0.0,0.2629929780960083,4.0,0.0,1.0
836040,293.23126220703125,297.1499938964844,293.1499938964844,0.0028461224865168,-215.3423309326172,295.26123046875,0.546014130115509,0.050000000745058,0.045840848237276,294.7915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.42352294921875,0.546014130115509,0.050000000745058,0.0482726208865642,293.3501281738281,297.1499938964844,293.1499938964844,0.0048543671146035,-279.5628356933594,297.8240966796875,0.546014130115509,0.050000000745058,0.035653993487358,293.1303100585937,297.1499938964844,293.1499938964844,0.064245119690895,-1720.117431640625,304.1473083496094,0.731634259223938,0.1154060289263725,0.1100517958402633,293.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.42352294921875,0.546014130115509,0.050000000745058,0.228984534740448,291.3632507324219,291.1499938964844,273.35333251953125,271.3411560058594,288.5294494628906,294.6219177246094,291.09844970703125,1.0,0.1573320031166076,1.0,0.0,0.6951210498809814,1.0,-0.5625840425491333,3.61360974920899e-07,0.5625836849212646,-0.161372572183609,0.0,0.0,0.0,24.871931076049805,25.0,-797.84326171875,-0.0,34.03330993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83416748046875,300.3259582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18076.208984375,18000.0,0.0,0.0,0.0341902822256088,0.0,0.0,0.0,0.0,1.0,0.0191876459866762,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2894257451989688e-05,0.0722270980477333,-0.07221420109272,0.0,3.469879084150307e-05,0.0,0.0,2.693421602249145,0.0,0.0,0.0,0.2629929780960083,4.0,0.0,1.0
836100,293.2281799316406,297.1499938964844,293.1499938964844,0.0029120773542672,-224.2384490966797,294.8927307128906,0.5460149049758911,0.050000000745058,0.0458408407866954,294.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9023742675781,0.5460149049758911,0.050000000745058,0.0482726134359836,293.3478698730469,297.1499938964844,293.1499938964844,0.0049461615271866,-289.391845703125,297.5365905761719,0.5460149049758911,0.050000000745058,0.0356539897620677,293.1300354003906,297.1499938964844,293.1499938964844,0.0675033032894134,-1787.67529296875,304.1419372558594,0.7321333885192871,0.1157090812921524,0.1102951690554618,293.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9023742675781,0.5460149049758911,0.050000000745058,0.2289844900369644,290.84197998046875,291.1499938964844,273.32501220703125,271.32049560546875,288.5059814453125,294.601318359375,290.6772155761719,1.0,0.157362625002861,1.0,0.0,0.6946210265159607,1.0,-0.5628759860992432,3.6186290230944e-07,0.5628756284713745,-0.1615007221698761,0.0,0.0,0.0,24.873409271240234,25.0,-875.4176635742188,-0.0,34.063079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1034851074219,300.3262023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18024.888671875,18000.0,0.0,0.0,0.0318706966936588,0.0,0.0,0.0,0.0,1.0,0.0218679346144199,0.0,-0.0,-0.0,0.0,0.0,0.0,7.858913704694714e-06,0.0728795155882835,-0.0728716552257537,0.0,3.234470568713732e-05,0.0,0.0,2.71030855178833,0.0,0.0,0.0,0.2627431452274322,4.0,0.0,1.0
836160,293.2239074707031,297.1499938964844,293.1499938964844,0.0029566837474703,-229.64187622070312,294.68316650390625,0.5460453033447266,0.050000000745058,0.0458406172692775,294.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.57647705078125,0.5460453033447266,0.050000000745058,0.0482723787426948,293.34423828125,297.1499938964844,293.1499938964844,0.0049918601289391,-294.3386535644531,297.3627319335937,0.5460453033447266,0.050000000745058,0.0356538146734237,293.1291198730469,297.1499938964844,293.1499938964844,0.0693310648202896,-1825.38134765625,304.14013671875,0.7328711748123169,0.1161379367113113,0.1106407344341278,293.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57647705078125,0.5460453033447266,0.050000000745058,0.228983387351036,290.5440673828125,291.1499938964844,273.2966613769531,271.2998352050781,288.4889221191406,294.5902709960937,290.53497314453125,1.0,0.157394602894783,1.0,0.0,0.6941210627555847,1.0,-0.5632885694503784,3.624577686878183e-07,0.563288152217865,-0.1616543382406234,0.0,0.0,0.0566339008510112,24.870088577270508,25.0,-19.18485450744629,-2994.13134765625,34.09994125366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4029846191406,301.51513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17671.3828125,18000.0,0.0,0.0,0.0286531541496515,0.0,0.0,0.0,0.0,1.0,0.0145652201026678,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729677304625511,0.1438913941383361,-0.070923663675785,0.0,2.9079308660584505e-05,0.0,0.0,5.451001167297363,0.0,0.0,0.0,0.2715831100940704,4.0,0.0,1.0
836220,293.22125244140625,297.1499938964844,293.1499938964844,0.0028589421417564,-213.9372711181641,295.2999267578125,0.5461525321006775,0.050000000745058,0.0458398312330246,294.7687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.39031982421875,0.5461525321006775,0.050000000745058,0.0482715517282485,293.34002685546875,297.1499938964844,293.1499938964844,0.00475554773584,-271.4116516113281,297.7636108398437,0.5461525321006775,0.050000000745058,0.0356532037258148,293.127197265625,297.1499938964844,293.1499938964844,0.0636453405022621,-1704.362548828125,304.15283203125,0.7347912788391113,0.1170596480369567,0.1115278527140617,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.39031982421875,0.5461525321006775,0.050000000745058,0.2289794534444809,291.4552307128906,291.1499938964844,273.239990234375,271.2584228515625,288.4346008300781,294.5422058105469,291.62371826171875,1.0,0.1574649214744568,1.0,0.0,0.6931210160255432,1.0,-0.5643457770347595,3.638317309651029e-07,0.5643454194068909,-0.1620169281959533,0.0,0.0,0.0,24.85617446899414,25.0,870.39453125,-2852.119873046875,34.18927383422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8485107421875,303.43951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18078.453125,18000.0,0.0,0.0,0.0341528505086898,0.0,0.0,0.0,0.0,1.0,0.0084341280162334,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0679680705070495,0.1234665811061859,-0.0554985143244266,0.0,3.466079942882061e-05,0.0,0.0,4.748950004577637,0.0,0.0,0.0,0.2707178890705108,4.0,0.0,1.0
836280,293.22125244140625,297.1499938964844,293.1499938964844,0.0028589421417564,-213.9372711181641,295.2999267578125,0.5461525321006775,0.050000000745058,0.0458398312330246,294.7687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.39031982421875,0.5461525321006775,0.050000000745058,0.0482715517282485,293.34002685546875,297.1499938964844,293.1499938964844,0.00475554773584,-271.4116516113281,297.7636108398437,0.5461525321006775,0.050000000745058,0.0356532037258148,293.127197265625,297.1499938964844,293.1499938964844,0.0636453405022621,-1704.362548828125,304.15283203125,0.7347912788391113,0.1170596480369567,0.1115278527140617,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.39031982421875,0.5461525321006775,0.050000000745058,0.2289794534444809,291.4552307128906,291.1499938964844,273.239990234375,271.2584228515625,288.4346008300781,294.5422058105469,291.62371826171875,1.0,0.1574649214744568,1.0,0.0,0.6931210160255432,1.0,-0.5643457770347595,3.638317309651029e-07,0.5643454194068909,-0.1620169281959533,0.0,0.0,0.0,24.85617446899414,25.0,870.39453125,-2852.119873046875,34.18927383422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8485107421875,303.43951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18078.453125,18000.0,0.0,0.0,0.0341528505086898,0.0,0.0,0.0,0.0,1.0,0.0084341280162334,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0679680705070495,0.1234665811061859,-0.0554985143244266,0.0,3.466079942882061e-05,0.0,0.0,4.748950004577637,0.0,0.0,0.0,0.2707178890705108,4.0,0.0,1.0
836340,293.22216796875,297.1499938964844,293.1499938964844,0.0028075031004846,-212.569580078125,295.199462890625,0.5461657643318176,0.050000000745058,0.0458397343754768,294.7633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4107971191406,0.5461657643318176,0.050000000745058,0.0482714474201202,293.3400573730469,297.1499938964844,293.1499938964844,0.0047124288976192,-272.31988525390625,297.6454467773437,0.5461657643318176,0.050000000745058,0.0356531254947185,293.1273498535156,297.1499938964844,293.1499938964844,0.0660991743206977,-1754.6865234375,304.1470031738281,0.7360171675682068,0.1176100596785545,0.1121237501502037,293.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4107971191406,0.5461657643318176,0.050000000745058,0.2289789617061615,291.349853515625,291.1499938964844,273.1833190917969,271.2169494628906,288.3576965332031,294.4617919921875,291.0762023925781,1.0,0.1575350016355514,1.0,0.0,0.6921210289001465,1.0,-0.565060019493103,3.649599591426522e-07,0.5650596618652344,-0.1623243242502212,0.0,0.0,0.0,24.857669830322266,25.0,-839.3034057617188,-0.0,34.26028060913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7880554199219,300.2149963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18076.4921875,18000.0,0.0,0.0,0.036455251276493,0.0,0.0,0.0,0.0,1.0,0.0173930060118436,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3991974810778627e-05,0.0717235580086708,-0.0717095658183097,0.0,3.699744775076397e-05,0.0,0.0,2.674513816833496,0.0,0.0,0.0,0.2629448473453522,4.0,0.0,1.0
836400,293.22216796875,297.1499938964844,293.1499938964844,0.0028075031004846,-212.569580078125,295.199462890625,0.5461657643318176,0.050000000745058,0.0458397343754768,294.7633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4107971191406,0.5461657643318176,0.050000000745058,0.0482714474201202,293.3400573730469,297.1499938964844,293.1499938964844,0.0047124288976192,-272.31988525390625,297.6454467773437,0.5461657643318176,0.050000000745058,0.0356531254947185,293.1273498535156,297.1499938964844,293.1499938964844,0.0660991743206977,-1754.6865234375,304.1470031738281,0.7360171675682068,0.1176100596785545,0.1121237501502037,293.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4107971191406,0.5461657643318176,0.050000000745058,0.2289789617061615,291.349853515625,291.1499938964844,273.1833190917969,271.2169494628906,288.3576965332031,294.4617919921875,291.0762023925781,1.0,0.1575350016355514,1.0,0.0,0.6921210289001465,1.0,-0.565060019493103,3.649599591426522e-07,0.5650596618652344,-0.1623243242502212,0.0,0.0,0.0,24.857669830322266,25.0,-839.3034057617188,-0.0,34.26028060913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7880554199219,300.2149963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18076.4921875,18000.0,0.0,0.0,0.036455251276493,0.0,0.0,0.0,0.0,1.0,0.0173930060118436,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3991974810778627e-05,0.0717235580086708,-0.0717095658183097,0.0,3.699744775076397e-05,0.0,0.0,2.674513816833496,0.0,0.0,0.0,0.2629448473453522,4.0,0.0,1.0
836460,293.2146911621094,297.1499938964844,293.1499938964844,0.0029282600153237,-227.30148315429688,294.6202697753906,0.5461950898170471,0.050000000745058,0.0458395183086395,294.7499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5518798828125,0.5461950898170471,0.050000000745058,0.048271220177412,293.3340759277344,297.1499938964844,293.1499938964844,0.0048511400818824,-286.7048034667969,297.1759338378906,0.5461950898170471,0.050000000745058,0.0356529578566551,293.12628173828125,297.1499938964844,293.1499938964844,0.0710692927241325,-1857.9327392578125,304.1402893066406,0.7373442053794861,0.1183971241116523,0.1127622202038765,293.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5518798828125,0.5461950898170471,0.050000000745058,0.2289778739213943,290.528564453125,291.1499938964844,273.1266784667969,271.1754150390625,288.3179626464844,294.4329833984375,290.6070556640625,1.0,0.1576043218374252,1.0,0.0,0.6911210417747498,1.0,-0.5658241510391235,3.661393179754669e-07,0.5658237934112549,-0.1626571416854858,0.0,0.0,0.069837786257267,24.85628318786621,25.0,205.91091918945312,-3068.70751953125,34.333473205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.336181640625,302.27801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17730.27734375,18000.0,0.0,0.0,0.0312521606683731,0.0,0.0,0.0,0.0,1.0,0.0115047255530953,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771784037351608,0.143404871225357,-0.0662264749407768,0.0,3.1716972443973646e-05,0.0,0.0,5.457122325897217,0.0,0.0,0.0,0.2719265222549438,4.0,0.0,1.0
836520,293.2146911621094,297.1499938964844,293.1499938964844,0.0029282600153237,-227.30148315429688,294.6202697753906,0.5461950898170471,0.050000000745058,0.0458395183086395,294.7499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5518798828125,0.5461950898170471,0.050000000745058,0.048271220177412,293.3340759277344,297.1499938964844,293.1499938964844,0.0048511400818824,-286.7048034667969,297.1759338378906,0.5461950898170471,0.050000000745058,0.0356529578566551,293.12628173828125,297.1499938964844,293.1499938964844,0.0710692927241325,-1857.9327392578125,304.1402893066406,0.7373442053794861,0.1183971241116523,0.1127622202038765,293.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5518798828125,0.5461950898170471,0.050000000745058,0.2289778739213943,290.528564453125,291.1499938964844,273.1266784667969,271.1754150390625,288.3179626464844,294.4329833984375,290.6070556640625,1.0,0.1576043218374252,1.0,0.0,0.6911210417747498,1.0,-0.5658241510391235,3.661393179754669e-07,0.5658237934112549,-0.1626571416854858,0.0,0.0,0.069837786257267,24.85628318786621,25.0,205.91091918945312,-3068.70751953125,34.333473205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.336181640625,302.27801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17730.27734375,18000.0,0.0,0.0,0.0312521606683731,0.0,0.0,0.0,0.0,1.0,0.0115047255530953,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771784037351608,0.143404871225357,-0.0662264749407768,0.0,3.1716972443973646e-05,0.0,0.0,5.457122325897217,0.0,0.0,0.0,0.2719265222549438,4.0,0.0,1.0
836580,293.212890625,297.1499938964844,293.1499938964844,0.0028156284242868,-210.4483184814453,295.2851867675781,0.5462949872016907,0.050000000745058,0.0458387844264507,294.7414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4446105957031,0.5462949872016907,0.050000000745058,0.0482704490423202,293.33074951171875,297.1499938964844,293.1499938964844,0.0046090702526271,-263.4395446777344,297.62213134765625,0.5462949872016907,0.050000000745058,0.0356523878872394,293.1246337890625,297.1499938964844,293.1499938964844,0.0651988536119461,-1732.5047607421875,304.1530456542969,0.7393014430999756,0.1193321570754051,0.1136759892106056,293.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4446105957031,0.5462949872016907,0.050000000745058,0.2289742231369018,291.5024719238281,291.1499938964844,273.07000732421875,271.1338195800781,288.2637939453125,294.3866577148437,291.6434020996094,1.0,0.157680794596672,1.0,0.0,0.690121054649353,1.0,-0.566913902759552,3.675752680010193e-07,0.5669134855270386,-0.1630592495203018,0.0,0.0,0.0,24.843759536743164,25.0,805.0836181640625,-2747.023193359375,34.427764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7720031738281,303.17901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18151.03515625,18000.0,0.0,0.0,0.0372214205563068,0.0,0.0,0.0,0.0,1.0,0.0077175549231469,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0602849163115024,0.1122785210609436,-0.0519936047494411,0.0,3.777501115109772e-05,0.0,0.0,4.31425142288208,0.0,0.0,0.0,0.2690355777740478,4.0,0.0,1.0
836640,293.212890625,297.1499938964844,293.1499938964844,0.0028156284242868,-210.4483184814453,295.2851867675781,0.5462949872016907,0.050000000745058,0.0458387844264507,294.7414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4446105957031,0.5462949872016907,0.050000000745058,0.0482704490423202,293.33074951171875,297.1499938964844,293.1499938964844,0.0046090702526271,-263.4395446777344,297.62213134765625,0.5462949872016907,0.050000000745058,0.0356523878872394,293.1246337890625,297.1499938964844,293.1499938964844,0.0651988536119461,-1732.5047607421875,304.1530456542969,0.7393014430999756,0.1193321570754051,0.1136759892106056,293.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4446105957031,0.5462949872016907,0.050000000745058,0.2289742231369018,291.5024719238281,291.1499938964844,273.07000732421875,271.1338195800781,288.2637939453125,294.3866577148437,291.6434020996094,1.0,0.157680794596672,1.0,0.0,0.690121054649353,1.0,-0.566913902759552,3.675752680010193e-07,0.5669134855270386,-0.1630592495203018,0.0,0.0,0.0,24.843759536743164,25.0,805.0836181640625,-2747.023193359375,34.427764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7720031738281,303.17901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18151.03515625,18000.0,0.0,0.0,0.0372214205563068,0.0,0.0,0.0,0.0,1.0,0.0077175549231469,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0602849163115024,0.1122785210609436,-0.0519936047494411,0.0,3.777501115109772e-05,0.0,0.0,4.31425142288208,0.0,0.0,0.0,0.2690355777740478,4.0,0.0,1.0
836700,293.2140808105469,297.1499938964844,293.1499938964844,0.0027642510831356,-205.82205200195312,295.40380859375,0.5463089346885681,0.050000000745058,0.0458386801183223,294.739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.67657470703125,0.5463089346885681,0.050000000745058,0.0482703372836113,293.331298828125,297.1499938964844,293.1499938964844,0.0045374450273811,-258.6565856933594,297.68804931640625,0.5463089346885681,0.050000000745058,0.0356523096561431,293.12469482421875,297.1499938964844,293.1499938964844,0.0647723600268364,-1723.2655029296875,304.1531677246094,0.7400162816047668,0.1196416467428207,0.1140216886997222,293.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.67657470703125,0.5463089346885681,0.050000000745058,0.22897370159626,291.69091796875,291.1499938964844,273.0416564941406,271.1130065917969,288.22637939453125,294.3483581542969,291.62225341796875,1.0,0.1577191054821014,1.0,0.0,0.6896210312843323,1.0,-0.5673278570175171,3.681953728573717e-07,0.5673274397850037,-0.1632302552461624,0.0,0.0,0.0,24.843490600585938,25.0,-177.6811065673828,-1.8478509187698364,34.467994689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6351013183594,300.06768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18187.92578125,18000.0,0.0,0.0,0.0395247489213943,0.0,0.0,0.0,0.0,1.0,0.0135290902107954,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006588827818632,0.0707947388291359,-0.0701358541846275,0.0,4.0112594433594495e-05,0.0,0.0,2.6562840938568115,0.0,0.0,0.0,0.2635383307933807,4.0,0.0,1.0
836760,293.2133178710937,297.1499938964844,293.1499938964844,0.0027848698664456,-211.6571502685547,295.08746337890625,0.5463014841079712,0.050000000745058,0.0458387359976768,294.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3221130371094,0.5463014841079712,0.050000000745058,0.048270396888256,293.3309326171875,297.1499938964844,293.1499938964844,0.0045956238172948,-267.1431884765625,297.4305419921875,0.5463014841079712,0.050000000745058,0.0356523506343364,293.1249389648437,297.1499938964844,293.1499938964844,0.0685725808143615,-1802.3828125,304.1456298828125,0.740551769733429,0.1199166849255561,0.1142900884151458,293.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3221130371094,0.5463014841079712,0.050000000745058,0.2289739698171615,291.2532653808594,291.1499938964844,273.0133361816406,271.0921630859375,288.1947326660156,294.3173522949219,290.97515869140625,1.0,0.1577561348676681,1.0,0.0,0.6891210675239563,1.0,-0.5676504373550415,3.6874629927297065e-07,0.5676500797271729,-0.1633790582418441,0.0,0.0,0.0,24.846683502197266,25.0,-917.1285400390624,-0.0,34.502685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7862243652344,300.1082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18064.65234375,18000.0,0.0,0.0,0.0389368310570716,0.0,0.0,0.0,0.0,1.0,0.0163574796169996,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2120524843339808e-05,0.0714083611965179,-0.0713962391018867,0.0,3.951593316742219e-05,0.0,0.0,2.660918951034546,0.0,0.0,0.0,0.262840211391449,4.0,0.0,1.0
836820,293.20556640625,297.1499938964844,293.1499938964844,0.0029052579775452,-224.6368560791016,294.6129150390625,0.5463419556617737,0.050000000745058,0.0458384379744529,294.722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5733642578125,0.5463419556617737,0.050000000745058,0.048270083963871,293.32501220703125,297.1499938964844,293.1499938964844,0.0047079902142286,-277.9284973144531,297.03057861328125,0.5463419556617737,0.050000000745058,0.0356521196663379,293.1237487792969,297.1499938964844,293.1499938964844,0.0723123699426651,-1879.842041015625,304.1416931152344,0.7420345544815063,0.1207845509052276,0.1150017082691192,293.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5733642578125,0.5463419556617737,0.050000000745058,0.2289724946022033,290.5790100097656,291.1499938964844,272.9566650390625,271.0504455566406,288.1634826660156,294.29913330078125,290.7792358398437,1.0,0.1578313410282135,1.0,0.0,0.6881210207939148,1.0,-0.5685015916824341,3.700052388921904e-07,0.5685011744499207,-0.1637036949396133,0.0,0.0,0.0782747045159339,24.84410858154297,25.0,468.10150146484375,-3170.07568359375,34.58361053466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2585144042969,303.1441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17797.4296875,18000.0,0.0,0.0,0.0344399698078632,0.0,0.0,0.0,0.0,1.0,0.0088931526988744,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835014879703521,0.1408026814460754,-0.0573011972010135,0.0,3.4952190617332235e-05,0.0,0.0,5.3857035636901855,0.0,0.0,0.0,0.2722536027431488,4.0,0.0,1.0
836880,293.20556640625,297.1499938964844,293.1499938964844,0.0029052579775452,-224.6368560791016,294.6129150390625,0.5463419556617737,0.050000000745058,0.0458384379744529,294.722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5733642578125,0.5463419556617737,0.050000000745058,0.048270083963871,293.32501220703125,297.1499938964844,293.1499938964844,0.0047079902142286,-277.9284973144531,297.03057861328125,0.5463419556617737,0.050000000745058,0.0356521196663379,293.1237487792969,297.1499938964844,293.1499938964844,0.0723123699426651,-1879.842041015625,304.1416931152344,0.7420345544815063,0.1207845509052276,0.1150017082691192,293.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5733642578125,0.5463419556617737,0.050000000745058,0.2289724946022033,290.5790100097656,291.1499938964844,272.9566650390625,271.0504455566406,288.1634826660156,294.29913330078125,290.7792358398437,1.0,0.1578313410282135,1.0,0.0,0.6881210207939148,1.0,-0.5685015916824341,3.700052388921904e-07,0.5685011744499207,-0.1637036949396133,0.0,0.0,0.0782747045159339,24.84410858154297,25.0,468.10150146484375,-3170.07568359375,34.58361053466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2585144042969,303.1441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17797.4296875,18000.0,0.0,0.0,0.0344399698078632,0.0,0.0,0.0,0.0,1.0,0.0088931526988744,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0835014879703521,0.1408026814460754,-0.0573011972010135,0.0,3.4952190617332235e-05,0.0,0.0,5.3857035636901855,0.0,0.0,0.0,0.2722536027431488,4.0,0.0,1.0
836940,293.2049560546875,297.1499938964844,293.1499938964844,0.0027749219443649,-207.0299224853516,295.2925720214844,0.5464369058609009,0.050000000745058,0.0458377413451671,294.7153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.52227783203125,0.5464369058609009,0.050000000745058,0.0482693500816822,293.3230895996094,297.1499938964844,293.1499938964844,0.0044641378335654,-255.3101043701172,297.497314453125,0.5464369058609009,0.050000000745058,0.0356515757739543,293.1224975585937,297.1499938964844,293.1499938964844,0.0667077004909515,-1759.748291015625,304.1533508300781,0.744009256362915,0.1217078268527984,0.1159280911087989,293.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.52227783203125,0.5464369058609009,0.050000000745058,0.228969007730484,291.56964111328125,291.1499938964844,272.8999938964844,271.0086364746094,288.1125183105469,294.25421142578125,291.676025390625,1.0,0.1579131036996841,1.0,0.0,0.6871210336685181,1.0,-0.5696068406105042,3.714550302902353e-07,0.5696064233779907,-0.164049282670021,0.0,0.0,0.0,24.83333778381348,25.0,698.4588012695312,-2343.50341796875,34.681610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.709228515625,302.3846130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18234.3203125,18000.0,0.0,0.0,0.0406235791742801,0.0,0.0,0.0,0.0,1.0,0.008354970254004,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0388677865266799,0.0939585492014885,-0.0550907626748085,0.0,4.122776954318397e-05,0.0,0.0,3.589452028274536,0.0,0.0,0.0,0.2667176425457001,4.0,0.0,1.0
837000,293.2049560546875,297.1499938964844,293.1499938964844,0.0027749219443649,-207.0299224853516,295.2925720214844,0.5464369058609009,0.050000000745058,0.0458377413451671,294.7153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.52227783203125,0.5464369058609009,0.050000000745058,0.0482693500816822,293.3230895996094,297.1499938964844,293.1499938964844,0.0044641378335654,-255.3101043701172,297.497314453125,0.5464369058609009,0.050000000745058,0.0356515757739543,293.1224975585937,297.1499938964844,293.1499938964844,0.0667077004909515,-1759.748291015625,304.1533508300781,0.744009256362915,0.1217078268527984,0.1159280911087989,293.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.52227783203125,0.5464369058609009,0.050000000745058,0.228969007730484,291.56964111328125,291.1499938964844,272.8999938964844,271.0086364746094,288.1125183105469,294.25421142578125,291.676025390625,1.0,0.1579131036996841,1.0,0.0,0.6871210336685181,1.0,-0.5696068406105042,3.714550302902353e-07,0.5696064233779907,-0.164049282670021,0.0,0.0,0.0,24.83333778381348,25.0,698.4588012695312,-2343.50341796875,34.681610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.709228515625,302.3846130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18234.3203125,18000.0,0.0,0.0,0.0406235791742801,0.0,0.0,0.0,0.0,1.0,0.008354970254004,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0388677865266799,0.0939585492014885,-0.0550907626748085,0.0,4.122776954318397e-05,0.0,0.0,3.589452028274536,0.0,0.0,0.0,0.2667176425457001,4.0,0.0,1.0
837060,293.20440673828125,297.1499938964844,293.1499938964844,0.0027768074069172,-212.28111267089844,294.94024658203125,0.546440064907074,0.050000000745058,0.0458377189934253,294.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.546440064907074,0.050000000745058,0.0482693240046501,293.322998046875,297.1499938964844,293.1499938964844,0.0044955909252166,-263.31365966796875,297.1857604980469,0.546440064907074,0.050000000745058,0.0356515571475029,293.1228942871094,297.1499938964844,293.1499938964844,0.0715011358261108,-1860.01318359375,304.1435546875,0.745265543460846,0.1223233342170715,0.1165478080511093,293.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.546440064907074,0.050000000745058,0.2289688885211944,291.0947265625,291.1499938964844,272.84332275390625,270.966796875,288.0545654296875,294.19586181640625,290.8257751464844,1.0,0.1579925715923309,1.0,0.0,0.6861210465431213,1.0,-0.5703503489494324,3.726221393662854e-07,0.570349931716919,-0.1642868518829345,0.0,0.0,0.0,24.83784294128418,25.0,-998.768798828125,-0.0,34.759132385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85174560546875,300.020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.615234375,18000.0,0.0,0.0,0.0410514213144779,0.0,0.0,0.0,0.0,1.0,0.0160404928028583,0.0,-0.0,-0.0,0.0,0.0,0.0,9.854182280832902e-06,0.0712859258055687,-0.0712760761380195,0.0,4.166197322774679e-05,0.0,0.0,2.6539695262908936,0.0,0.0,0.0,0.2627298235893249,4.0,0.0,1.0
837120,293.20440673828125,297.1499938964844,293.1499938964844,0.0027768074069172,-212.28111267089844,294.94024658203125,0.546440064907074,0.050000000745058,0.0458377189934253,294.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.546440064907074,0.050000000745058,0.0482693240046501,293.322998046875,297.1499938964844,293.1499938964844,0.0044955909252166,-263.31365966796875,297.1857604980469,0.546440064907074,0.050000000745058,0.0356515571475029,293.1228942871094,297.1499938964844,293.1499938964844,0.0715011358261108,-1860.01318359375,304.1435546875,0.745265543460846,0.1223233342170715,0.1165478080511093,293.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.546440064907074,0.050000000745058,0.2289688885211944,291.0947265625,291.1499938964844,272.84332275390625,270.966796875,288.0545654296875,294.19586181640625,290.8257751464844,1.0,0.1579925715923309,1.0,0.0,0.6861210465431213,1.0,-0.5703503489494324,3.726221393662854e-07,0.570349931716919,-0.1642868518829345,0.0,0.0,0.0,24.83784294128418,25.0,-998.768798828125,-0.0,34.759132385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85174560546875,300.020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.615234375,18000.0,0.0,0.0,0.0410514213144779,0.0,0.0,0.0,0.0,1.0,0.0160404928028583,0.0,-0.0,-0.0,0.0,0.0,0.0,9.854182280832902e-06,0.0712859258055687,-0.0712760761380195,0.0,4.166197322774679e-05,0.0,0.0,2.6539695262908936,0.0,0.0,0.0,0.2627298235893249,4.0,0.0,1.0
837180,293.1967163085937,297.1499938964844,293.1499938964844,0.0028742575086653,-220.6571502685547,294.6878967285156,0.5465007424354553,0.050000000745058,0.0458372719585895,294.6959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68975830078125,0.5465007424354553,0.050000000745058,0.0482688546180725,293.31695556640625,297.1499938964844,293.1499938964844,0.0045524984598159,-267.572509765625,296.9483947753906,0.5465007424354553,0.050000000745058,0.0356512106955051,293.1215515136719,297.1499938964844,293.1499938964844,0.0730248242616653,-1890.3665771484373,304.14422607421875,0.746943473815918,0.1232783943414688,0.1173454672098159,293.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.68975830078125,0.5465007424354553,0.050000000745058,0.2289666682481765,290.73358154296875,291.1499938964844,272.7866516113281,270.92486572265625,288.0309753417969,294.1838073730469,291.00225830078125,1.0,0.1580731272697448,1.0,0.0,0.6851210594177246,1.0,-0.5713033080101013,3.739484668585647e-07,0.5713029503822327,-0.1645413935184478,0.0,0.0,0.0726614594459533,24.8331356048584,25.0,668.0016479492188,-3254.502197265625,34.84841537475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1879272460937,303.84112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17867.958984375,18000.0,0.0,0.0,0.0376955233514308,0.0,0.0,0.0,0.0,1.0,0.0069663156755268,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887075662612915,0.1364860087633133,-0.0477784499526023,0.0,3.825616295216605e-05,0.0,0.0,5.244251728057861,0.0,0.0,0.0,0.2723003327846527,4.0,0.0,1.0
837240,293.1967163085937,297.1499938964844,293.1499938964844,0.0028742575086653,-220.6571502685547,294.6878967285156,0.5465007424354553,0.050000000745058,0.0458372719585895,294.6959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68975830078125,0.5465007424354553,0.050000000745058,0.0482688546180725,293.31695556640625,297.1499938964844,293.1499938964844,0.0045524984598159,-267.572509765625,296.9483947753906,0.5465007424354553,0.050000000745058,0.0356512106955051,293.1215515136719,297.1499938964844,293.1499938964844,0.0730248242616653,-1890.3665771484373,304.14422607421875,0.746943473815918,0.1232783943414688,0.1173454672098159,293.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.68975830078125,0.5465007424354553,0.050000000745058,0.2289666682481765,290.73358154296875,291.1499938964844,272.7866516113281,270.92486572265625,288.0309753417969,294.1838073730469,291.00225830078125,1.0,0.1580731272697448,1.0,0.0,0.6851210594177246,1.0,-0.5713033080101013,3.739484668585647e-07,0.5713029503822327,-0.1645413935184478,0.0,0.0,0.0726614594459533,24.8331356048584,25.0,668.0016479492188,-3254.502197265625,34.84841537475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1879272460937,303.84112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17867.958984375,18000.0,0.0,0.0,0.0376955233514308,0.0,0.0,0.0,0.0,1.0,0.0069663156755268,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887075662612915,0.1364860087633133,-0.0477784499526023,0.0,3.825616295216605e-05,0.0,0.0,5.244251728057861,0.0,0.0,0.0,0.2723003327846527,4.0,0.0,1.0
837300,293.1962280273437,297.1499938964844,293.1499938964844,0.0027981945313513,-210.4915008544922,295.0892944335937,0.5465561747550964,0.050000000745058,0.045836865901947,294.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2424011230469,0.5465561747550964,0.050000000745058,0.0482684299349784,293.3158264160156,297.1499938964844,293.1499938964844,0.0044179782271385,-254.9639892578125,297.2334899902344,0.5465561747550964,0.050000000745058,0.03565089777112,293.120849609375,297.1499938964844,293.1499938964844,0.0697565302252769,-1820.03662109375,304.1511535644531,0.7480065822601318,0.1237785369157791,0.1178415790200233,293.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2424011230469,0.5465561747550964,0.050000000745058,0.2289646416902542,291.31201171875,291.1499938964844,272.7583312988281,270.9039001464844,288.0101318359375,294.1659240722656,291.4969787597656,1.0,0.1581161320209503,1.0,0.0,0.6846210360527039,1.0,-0.5718949437141418,3.747006189769309e-07,0.5718945264816284,-0.1646842062473297,0.0,0.0,0.0031839022412896,24.826940536499023,25.0,822.3524780273438,-3064.607421875,34.90070343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90447998046875,303.8352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18039.41015625,18000.0,0.0,0.0,0.0407389998435974,0.0,0.0,0.0,0.0,1.0,0.0058687096461653,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776953399181366,0.118951216340065,-0.0412558726966381,0.0,4.134490882279352e-05,0.0,0.0,4.576469421386719,0.0,0.0,0.0,0.2707068026065826,4.0,0.0,1.0
837360,293.1972351074219,297.1499938964844,293.1499938964844,0.0027406876906752,-204.166244506836,295.3031005859375,0.5465868711471558,0.050000000745058,0.0458366423845291,294.6903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.59381103515625,0.5465868711471558,0.050000000745058,0.0482681915163993,293.3162841796875,297.1499938964844,293.1499938964844,0.00432700663805,-247.613510131836,297.37579345703125,0.5465868711471558,0.050000000745058,0.035650722682476,293.1207580566406,297.1499938964844,293.1499938964844,0.0683168545365333,-1789.157958984375,304.15350341796875,0.7488903999328613,0.124166615307331,0.1182621642947197,293.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.59381103515625,0.5465868711471558,0.050000000745058,0.2289635241031646,291.6293640136719,291.1499938964844,272.7300109863281,270.8829040527344,287.9814453125,294.1363525390625,291.6954345703125,1.0,0.1581592112779617,1.0,0.0,0.6841210722923279,1.0,-0.5723975896835327,3.753849000531773e-07,0.5723972320556641,-0.1648049652576446,0.0,0.0,0.0,24.824859619140625,25.0,490.8640441894531,-1493.4056396484375,34.94829177856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6869812011719,300.9667663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18264.4921875,18000.0,0.0,0.0,0.04364550486207,0.0,0.0,0.0,0.0,1.0,0.0096991090103983,0.0,-0.0,-0.0,0.0,0.0,0.0,0.016549652442336,0.0772471129894256,-0.0606974586844444,0.0,4.429464024724439e-05,0.0,0.0,2.927644729614258,0.0,0.0,0.0,0.2647015750408172,4.0,0.0,1.0
837420,293.1952514648437,297.1499938964844,293.1499938964844,0.0027809287421405,-214.017822265625,294.7785339355469,0.5465869903564453,0.050000000745058,0.0458366386592388,294.6831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9850158691406,0.5465869903564453,0.050000000745058,0.048268187791109,293.31549072265625,297.1499938964844,293.1499938964844,0.0044067823328077,-260.2203674316406,296.92596435546875,0.5465869903564453,0.050000000745058,0.0356507189571857,293.1211853027344,297.1499938964844,293.1499938964844,0.0746736750006675,-1923.27001953125,304.14129638671875,0.7501540184020996,0.1248199641704559,0.1188870817422866,293.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9850158691406,0.5465869903564453,0.050000000745058,0.2289634943008422,290.90338134765625,291.1499938964844,272.67333984375,270.8408508300781,287.9340209960937,294.0895080566406,290.65972900390625,1.0,0.1582419872283935,1.0,0.0,0.6831210255622864,1.0,-0.5731475353240967,3.7656113249795453e-07,0.573147177696228,-0.1649913638830185,0.0,0.0,0.0,24.83055877685547,25.0,-1059.5836181640625,-0.0,35.02803421020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9826354980469,299.9649353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18034.251953125,18000.0,0.0,0.0,0.0423081256449222,0.0,0.0,0.0,0.0,1.0,0.0162120312452316,0.0,-0.0,-0.0,0.0,0.0,0.0,8.549145604774822e-06,0.0713040679693222,-0.0712955221533775,0.0,4.293736856197938e-05,0.0,0.0,2.65255069732666,0.0,0.0,0.0,0.2626431286334991,4.0,0.0,1.0
837480,293.1952514648437,297.1499938964844,293.1499938964844,0.0027809287421405,-214.017822265625,294.7785339355469,0.5465869903564453,0.050000000745058,0.0458366386592388,294.6831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9850158691406,0.5465869903564453,0.050000000745058,0.048268187791109,293.31549072265625,297.1499938964844,293.1499938964844,0.0044067823328077,-260.2203674316406,296.92596435546875,0.5465869903564453,0.050000000745058,0.0356507189571857,293.1211853027344,297.1499938964844,293.1499938964844,0.0746736750006675,-1923.27001953125,304.14129638671875,0.7501540184020996,0.1248199641704559,0.1188870817422866,293.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9850158691406,0.5465869903564453,0.050000000745058,0.2289634943008422,290.90338134765625,291.1499938964844,272.67333984375,270.8408508300781,287.9340209960937,294.0895080566406,290.65972900390625,1.0,0.1582419872283935,1.0,0.0,0.6831210255622864,1.0,-0.5731475353240967,3.7656113249795453e-07,0.573147177696228,-0.1649913638830185,0.0,0.0,0.0,24.83055877685547,25.0,-1059.5836181640625,-0.0,35.02803421020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9826354980469,299.9649353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18034.251953125,18000.0,0.0,0.0,0.0423081256449222,0.0,0.0,0.0,0.0,1.0,0.0162120312452316,0.0,-0.0,-0.0,0.0,0.0,0.0,8.549145604774822e-06,0.0713040679693222,-0.0712955221533775,0.0,4.293736856197938e-05,0.0,0.0,2.65255069732666,0.0,0.0,0.0,0.2626431286334991,4.0,0.0,1.0
837540,293.1883544921875,297.1499938964844,293.1499938964844,0.0028337908443063,-215.7796173095703,294.8164367675781,0.5466643571853638,0.050000000745058,0.0458360724151134,294.6705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8824157714844,0.5466643571853638,0.050000000745058,0.0482675917446613,293.3098449707031,297.1499938964844,293.1499938964844,0.0043897619470953,-256.57537841796875,296.9101257324219,0.5466643571853638,0.050000000745058,0.0356502793729305,293.1197204589844,297.1499938964844,293.1499938964844,0.073559433221817,-1897.109130859375,304.1470947265625,0.7520173192024231,0.1258425414562225,0.1197663992643356,293.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8824157714844,0.5466643571853638,0.050000000745058,0.2289606779813766,290.9517517089844,291.1499938964844,272.6166687011719,270.7987365722656,287.9136962890625,294.0813293457031,291.2135925292969,1.0,0.1583272814750671,1.0,0.0,0.6821210384368896,1.0,-0.5741974115371704,3.77982104282637e-07,0.574196994304657,-0.1652478873729705,0.0,0.0,0.0546777211129665,24.823627471923828,25.0,779.0382080078125,-3275.611572265625,35.12521743774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287536621094,304.1995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17941.43359375,18000.0,0.0,0.0,0.0405718609690666,0.0,0.0,0.0,0.0,1.0,0.0057523613795638,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0893541723489761,0.1298338025808334,-0.0404796302318573,0.0,4.117528078495525e-05,0.0,0.0,5.001409530639648,0.0,0.0,0.0,0.2719030380249023,4.0,0.0,1.0
837600,293.1883544921875,297.1499938964844,293.1499938964844,0.0028337908443063,-215.7796173095703,294.8164367675781,0.5466643571853638,0.050000000745058,0.0458360724151134,294.6705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8824157714844,0.5466643571853638,0.050000000745058,0.0482675917446613,293.3098449707031,297.1499938964844,293.1499938964844,0.0043897619470953,-256.57537841796875,296.9101257324219,0.5466643571853638,0.050000000745058,0.0356502793729305,293.1197204589844,297.1499938964844,293.1499938964844,0.073559433221817,-1897.109130859375,304.1470947265625,0.7520173192024231,0.1258425414562225,0.1197663992643356,293.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8824157714844,0.5466643571853638,0.050000000745058,0.2289606779813766,290.9517517089844,291.1499938964844,272.6166687011719,270.7987365722656,287.9136962890625,294.0813293457031,291.2135925292969,1.0,0.1583272814750671,1.0,0.0,0.6821210384368896,1.0,-0.5741974115371704,3.77982104282637e-07,0.574196994304657,-0.1652478873729705,0.0,0.0,0.0546777211129665,24.823627471923828,25.0,779.0382080078125,-3275.611572265625,35.12521743774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287536621094,304.1995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17941.43359375,18000.0,0.0,0.0,0.0405718609690666,0.0,0.0,0.0,0.0,1.0,0.0057523613795638,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0893541723489761,0.1298338025808334,-0.0404796302318573,0.0,4.117528078495525e-05,0.0,0.0,5.001409530639648,0.0,0.0,0.0,0.2719030380249023,4.0,0.0,1.0
837660,293.1896667480469,297.1499938964844,293.1499938964844,0.0027135249692946,-202.09988403320312,295.3028259277344,0.5467309951782227,0.050000000745058,0.0458355844020843,294.6658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6402893066406,0.5467309951782227,0.050000000745058,0.0482670776546001,293.3102722167969,297.1499938964844,293.1499938964844,0.0041995202191174,-240.69923400878903,297.24578857421875,0.5467309951782227,0.050000000745058,0.03564989939332,293.1194152832031,297.1499938964844,293.1499938964844,0.070182554423809,-1824.121337890625,304.1531982421875,0.7538710236549377,0.126677468419075,0.1206463351845741,293.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6402893066406,0.5467309951782227,0.050000000745058,0.228958249092102,291.6622009277344,291.1499938964844,272.5599975585937,270.7565612792969,287.8630676269531,294.0325622558594,291.6611022949219,1.0,0.1584164798259735,1.0,0.0,0.6811210513114929,1.0,-0.5752488970756531,3.794186227423779e-07,0.5752485394477844,-0.1655168980360031,0.0,0.0,0.0,24.818687438964844,25.0,94.86608123779295,-362.1441650390625,35.22470474243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7011108398437,300.0028381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18227.234375,18000.0,0.0,0.0,0.0459330156445503,0.0,0.0,0.0,0.0,1.0,0.0109688239172101,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0034877303987741,0.0683106258511543,-0.0648228973150253,0.0,4.661617276724428e-05,0.0,0.0,2.570103406906128,0.0,0.0,0.0,0.2635145485401153,4.0,0.0,1.0
837720,293.1896667480469,297.1499938964844,293.1499938964844,0.0027135249692946,-202.09988403320312,295.3028259277344,0.5467309951782227,0.050000000745058,0.0458355844020843,294.6658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6402893066406,0.5467309951782227,0.050000000745058,0.0482670776546001,293.3102722167969,297.1499938964844,293.1499938964844,0.0041995202191174,-240.69923400878903,297.24578857421875,0.5467309951782227,0.050000000745058,0.03564989939332,293.1194152832031,297.1499938964844,293.1499938964844,0.070182554423809,-1824.121337890625,304.1531982421875,0.7538710236549377,0.126677468419075,0.1206463351845741,293.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6402893066406,0.5467309951782227,0.050000000745058,0.228958249092102,291.6622009277344,291.1499938964844,272.5599975585937,270.7565612792969,287.8630676269531,294.0325622558594,291.6611022949219,1.0,0.1584164798259735,1.0,0.0,0.6811210513114929,1.0,-0.5752488970756531,3.794186227423779e-07,0.5752485394477844,-0.1655168980360031,0.0,0.0,0.0,24.818687438964844,25.0,94.86608123779295,-362.1441650390625,35.22470474243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7011108398437,300.0028381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18227.234375,18000.0,0.0,0.0,0.0459330156445503,0.0,0.0,0.0,0.0,1.0,0.0109688239172101,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0034877303987741,0.0683106258511543,-0.0648228973150253,0.0,4.661617276724428e-05,0.0,0.0,2.570103406906128,0.0,0.0,0.0,0.2635145485401153,4.0,0.0,1.0
