time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
837780,293.1858825683594,297.1499938964844,293.1499938964844,0.0027939942665398,-216.470703125,294.6195678710937,0.5467295050621033,0.050000000745058,0.0458355955779552,294.6570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7817687988281,0.5467295050621033,0.050000000745058,0.048267088830471,293.3083801269531,297.1499938964844,293.1499938964844,0.004323705099523,-257.37353515625,296.6629638671875,0.5467295050621033,0.050000000745058,0.0356499068439006,293.1197204589844,297.1499938964844,293.1499938964844,0.0779426395893096,-1989.04638671875,304.1391296386719,0.7551713585853577,0.1273893415927887,0.1212899610400199,293.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7817687988281,0.5467295050621033,0.050000000745058,0.2289582788944244,290.7033386230469,291.1499938964844,272.5033264160156,270.71435546875,287.8232421875,293.99786376953125,290.4947509765625,1.0,0.1585019081830978,1.0,0.0,0.6801210641860962,1.0,-0.5760213732719421,3.8065294916123094e-07,0.5760210156440735,-0.1657448858022689,0.0,0.0,0.0359641797840595,24.824501037597656,25.0,-971.05322265625,-2516.9365234375,35.307254791259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1723327636719,299.32232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17635.345703125,18000.0,0.0,0.0,0.0424146391451358,0.0,0.0,0.0,0.0,1.0,0.0124807599931955,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0418984293937683,0.1097620353102684,-0.0678636059165,0.0,4.30454638262745e-05,0.0,0.0,4.074222087860107,0.0,0.0,0.0,0.2689177393913269,4.0,0.0,1.0
837840,293.1858825683594,297.1499938964844,293.1499938964844,0.0027939942665398,-216.470703125,294.6195678710937,0.5467295050621033,0.050000000745058,0.0458355955779552,294.6570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7817687988281,0.5467295050621033,0.050000000745058,0.048267088830471,293.3083801269531,297.1499938964844,293.1499938964844,0.004323705099523,-257.37353515625,296.6629638671875,0.5467295050621033,0.050000000745058,0.0356499068439006,293.1197204589844,297.1499938964844,293.1499938964844,0.0779426395893096,-1989.04638671875,304.1391296386719,0.7551713585853577,0.1273893415927887,0.1212899610400199,293.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7817687988281,0.5467295050621033,0.050000000745058,0.2289582788944244,290.7033386230469,291.1499938964844,272.5033264160156,270.71435546875,287.8232421875,293.99786376953125,290.4947509765625,1.0,0.1585019081830978,1.0,0.0,0.6801210641860962,1.0,-0.5760213732719421,3.8065294916123094e-07,0.5760210156440735,-0.1657448858022689,0.0,0.0,0.0359641797840595,24.824501037597656,25.0,-971.05322265625,-2516.9365234375,35.307254791259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1723327636719,299.32232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17635.345703125,18000.0,0.0,0.0,0.0424146391451358,0.0,0.0,0.0,0.0,1.0,0.0124807599931955,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0418984293937683,0.1097620353102684,-0.0678636059165,0.0,4.30454638262745e-05,0.0,0.0,4.074222087860107,0.0,0.0,0.0,0.2689177393913269,4.0,0.0,1.0
837900,293.181640625,297.1499938964844,293.1499938964844,0.0028540978673845,-220.5040435791016,294.5458984375,0.5467645525932312,0.050000000745058,0.0458353385329246,294.65008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5791931152344,0.5467645525932312,0.050000000745058,0.0482668168842792,293.3051147460937,297.1499938964844,293.1499938964844,0.0043505318462848,-258.1724548339844,296.58135986328125,0.5467645525932312,0.050000000745058,0.0356497056782245,293.1189880371094,297.1499938964844,293.1499938964844,0.0778627544641494,-1985.99072265625,304.1414794921875,0.7560978531837463,0.1279159188270568,0.1217285692691803,293.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5791931152344,0.5467645525932312,0.050000000745058,0.2289570122957229,290.59185791015625,291.1499938964844,272.4750061035156,270.6932067871094,287.8155212402344,293.9979553222656,290.8139038085937,1.0,0.1585456728935241,1.0,0.0,0.6796210408210754,1.0,-0.5765452980995178,3.813834155153018e-07,0.5765448808670044,-0.1658929735422134,0.0,0.0,0.0901251658797264,24.821542739868164,25.0,466.6482543945313,-3307.691162109375,35.356502532958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3287658691406,303.4625549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17823.916015625,18000.0,0.0,0.0,0.0405024141073226,0.0,0.0,0.0,0.0,1.0,0.0067735910415649,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883779600262641,0.1349916458129882,-0.0466136783361434,0.0,4.110479858354665e-05,0.0,0.0,5.172142028808594,0.0,0.0,0.0,0.2719676196575165,4.0,0.0,1.0
837960,293.180419921875,297.1499938964844,293.1499938964844,0.0027929774951189,-211.12619018554688,294.95269775390625,0.5468188524246216,0.050000000745058,0.045834943652153,294.645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946655273437,0.5468188524246216,0.050000000745058,0.0482664033770561,293.3036193847656,297.1499938964844,293.1499938964844,0.0042314799502491,-246.0863800048828,296.8809509277344,0.5468188524246216,0.050000000745058,0.03564940020442,293.1182556152344,297.1499938964844,293.1499938964844,0.074243888258934,-1907.111328125,304.1495361328125,0.7571960687637329,0.12845379114151,0.1222411915659904,293.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946655273437,0.5468188524246216,0.050000000745058,0.2289550304412841,291.1689758300781,291.1499938964844,272.4466552734375,270.67205810546875,287.8005065917969,293.989013671875,291.3829040527344,1.0,0.1585913896560669,1.0,0.0,0.6791210770606995,1.0,-0.5771567821502686,3.821851350949146e-07,0.5771563649177551,-0.166059523820877,0.0,0.0,0.0315063968300819,24.81557273864746,25.0,803.5667724609375,-3230.7734375,35.41154861450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0692138671875,304.1842346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.279296875,18000.0,0.0,0.0,0.0429888516664505,0.0,0.0,0.0,0.0,1.0,0.0051271878182888,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853490829467773,0.1216192841529846,-0.0362702012062072,0.0,4.362821709946729e-05,0.0,0.0,4.685946464538574,0.0,0.0,0.0,0.2711507678031921,4.0,0.0,1.0
838020,293.1820983886719,297.1499938964844,293.1499938964844,0.0026945623103529,-201.25791931152344,295.2677307128906,0.5468635559082031,0.050000000745058,0.0458346158266067,294.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6333923339844,0.5468635559082031,0.050000000745058,0.0482660569250583,293.30474853515625,297.1499938964844,293.1499938964844,0.0040859240107238,-235.20016479492188,297.0873718261719,0.5468635559082031,0.050000000745058,0.0356491431593894,293.1183776855469,297.1499938964844,293.1499938964844,0.0726288706064224,-1871.6197509765625,304.15185546875,0.7589288353919983,0.129236415028572,0.1230726316571235,293.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6333923339844,0.5468635559082031,0.050000000745058,0.2289533913135528,291.6340637207031,291.1499938964844,272.3900146484375,270.6296691894531,287.7490539550781,293.9400939941406,291.5166931152344,1.0,0.1586827933788299,1.0,0.0,0.678121030330658,1.0,-0.5781515836715698,3.836159123693506e-07,0.5781511664390564,-0.1663425862789154,0.0,0.0,0.0,24.814165115356445,25.0,-410.6803283691406,-0.0,35.509456634521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.739990234375,299.83935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18160.537109375,18000.0,0.0,0.0,0.0474684499204158,0.0,0.0,0.0,0.0,1.0,0.0117750233039259,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000500006834045,0.0673476755619049,-0.0668476670980453,0.0,4.81744427816011e-05,0.0,0.0,2.521965980529785,0.0,0.0,0.0,0.2630607485771179,4.0,0.0,1.0
838080,293.1820983886719,297.1499938964844,293.1499938964844,0.0026945623103529,-201.25791931152344,295.2677307128906,0.5468635559082031,0.050000000745058,0.0458346158266067,294.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6333923339844,0.5468635559082031,0.050000000745058,0.0482660569250583,293.30474853515625,297.1499938964844,293.1499938964844,0.0040859240107238,-235.20016479492188,297.0873718261719,0.5468635559082031,0.050000000745058,0.0356491431593894,293.1183776855469,297.1499938964844,293.1499938964844,0.0726288706064224,-1871.6197509765625,304.15185546875,0.7589288353919983,0.129236415028572,0.1230726316571235,293.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6333923339844,0.5468635559082031,0.050000000745058,0.2289533913135528,291.6340637207031,291.1499938964844,272.3900146484375,270.6296691894531,287.7490539550781,293.9400939941406,291.5166931152344,1.0,0.1586827933788299,1.0,0.0,0.678121030330658,1.0,-0.5781515836715698,3.836159123693506e-07,0.5781511664390564,-0.1663425862789154,0.0,0.0,0.0,24.814165115356445,25.0,-410.6803283691406,-0.0,35.509456634521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.739990234375,299.83935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18160.537109375,18000.0,0.0,0.0,0.0474684499204158,0.0,0.0,0.0,0.0,1.0,0.0117750233039259,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000500006834045,0.0673476755619049,-0.0668476670980453,0.0,4.81744427816011e-05,0.0,0.0,2.521965980529785,0.0,0.0,0.0,0.2630607485771179,4.0,0.0,1.0
838140,293.1763610839844,297.1499938964844,293.1499938964844,0.0028181972447782,-219.32046508789065,294.48992919921875,0.5468701720237732,0.050000000745058,0.0458345636725425,294.63116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5958557128906,0.5468701720237732,0.050000000745058,0.0482660047709941,293.3003234863281,297.1499938964844,293.1499938964844,0.0042467284947633,-254.22254943847656,296.4212341308594,0.5468701720237732,0.050000000745058,0.0356491059064865,293.1183776855469,297.1499938964844,293.1499938964844,0.0808919444680213,-2048.12841796875,304.1378479003906,0.7603241801261902,0.1300318539142608,0.1237586960196495,293.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5958557128906,0.5468701720237732,0.050000000745058,0.2289531379938125,290.53179931640625,291.1499938964844,272.3333435058594,270.5872497558594,287.7107238769531,293.90838623046875,290.4624328613281,1.0,0.1587707251310348,1.0,0.0,0.6771210432052612,1.0,-0.5789743661880493,3.849206109407533e-07,0.5789740085601807,-0.166590005159378,0.0,0.0,0.0764079019427299,24.818742752075195,25.0,-262.5369873046875,-3149.74951171875,35.59629440307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3717041015625,301.35406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17729.44140625,18000.0,0.0,0.0,0.0417889095842838,0.0,0.0,0.0,0.0,1.0,0.0086580431088805,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753183737397193,0.1313879042863845,-0.0560695305466651,0.0,4.24104327976238e-05,0.0,0.0,4.98131275177002,0.0,0.0,0.0,0.2704817652702331,4.0,0.0,1.0
838200,293.1763610839844,297.1499938964844,293.1499938964844,0.0028181972447782,-219.32046508789065,294.48992919921875,0.5468701720237732,0.050000000745058,0.0458345636725425,294.63116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5958557128906,0.5468701720237732,0.050000000745058,0.0482660047709941,293.3003234863281,297.1499938964844,293.1499938964844,0.0042467284947633,-254.22254943847656,296.4212341308594,0.5468701720237732,0.050000000745058,0.0356491059064865,293.1183776855469,297.1499938964844,293.1499938964844,0.0808919444680213,-2048.12841796875,304.1378479003906,0.7603241801261902,0.1300318539142608,0.1237586960196495,293.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5958557128906,0.5468701720237732,0.050000000745058,0.2289531379938125,290.53179931640625,291.1499938964844,272.3333435058594,270.5872497558594,287.7107238769531,293.90838623046875,290.4624328613281,1.0,0.1587707251310348,1.0,0.0,0.6771210432052612,1.0,-0.5789743661880493,3.849206109407533e-07,0.5789740085601807,-0.166590005159378,0.0,0.0,0.0764079019427299,24.818742752075195,25.0,-262.5369873046875,-3149.74951171875,35.59629440307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3717041015625,301.35406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17729.44140625,18000.0,0.0,0.0,0.0417889095842838,0.0,0.0,0.0,0.0,1.0,0.0086580431088805,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753183737397193,0.1313879042863845,-0.0560695305466651,0.0,4.24104327976238e-05,0.0,0.0,4.98131275177002,0.0,0.0,0.0,0.2704817652702331,4.0,0.0,1.0
838260,293.1728820800781,297.1499938964844,293.1499938964844,0.0027598540764302,-207.4667816162109,295.06842041015625,0.5469668507575989,0.050000000745058,0.0458338595926761,294.621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2814636230469,0.5469668507575989,0.050000000745058,0.0482652634382247,293.2950134277344,297.1499938964844,293.1499938964844,0.0040931147523224,-237.1457977294922,296.84698486328125,0.5469668507575989,0.050000000745058,0.0356485582888126,293.1170654296875,297.1499938964844,293.1499938964844,0.0752373859286308,-1923.791259765625,304.1513061523437,0.7624531388282776,0.1311003565788269,0.1247566044330596,293.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2814636230469,0.5469668507575989,0.050000000745058,0.2289496213197708,291.34600830078125,291.1499938964844,272.27667236328125,270.5447692871094,287.6704406738281,293.8753967285156,291.5016784667969,1.0,0.158863827586174,1.0,0.0,0.6761210560798645,1.0,-0.5801653265953064,3.865256701374165e-07,0.5801649689674377,-0.1669138520956039,0.0,0.0,0.0087735615670681,24.808914184570312,25.0,753.7373046875,-3151.4228515625,35.70587921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9948425292969,303.86737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.435546875,18000.0,0.0,0.0,0.0451942346990108,0.0,0.0,0.0,0.0,1.0,0.0048859026283025,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790438279509544,0.1134546101093292,-0.034410785883665,0.0,4.586640352499671e-05,0.0,0.0,4.364703178405762,0.0,0.0,0.0,0.2702583372592926,4.0,0.0,1.0
838320,293.1728820800781,297.1499938964844,293.1499938964844,0.0027598540764302,-207.4667816162109,295.06842041015625,0.5469668507575989,0.050000000745058,0.0458338595926761,294.621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2814636230469,0.5469668507575989,0.050000000745058,0.0482652634382247,293.2950134277344,297.1499938964844,293.1499938964844,0.0040931147523224,-237.1457977294922,296.84698486328125,0.5469668507575989,0.050000000745058,0.0356485582888126,293.1170654296875,297.1499938964844,293.1499938964844,0.0752373859286308,-1923.791259765625,304.1513061523437,0.7624531388282776,0.1311003565788269,0.1247566044330596,293.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2814636230469,0.5469668507575989,0.050000000745058,0.2289496213197708,291.34600830078125,291.1499938964844,272.27667236328125,270.5447692871094,287.6704406738281,293.8753967285156,291.5016784667969,1.0,0.158863827586174,1.0,0.0,0.6761210560798645,1.0,-0.5801653265953064,3.865256701374165e-07,0.5801649689674377,-0.1669138520956039,0.0,0.0,0.0087735615670681,24.808914184570312,25.0,753.7373046875,-3151.4228515625,35.70587921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9948425292969,303.86737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.435546875,18000.0,0.0,0.0,0.0451942346990108,0.0,0.0,0.0,0.0,1.0,0.0048859026283025,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790438279509544,0.1134546101093292,-0.034410785883665,0.0,4.586640352499671e-05,0.0,0.0,4.364703178405762,0.0,0.0,0.0,0.2702583372592926,4.0,0.0,1.0
838380,293.1742553710937,297.1499938964844,293.1499938964844,0.002690942492336,-202.4263153076172,295.1679382324219,0.5469924211502075,0.050000000745058,0.0458336733281612,294.6178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5344543457031,0.5469924211502075,0.050000000745058,0.0482650622725486,293.2942199707031,297.1499938964844,293.1499938964844,0.0040055657736957,-232.4531097412109,296.889404296875,0.5469924211502075,0.050000000745058,0.035648413002491,293.1175231933594,297.1499938964844,293.1499938964844,0.075919821858406,-1937.51318359375,304.1490478515625,0.76406329870224,0.1318445950746536,0.1255384087562561,293.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5344543457031,0.5469924211502075,0.050000000745058,0.2289486825466156,291.5023193359375,291.1499938964844,272.2200012207031,270.5022277832031,287.6062316894531,293.8080749511719,291.2597045898437,1.0,0.1589567810297012,1.0,0.0,0.6751210689544678,1.0,-0.5811018943786621,3.879381722526887e-07,0.5811014771461487,-0.1671812683343887,0.0,0.0,0.0,24.81079864501953,25.0,-817.6194458007812,-0.0,35.80179214477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7961120605469,299.79052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18106.78515625,18000.0,0.0,0.0,0.0484810471534729,0.0,0.0,0.0,0.0,1.0,0.0124647598713636,0.0,-0.0,-0.0,0.0,0.0,0.0,8.618974243290722e-05,0.0683443024754524,-0.0682581141591072,0.0,4.920209903502837e-05,0.0,0.0,2.5517280101776123,0.0,0.0,0.0,0.2628311216831207,4.0,0.0,1.0
838440,293.1742553710937,297.1499938964844,293.1499938964844,0.002690942492336,-202.4263153076172,295.1679382324219,0.5469924211502075,0.050000000745058,0.0458336733281612,294.6178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5344543457031,0.5469924211502075,0.050000000745058,0.0482650622725486,293.2942199707031,297.1499938964844,293.1499938964844,0.0040055657736957,-232.4531097412109,296.889404296875,0.5469924211502075,0.050000000745058,0.035648413002491,293.1175231933594,297.1499938964844,293.1499938964844,0.075919821858406,-1937.51318359375,304.1490478515625,0.76406329870224,0.1318445950746536,0.1255384087562561,293.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5344543457031,0.5469924211502075,0.050000000745058,0.2289486825466156,291.5023193359375,291.1499938964844,272.2200012207031,270.5022277832031,287.6062316894531,293.8080749511719,291.2597045898437,1.0,0.1589567810297012,1.0,0.0,0.6751210689544678,1.0,-0.5811018943786621,3.879381722526887e-07,0.5811014771461487,-0.1671812683343887,0.0,0.0,0.0,24.81079864501953,25.0,-817.6194458007812,-0.0,35.80179214477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7961120605469,299.79052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18106.78515625,18000.0,0.0,0.0,0.0484810471534729,0.0,0.0,0.0,0.0,1.0,0.0124647598713636,0.0,-0.0,-0.0,0.0,0.0,0.0,8.618974243290722e-05,0.0683443024754524,-0.0682581141591072,0.0,4.920209903502837e-05,0.0,0.0,2.5517280101776123,0.0,0.0,0.0,0.2628311216831207,4.0,0.0,1.0
838500,293.1714782714844,297.1499938964844,293.1499938964844,0.0027617530431598,-213.18231201171875,294.69488525390625,0.546990156173706,0.050000000745058,0.0458336882293224,294.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.92205810546875,0.546990156173706,0.050000000745058,0.0482650808990001,293.29168701171875,297.1499938964844,293.1499938964844,0.0041029783897101,-244.0682830810547,296.485595703125,0.546990156173706,0.050000000745058,0.0356484241783618,293.11767578125,297.1499938964844,293.1499938964844,0.0810822993516922,-2048.44189453125,304.1398620605469,0.7647318840026855,0.1322278976440429,0.1258705556392669,293.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.92205810546875,0.546990156173706,0.050000000745058,0.2289487570524215,290.8318176269531,291.1499938964844,272.1916809082031,270.4809265136719,287.5821533203125,293.78485107421875,290.5667419433594,1.0,0.1590016633272171,1.0,0.0,0.674621045589447,1.0,-0.5815005898475647,3.885927526425803e-07,0.581500232219696,-0.1673004776239395,0.0,0.0,0.0214744731783866,24.814083099365234,25.0,-1169.7947998046875,-765.7024536132812,35.84516143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998840332031,299.7161865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17922.869140625,18000.0,0.0,0.0,0.0458835661411285,0.0,0.0,0.0,0.0,1.0,0.0144950551912188,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0071738576516509,0.0777706950902938,-0.0705968365073204,0.0,4.656598684960045e-05,0.0,0.0,2.8844985961914062,0.0,0.0,0.0,0.2641934156417846,4.0,0.0,1.0
838560,293.1669311523437,297.1499938964844,293.1499938964844,0.002845658455044,-220.746810913086,294.4797058105469,0.5470168590545654,0.050000000745058,0.0458334907889366,294.6058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5320739746094,0.5470168590545654,0.050000000745058,0.0482648760080337,293.28741455078125,297.1499938964844,293.1499938964844,0.0041701262816786,-249.1188201904297,296.2901916503906,0.5470168590545654,0.050000000745058,0.0356482714414596,293.1170959472656,297.1499938964844,293.1499938964844,0.0824624150991439,-2077.206298828125,304.13946533203125,0.7656218409538269,0.1327454447746276,0.126295730471611,293.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5320739746094,0.5470168590545654,0.050000000745058,0.2289477884769439,290.516357421875,291.1499938964844,272.163330078125,270.4596252441406,287.5678100585937,293.7752380371094,290.6737365722656,1.0,0.1590474098920822,1.0,0.0,0.674121081829071,1.0,-0.582008957862854,3.893372024776909e-07,0.5820086002349854,-0.167443111538887,0.0,0.0,0.1005192324519157,24.81266593933105,25.0,265.0534362792969,-3341.502197265625,35.89492416381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37811279296875,303.03326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17798.1640625,18000.0,0.0,0.0,0.0427933670580387,0.0,0.0,0.0,0.0,1.0,0.0066370745189487,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871975719928741,0.1329717189073562,-0.0457741431891918,0.0,4.342982720118016e-05,0.0,0.0,5.083109855651856,0.0,0.0,0.0,0.2716089785099029,4.0,0.0,1.0
838620,293.1654663085937,297.1499938964844,293.1499938964844,0.0027390918694436,-205.1777801513672,295.15252685546875,0.5471122860908508,0.050000000745058,0.0458327978849411,294.5987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4178771972656,0.5471122860908508,0.050000000745058,0.0482641458511352,293.2835998535156,297.1499938964844,293.1499938964844,0.0039803464896976,-230.10324096679688,296.802490234375,0.5471122860908508,0.050000000745058,0.0356477312743663,293.1161193847656,297.1499938964844,293.1499938964844,0.0766040161252021,-1948.534423828125,304.1522827148437,0.7677810192108154,0.133784607052803,0.1273099333047866,293.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4178771972656,0.5471122860908508,0.050000000745058,0.2289443165063858,291.4667358398437,291.1499938964844,272.1066589355469,270.4169616699219,287.5224304199219,293.7348022460937,291.5697326660156,1.0,0.1591436266899109,1.0,0.0,0.6731210947036743,1.0,-0.583219587802887,3.909877079877333e-07,0.5832192301750183,-0.1677667647600174,0.0,0.0,0.0,24.803333282470703,25.0,657.0975341796875,-3075.8564453125,36.007652282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8951721191406,303.3985290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18070.16015625,18000.0,0.0,0.0,0.0476420558989048,0.0,0.0,0.0,0.0,1.0,0.004777003545314,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732818990945816,0.1067781299352645,-0.0334962271153926,0.0,4.835063009522855e-05,0.0,0.0,4.0988078117370605,0.0,0.0,0.0,0.2694592475891113,4.0,0.0,1.0
838680,293.1654663085937,297.1499938964844,293.1499938964844,0.0027390918694436,-205.1777801513672,295.15252685546875,0.5471122860908508,0.050000000745058,0.0458327978849411,294.5987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4178771972656,0.5471122860908508,0.050000000745058,0.0482641458511352,293.2835998535156,297.1499938964844,293.1499938964844,0.0039803464896976,-230.10324096679688,296.802490234375,0.5471122860908508,0.050000000745058,0.0356477312743663,293.1161193847656,297.1499938964844,293.1499938964844,0.0766040161252021,-1948.534423828125,304.1522827148437,0.7677810192108154,0.133784607052803,0.1273099333047866,293.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4178771972656,0.5471122860908508,0.050000000745058,0.2289443165063858,291.4667358398437,291.1499938964844,272.1066589355469,270.4169616699219,287.5224304199219,293.7348022460937,291.5697326660156,1.0,0.1591436266899109,1.0,0.0,0.6731210947036743,1.0,-0.583219587802887,3.909877079877333e-07,0.5832192301750183,-0.1677667647600174,0.0,0.0,0.0,24.803333282470703,25.0,657.0975341796875,-3075.8564453125,36.007652282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8951721191406,303.3985290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18070.16015625,18000.0,0.0,0.0,0.0476420558989048,0.0,0.0,0.0,0.0,1.0,0.004777003545314,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732818990945816,0.1067781299352645,-0.0334962271153926,0.0,4.835063009522855e-05,0.0,0.0,4.0988078117370605,0.0,0.0,0.0,0.2694592475891113,4.0,0.0,1.0
838740,293.1658935546875,297.1499938964844,293.1499938964844,0.0027083405293524,-205.6627655029297,295.0186767578125,0.5471228361129761,0.050000000745058,0.0458327196538448,294.5942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.35272216796875,0.5471228361129761,0.050000000745058,0.0482640601694583,293.2826232910156,297.1499938964844,293.1499938964844,0.0039507709443569,-231.59747314453125,296.6553649902344,0.5471228361129761,0.050000000745058,0.0356476716697216,293.11676025390625,297.1499938964844,293.1499938964844,0.0797330364584922,-2015.147216796875,304.1454772949219,0.7692921161651611,0.1345125883817672,0.1280528157949447,293.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35272216796875,0.5471228361129761,0.050000000745058,0.2289439290761947,291.28741455078125,291.1499938964844,272.04998779296875,270.37420654296875,287.4636535644531,293.674560546875,290.9779052734375,1.0,0.1592378467321396,1.0,0.0,0.6721210479736328,1.0,-0.5841104388237,3.92392053072399e-07,0.5841100811958313,-0.1680203527212143,0.0,0.0,0.0,24.80780792236328,25.0,-1066.4425048828125,-0.0,36.10211563110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8520812988281,299.6944885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18070.826171875,18000.0,0.0,0.0,0.0495297349989414,0.0,0.0,0.0,0.0,1.0,0.0130593730136752,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5498735340079293e-05,0.0692649856209755,-0.0692394897341728,0.0,5.026638245908544e-05,0.0,0.0,2.581240653991699,0.0,0.0,0.0,0.2626941800117492,4.0,0.0,1.0
838800,293.1658935546875,297.1499938964844,293.1499938964844,0.0027083405293524,-205.6627655029297,295.0186767578125,0.5471228361129761,0.050000000745058,0.0458327196538448,294.5942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.35272216796875,0.5471228361129761,0.050000000745058,0.0482640601694583,293.2826232910156,297.1499938964844,293.1499938964844,0.0039507709443569,-231.59747314453125,296.6553649902344,0.5471228361129761,0.050000000745058,0.0356476716697216,293.11676025390625,297.1499938964844,293.1499938964844,0.0797330364584922,-2015.147216796875,304.1454772949219,0.7692921161651611,0.1345125883817672,0.1280528157949447,293.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35272216796875,0.5471228361129761,0.050000000745058,0.2289439290761947,291.28741455078125,291.1499938964844,272.04998779296875,270.37420654296875,287.4636535644531,293.674560546875,290.9779052734375,1.0,0.1592378467321396,1.0,0.0,0.6721210479736328,1.0,-0.5841104388237,3.92392053072399e-07,0.5841100811958313,-0.1680203527212143,0.0,0.0,0.0,24.80780792236328,25.0,-1066.4425048828125,-0.0,36.10211563110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8520812988281,299.6944885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18070.826171875,18000.0,0.0,0.0,0.0495297349989414,0.0,0.0,0.0,0.0,1.0,0.0130593730136752,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5498735340079293e-05,0.0692649856209755,-0.0692394897341728,0.0,5.026638245908544e-05,0.0,0.0,2.581240653991699,0.0,0.0,0.0,0.2626941800117492,4.0,0.0,1.0
838860,293.1576843261719,297.1499938964844,293.1499938964844,0.0028493769932538,-219.1878356933593,294.61041259765625,0.5471827387809753,0.050000000745058,0.0458322837948799,294.5814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6481018066406,0.5471827387809753,0.050000000745058,0.0482636019587516,293.2748718261719,297.1499938964844,293.1499938964844,0.004068505950272,-241.3386993408203,296.2800598144531,0.5471827387809753,0.050000000745058,0.0356473326683044,293.11553955078125,297.1499938964844,293.1499938964844,0.0830697789788246,-2085.309326171875,304.142822265625,0.7711535096168518,0.1355961859226226,0.128941461443901,293.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6481018066406,0.5471827387809753,0.050000000745058,0.2289417535066604,290.6875,291.1499938964844,271.99334716796875,270.3319702148437,287.4329833984375,293.65234375,290.9394836425781,1.0,0.159332275390625,1.0,0.0,0.6711210608482361,1.0,-0.585172712802887,3.939445321066161e-07,0.5851722955703735,-0.1683111786842346,0.0,0.0,0.0974605903029441,24.80416679382324,25.0,545.4605102539062,-3475.490966796875,36.20600509643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723999023437,304.0191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17866.228515625,18000.0,0.0,0.0,0.0452035330235958,0.0,0.0,0.0,0.0,1.0,0.0050043589435517,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0960381776094436,0.1313094794750213,-0.0352713018655777,0.0,4.587584044202231e-05,0.0,0.0,5.051843166351318,0.0,0.0,0.0,0.2720843851566314,4.0,0.0,1.0
838920,293.1576843261719,297.1499938964844,293.1499938964844,0.0028493769932538,-219.1878356933593,294.61041259765625,0.5471827387809753,0.050000000745058,0.0458322837948799,294.5814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6481018066406,0.5471827387809753,0.050000000745058,0.0482636019587516,293.2748718261719,297.1499938964844,293.1499938964844,0.004068505950272,-241.3386993408203,296.2800598144531,0.5471827387809753,0.050000000745058,0.0356473326683044,293.11553955078125,297.1499938964844,293.1499938964844,0.0830697789788246,-2085.309326171875,304.142822265625,0.7711535096168518,0.1355961859226226,0.128941461443901,293.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6481018066406,0.5471827387809753,0.050000000745058,0.2289417535066604,290.6875,291.1499938964844,271.99334716796875,270.3319702148437,287.4329833984375,293.65234375,290.9394836425781,1.0,0.159332275390625,1.0,0.0,0.6711210608482361,1.0,-0.585172712802887,3.939445321066161e-07,0.5851722955703735,-0.1683111786842346,0.0,0.0,0.0974605903029441,24.80416679382324,25.0,545.4605102539062,-3475.490966796875,36.20600509643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723999023437,304.0191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17866.228515625,18000.0,0.0,0.0,0.0452035330235958,0.0,0.0,0.0,0.0,1.0,0.0050043589435517,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0960381776094436,0.1313094794750213,-0.0352713018655777,0.0,4.587584044202231e-05,0.0,0.0,5.051843166351318,0.0,0.0,0.0,0.2720843851566314,4.0,0.0,1.0
838980,293.1564025878906,297.1499938964844,293.1499938964844,0.0027354008052498,-204.5127410888672,295.2132263183594,0.5473146438598633,0.050000000745058,0.0458313263952732,294.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.50244140625,0.5473146438598633,0.050000000745058,0.048262596130371,293.2712707519531,297.1499938964844,293.1499938964844,0.0038897215854376,-224.6639404296875,296.7445678710937,0.5473146438598633,0.050000000745058,0.0356465876102447,293.11395263671875,297.1499938964844,293.1499938964844,0.0784549117088317,-1983.4381103515625,304.1523742675781,0.7736666202545166,0.1367971748113632,0.1301125586032867,293.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.50244140625,0.5473146438598633,0.050000000745058,0.2289369702339172,291.5365600585937,291.1499938964844,271.9366760253906,270.2906799316406,287.3862609863281,293.60894775390625,291.6004943847656,1.0,0.1594353914260864,1.0,0.0,0.6701210737228394,1.0,-0.5865691900253296,3.957762260142772e-07,0.5865687727928162,-0.1686696708202362,0.0,0.0,0.0,24.789424896240234,25.0,547.0430908203125,-2950.78271484375,36.33286666870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7939758300781,302.8898010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18121.8203125,18000.0,0.0,0.0,0.0504984222352504,0.0,0.0,0.0,0.0,1.0,0.0049732523038983,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0647749975323677,0.0998592525720596,-0.0350842587649822,0.0,5.124948074808344e-05,0.0,0.0,3.828041076660156,0.0,0.0,0.0,0.2681127190589905,4.0,0.0,1.0
839040,293.1564025878906,297.1499938964844,293.1499938964844,0.0027354008052498,-204.5127410888672,295.2132263183594,0.5473146438598633,0.050000000745058,0.0458313263952732,294.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.50244140625,0.5473146438598633,0.050000000745058,0.048262596130371,293.2712707519531,297.1499938964844,293.1499938964844,0.0038897215854376,-224.6639404296875,296.7445678710937,0.5473146438598633,0.050000000745058,0.0356465876102447,293.11395263671875,297.1499938964844,293.1499938964844,0.0784549117088317,-1983.4381103515625,304.1523742675781,0.7736666202545166,0.1367971748113632,0.1301125586032867,293.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.50244140625,0.5473146438598633,0.050000000745058,0.2289369702339172,291.5365600585937,291.1499938964844,271.9366760253906,270.2906799316406,287.3862609863281,293.60894775390625,291.6004943847656,1.0,0.1594353914260864,1.0,0.0,0.6701210737228394,1.0,-0.5865691900253296,3.957762260142772e-07,0.5865687727928162,-0.1686696708202362,0.0,0.0,0.0,24.789424896240234,25.0,547.0430908203125,-2950.78271484375,36.33286666870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7939758300781,302.8898010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18121.8203125,18000.0,0.0,0.0,0.0504984222352504,0.0,0.0,0.0,0.0,1.0,0.0049732523038983,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0647749975323677,0.0998592525720596,-0.0350842587649822,0.0,5.124948074808344e-05,0.0,0.0,3.828041076660156,0.0,0.0,0.0,0.2681127190589905,4.0,0.0,1.0
839100,293.1563415527344,297.1499938964844,293.1499938964844,0.0027120229788124,-202.8686981201172,295.2497253417969,0.5473516583442688,0.050000000745058,0.0458310581743717,294.57244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.590576171875,0.5473516583442688,0.050000000745058,0.0482623130083084,293.2703552246094,297.1499938964844,293.1499938964844,0.0038567010778933,-222.9384002685547,296.757568359375,0.5473516583442688,0.050000000745058,0.035646378993988,293.1136779785156,297.1499938964844,293.1499938964844,0.0789155066013336,-1992.75146484375,304.1510314941406,0.7747237682342529,0.1373046040534973,0.1306166797876358,293.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.590576171875,0.5473516583442688,0.050000000745058,0.2289356291294098,291.5892333984375,291.1499938964844,271.9083251953125,270.2703857421875,287.3590087890625,293.5812072753906,291.4843444824219,1.0,0.1594877392053604,1.0,0.0,0.6696210503578186,1.0,-0.5871716737747192,3.9661898654230754e-07,0.5871712565422058,-0.1688275933265686,0.0,0.0,0.0,24.786869049072266,25.0,-422.2410888671875,-34.787391662597656,36.39152145385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7068786621094,299.53173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18170.458984375,18000.0,0.0,0.0,0.0522048212587833,0.0,0.0,0.0,0.0,1.0,0.0108693027868866,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008938365499489,0.0652903318405151,-0.0643964931368827,0.0,5.298125688568689e-05,0.0,0.0,2.4459598064422607,0.0,0.0,0.0,0.2629246413707733,4.0,0.0,1.0
839160,293.1537780761719,297.1499938964844,293.1499938964844,0.0027506870683282,-210.84364318847656,294.8683166503906,0.5473815202713013,0.050000000745058,0.0458308421075344,294.5679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5473815202713013,0.050000000745058,0.0482620820403099,293.267822265625,297.1499938964844,293.1499938964844,0.0039197821170091,-232.04278564453125,296.4216613769531,0.5473815202713013,0.050000000745058,0.0356462113559246,293.1133117675781,297.1499938964844,293.1499938964844,0.0840385779738426,-2103.176025390625,304.1414489746094,0.7757281064987183,0.1378355324268341,0.1310991942882537,293.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5473815202713013,0.050000000745058,0.2289345413446426,291.0429992675781,291.1499938964844,271.8800048828125,270.25030517578125,287.336181640625,293.5592041015625,290.7250671386719,1.0,0.1595402061939239,1.0,0.0,0.6691210865974426,1.0,-0.5877487063407898,3.974440119236533e-07,0.5877482891082764,-0.168979987502098,0.0,0.0,0.0003769598552025,24.78548812866211,25.0,-1210.554931640625,-0.0,36.44883728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9235534667969,299.5845642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18047.181640625,18000.0,0.0,0.0,0.0507621616125106,0.0,0.0,0.0,0.0,1.0,0.0136203914880752,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4311991435533857e-05,0.0699828490614891,-0.069968543946743,0.0,5.151714140083641e-05,0.0,0.0,2.604825258255005,0.0,0.0,0.0,0.2626126706600189,4.0,0.0,1.0
839220,293.1444702148437,297.1499938964844,293.1499938964844,0.0028503506910055,-217.4770050048828,294.7959899902344,0.5475216507911682,0.050000000745058,0.0458298288285732,294.5540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8381042480469,0.5475216507911682,0.050000000745058,0.0482610166072845,293.2585754394531,297.1499938964844,293.1499938964844,0.003972231876105,-233.9805145263672,296.3251647949219,0.5475216507911682,0.050000000745058,0.0356454215943813,293.1108093261719,297.1499938964844,293.1499938964844,0.0842626839876174,-2105.082763671875,304.145263671875,0.7784014940261841,0.1392715275287628,0.1323492676019668,293.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8381042480469,0.5475216507911682,0.050000000745058,0.2289294749498367,290.90557861328125,291.1499938964844,271.8233337402344,270.21075439453125,287.3130187988281,293.54620361328125,291.1463623046875,1.0,0.1596515476703643,1.0,0.0,0.6681210994720459,1.0,-0.589239239692688,3.993758639353473e-07,0.5892388820648193,-0.1693557798862457,0.0,0.0,0.0815867036581039,24.77003669738769,25.0,666.705078125,-3509.328125,36.58520126342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15484619140625,304.3990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.58984375,18000.0,0.0,0.0,0.0482387356460094,0.0,0.0,0.0,0.0,1.0,0.0041286875493824,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0979055538773536,0.1254544854164123,-0.0275489259511232,0.0,4.895618258160539e-05,0.0,0.0,4.841993808746338,0.0,0.0,0.0,0.2718172669410705,4.0,0.0,1.0
839280,293.1444702148437,297.1499938964844,293.1499938964844,0.0028503506910055,-217.4770050048828,294.7959899902344,0.5475216507911682,0.050000000745058,0.0458298288285732,294.5540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8381042480469,0.5475216507911682,0.050000000745058,0.0482610166072845,293.2585754394531,297.1499938964844,293.1499938964844,0.003972231876105,-233.9805145263672,296.3251647949219,0.5475216507911682,0.050000000745058,0.0356454215943813,293.1108093261719,297.1499938964844,293.1499938964844,0.0842626839876174,-2105.082763671875,304.145263671875,0.7784014940261841,0.1392715275287628,0.1323492676019668,293.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8381042480469,0.5475216507911682,0.050000000745058,0.2289294749498367,290.90557861328125,291.1499938964844,271.8233337402344,270.21075439453125,287.3130187988281,293.54620361328125,291.1463623046875,1.0,0.1596515476703643,1.0,0.0,0.6681210994720459,1.0,-0.589239239692688,3.993758639353473e-07,0.5892388820648193,-0.1693557798862457,0.0,0.0,0.0815867036581039,24.77003669738769,25.0,666.705078125,-3509.328125,36.58520126342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15484619140625,304.3990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.58984375,18000.0,0.0,0.0,0.0482387356460094,0.0,0.0,0.0,0.0,1.0,0.0041286875493824,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0979055538773536,0.1254544854164123,-0.0275489259511232,0.0,4.895618258160539e-05,0.0,0.0,4.841993808746338,0.0,0.0,0.0,0.2718172669410705,4.0,0.0,1.0
839340,293.142822265625,297.1499938964844,293.1499938964844,0.0027551047969609,-205.8284454345703,295.2712097167969,0.5476715564727783,0.050000000745058,0.0458287447690963,294.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54638671875,0.5476715564727783,0.050000000745058,0.0482598766684532,293.254638671875,297.1499938964844,293.1499938964844,0.0038269748911261,-221.0244598388672,296.69158935546875,0.5476715564727783,0.050000000745058,0.0356445796787738,293.1090087890625,297.1499938964844,293.1499938964844,0.081121526658535,-2034.8529052734373,304.151611328125,0.7812774777412415,0.1406318545341491,0.1336981505155563,293.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.54638671875,0.5476715564727783,0.050000000745058,0.2289240807294845,291.569091796875,291.1499938964844,271.76666259765625,270.1719665527344,287.2686462402344,293.5044860839844,291.6056823730469,1.0,0.1597723066806793,1.0,0.0,0.6671210527420044,1.0,-0.5908479690551758,4.014155479126202e-07,0.5908475518226624,-0.1697518825531005,0.0,0.0,0.0,24.7537899017334,25.0,408.5968627929688,-2373.11083984375,36.733184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72711181640625,301.79644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18227.39453125,18000.0,0.0,0.0,0.0534313470125198,0.0,0.0,0.0,0.0,1.0,0.0066844746470451,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0361394323408603,0.082329973578453,-0.0461905412375927,0.0,5.422602407634258e-05,0.0,0.0,3.135744094848633,0.0,0.0,0.0,0.2654995620250702,4.0,0.0,1.0
839400,293.142822265625,297.1499938964844,293.1499938964844,0.0027551047969609,-205.8284454345703,295.2712097167969,0.5476715564727783,0.050000000745058,0.0458287447690963,294.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54638671875,0.5476715564727783,0.050000000745058,0.0482598766684532,293.254638671875,297.1499938964844,293.1499938964844,0.0038269748911261,-221.0244598388672,296.69158935546875,0.5476715564727783,0.050000000745058,0.0356445796787738,293.1090087890625,297.1499938964844,293.1499938964844,0.081121526658535,-2034.8529052734373,304.151611328125,0.7812774777412415,0.1406318545341491,0.1336981505155563,293.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.54638671875,0.5476715564727783,0.050000000745058,0.2289240807294845,291.569091796875,291.1499938964844,271.76666259765625,270.1719665527344,287.2686462402344,293.5044860839844,291.6056823730469,1.0,0.1597723066806793,1.0,0.0,0.6671210527420044,1.0,-0.5908479690551758,4.014155479126202e-07,0.5908475518226624,-0.1697518825531005,0.0,0.0,0.0,24.7537899017334,25.0,408.5968627929688,-2373.11083984375,36.733184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72711181640625,301.79644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18227.39453125,18000.0,0.0,0.0,0.0534313470125198,0.0,0.0,0.0,0.0,1.0,0.0066844746470451,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0361394323408603,0.082329973578453,-0.0461905412375927,0.0,5.422602407634258e-05,0.0,0.0,3.135744094848633,0.0,0.0,0.0,0.2654995620250702,4.0,0.0,1.0
839460,293.1377868652344,297.1499938964844,293.1499938964844,0.002814473118633,-217.52853393554688,294.749267578125,0.5477548241615295,0.050000000745058,0.0458281449973583,294.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.90533447265625,0.5477548241615295,0.050000000745058,0.0482592433691024,293.2493591308594,297.1499938964844,293.1499938964844,0.0039090071804821,-233.3917999267578,296.2166748046875,0.5477548241615295,0.050000000745058,0.0356441102921962,293.10797119140625,297.1499938964844,293.1499938964844,0.0888127461075782,-2200.6123046875,304.1375732421875,0.7836906909942627,0.1418804079294204,0.13485948741436,293.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.90533447265625,0.5477548241615295,0.050000000745058,0.2289210706949234,290.80633544921875,291.1499938964844,271.7099914550781,270.1338806152344,287.22772216796875,293.46612548828125,290.51324462890625,1.0,0.1598949581384658,1.0,0.0,0.6661210656166077,1.0,-0.5922359824180603,4.032878280213481e-07,0.5922356247901917,-0.1700983047485351,0.0,0.0,0.0416232272982597,24.748571395874023,25.0,-1149.7623291015625,-2684.358642578125,36.87014389038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048095703125,298.9154968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17645.810546875,18000.0,0.0,0.0,0.0517184697091579,0.0,0.0,0.0,0.0,1.0,0.0100819449871778,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0463697351515293,0.1077342480421066,-0.061364509165287,0.0,5.248767411103472e-05,0.0,0.0,4.0056352615356445,0.0,0.0,0.0,0.2689003646373749,4.0,0.0,1.0
839520,293.1377868652344,297.1499938964844,293.1499938964844,0.002814473118633,-217.52853393554688,294.749267578125,0.5477548241615295,0.050000000745058,0.0458281449973583,294.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.90533447265625,0.5477548241615295,0.050000000745058,0.0482592433691024,293.2493591308594,297.1499938964844,293.1499938964844,0.0039090071804821,-233.3917999267578,296.2166748046875,0.5477548241615295,0.050000000745058,0.0356441102921962,293.10797119140625,297.1499938964844,293.1499938964844,0.0888127461075782,-2200.6123046875,304.1375732421875,0.7836906909942627,0.1418804079294204,0.13485948741436,293.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.90533447265625,0.5477548241615295,0.050000000745058,0.2289210706949234,290.80633544921875,291.1499938964844,271.7099914550781,270.1338806152344,287.22772216796875,293.46612548828125,290.51324462890625,1.0,0.1598949581384658,1.0,0.0,0.6661210656166077,1.0,-0.5922359824180603,4.032878280213481e-07,0.5922356247901917,-0.1700983047485351,0.0,0.0,0.0416232272982597,24.748571395874023,25.0,-1149.7623291015625,-2684.358642578125,36.87014389038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048095703125,298.9154968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17645.810546875,18000.0,0.0,0.0,0.0517184697091579,0.0,0.0,0.0,0.0,1.0,0.0100819449871778,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0463697351515293,0.1077342480421066,-0.061364509165287,0.0,5.248767411103472e-05,0.0,0.0,4.0056352615356445,0.0,0.0,0.0,0.2689003646373749,4.0,0.0,1.0
