time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839580,293.1290283203125,297.1499938964844,293.1499938964844,0.0028642772231251,-217.1728515625,294.9783935546875,0.5479214787483215,0.050000000745058,0.0458269417285919,294.525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180969238281,0.5479214787483215,0.050000000745058,0.048257976770401,293.2401733398437,297.1499938964844,293.1499938964844,0.0038967251311987,-228.29837036132807,296.3768920898437,0.5479214787483215,0.050000000745058,0.0356431789696216,293.10516357421875,297.1499938964844,293.1499938964844,0.0862205401062965,-2140.701416015625,304.1469116210937,0.7867997884750366,0.1435131728649139,0.1363249868154525,293.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180969238281,0.5479214787483215,0.050000000745058,0.2289150655269622,291.09051513671875,291.1499938964844,271.6533203125,270.0964050292969,287.20849609375,293.4578857421875,291.2886962890625,1.0,0.1600258946418762,1.0,0.0,0.6651210784912109,1.0,-0.5939834117889404,4.054675457609848e-07,0.593982994556427,-0.1705192774534225,0.0,0.0,0.0643667876720428,24.730392456054688,25.0,694.6026000976562,-3481.610107421875,37.03126907348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0694580078125,304.40234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.880859375,18000.0,0.0,0.0,0.0512611307203769,0.0,0.0,0.0,0.0,1.0,0.0037369122728705,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951832085847854,0.1187898814678192,-0.0236066710203886,0.0,5.2023533498868346e-05,0.0,0.0,4.587156772613525,0.0,0.0,0.0,0.2712599039077759,4.0,0.0,1.0
839640,293.1290283203125,297.1499938964844,293.1499938964844,0.0028642772231251,-217.1728515625,294.9783935546875,0.5479214787483215,0.050000000745058,0.0458269417285919,294.525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180969238281,0.5479214787483215,0.050000000745058,0.048257976770401,293.2401733398437,297.1499938964844,293.1499938964844,0.0038967251311987,-228.29837036132807,296.3768920898437,0.5479214787483215,0.050000000745058,0.0356431789696216,293.10516357421875,297.1499938964844,293.1499938964844,0.0862205401062965,-2140.701416015625,304.1469116210937,0.7867997884750366,0.1435131728649139,0.1363249868154525,293.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0180969238281,0.5479214787483215,0.050000000745058,0.2289150655269622,291.09051513671875,291.1499938964844,271.6533203125,270.0964050292969,287.20849609375,293.4578857421875,291.2886962890625,1.0,0.1600258946418762,1.0,0.0,0.6651210784912109,1.0,-0.5939834117889404,4.054675457609848e-07,0.593982994556427,-0.1705192774534225,0.0,0.0,0.0643667876720428,24.730392456054688,25.0,694.6026000976562,-3481.610107421875,37.03126907348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0694580078125,304.40234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.880859375,18000.0,0.0,0.0,0.0512611307203769,0.0,0.0,0.0,0.0,1.0,0.0037369122728705,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951832085847854,0.1187898814678192,-0.0236066710203886,0.0,5.2023533498868346e-05,0.0,0.0,4.587156772613525,0.0,0.0,0.0,0.2712599039077759,4.0,0.0,1.0
839700,293.1279602050781,297.1499938964844,293.1499938964844,0.0028128365520387,-210.8802947998047,295.23748779296875,0.5480045080184937,0.050000000745058,0.0458263456821441,294.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40753173828125,0.5480045080184937,0.050000000745058,0.0482573509216308,293.23797607421875,297.1499938964844,293.1499938964844,0.0038210635539144,-221.5008239746093,296.5816345214844,0.5480045080184937,0.050000000745058,0.0356427133083343,293.1041564941406,297.1499938964844,293.1499938964844,0.0845085084438324,-2102.312255859375,304.1505126953125,0.7883988618850708,0.1442773193120956,0.1370830982923507,293.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40753173828125,0.5480045080184937,0.050000000745058,0.2289120852947235,291.4501953125,291.1499938964844,271.625,270.077880859375,287.1887512207031,293.44000244140625,291.5318908691406,1.0,0.1600949317216873,1.0,0.0,0.6646210551261902,1.0,-0.5948876142501831,4.065874179559615e-07,0.5948871970176697,-0.1707340478897094,0.0,0.0,0.006775660905987,24.721664428710938,25.0,574.5032348632812,-3182.676025390625,37.11553192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8504333496094,303.413818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18068.96484375,18000.0,0.0,0.0,0.0538405179977417,0.0,0.0,0.0,0.0,1.0,0.0041183792054653,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767013952136039,0.1041366308927536,-0.0274352338165044,0.0,5.464128116727807e-05,0.0,0.0,3.999907970428467,0.0,0.0,0.0,0.2693318724632263,4.0,0.0,1.0
839760,293.12725830078125,297.1499938964844,293.1499938964844,0.0027931376826018,-208.67198181152344,295.3326110839844,0.5480617880821228,0.050000000745058,0.0458259359002113,294.5187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5636291503906,0.5480617880821228,0.050000000745058,0.0482569150626659,293.23638916015625,297.1499938964844,293.1499938964844,0.0037858269643038,-218.75791931152344,296.6470642089844,0.5480617880821228,0.050000000745058,0.0356423929333686,293.1036071777344,297.1499938964844,293.1499938964844,0.0843116864562034,-2097.0703125,304.1507263183594,0.7898193001747131,0.1449673473834991,0.1377685815095901,293.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5636291503906,0.5480617880821228,0.050000000745058,0.2289100289344787,291.5777893066406,291.1499938964844,271.5966796875,270.0595092773437,287.1669006347656,293.4187316894531,291.58697509765625,1.0,0.1601645350456237,1.0,0.0,0.6641210913658142,1.0,-0.5957064628601074,4.076404138686485e-07,0.595706045627594,-0.1709295064210891,0.0,0.0,0.0,24.717185974121094,25.0,199.63833618164065,-1538.30224609375,37.19544219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70587158203125,300.41534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18244.9296875,18000.0,0.0,0.0,0.056049283593893,0.0,0.0,0.0,0.0,1.0,0.0082155922427773,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0163602195680141,0.0706017985939979,-0.0542415753006935,0.0,5.6882898206822574e-05,0.0,0.0,2.670499086380005,0.0,0.0,0.0,0.2639811038970947,4.0,0.0,1.0
839820,293.120361328125,297.1499938964844,293.1499938964844,0.002895878162235,-225.08328247070312,294.6833190917969,0.5481510758399963,0.050000000745058,0.0458252914249897,294.5081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7096862792969,0.5481510758399963,0.050000000745058,0.0482562370598316,293.2297058105469,297.1499938964844,293.1499938964844,0.0039125238545238,-234.96066284179688,296.0586242675781,0.5481510758399963,0.050000000745058,0.0356418937444686,293.10235595703125,297.1499938964844,293.1499938964844,0.0935322120785713,-2296.0419921875,304.1347351074219,0.792478621006012,0.1463897824287414,0.1390681713819503,293.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7096862792969,0.5481510758399963,0.050000000745058,0.2289068102836609,290.6127624511719,291.1499938964844,271.5400085449219,270.0230712890625,287.1341552734375,293.3905334472656,290.4248962402344,1.0,0.1603046357631683,1.0,0.0,0.6631211042404175,1.0,-0.5972599983215332,4.096873453818262e-07,0.5972595810890198,-0.1713007241487503,0.0,0.0,0.0800812020897865,24.712387084960938,25.0,-602.5337524414062,-3219.085205078125,37.3511848449707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.218017578125,300.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17733.056640625,18000.0,0.0,0.0,0.0521632879972457,0.0,0.0,0.0,0.0,1.0,0.0074138161726295,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741834640502929,0.1241196915507316,-0.0499362275004386,0.0,5.293910362524912e-05,0.0,0.0,4.696925163269043,0.0,0.0,0.0,0.2697589099407196,4.0,0.0,1.0
839880,293.120361328125,297.1499938964844,293.1499938964844,0.002895878162235,-225.08328247070312,294.6833190917969,0.5481510758399963,0.050000000745058,0.0458252914249897,294.5081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7096862792969,0.5481510758399963,0.050000000745058,0.0482562370598316,293.2297058105469,297.1499938964844,293.1499938964844,0.0039125238545238,-234.96066284179688,296.0586242675781,0.5481510758399963,0.050000000745058,0.0356418937444686,293.10235595703125,297.1499938964844,293.1499938964844,0.0935322120785713,-2296.0419921875,304.1347351074219,0.792478621006012,0.1463897824287414,0.1390681713819503,293.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7096862792969,0.5481510758399963,0.050000000745058,0.2289068102836609,290.6127624511719,291.1499938964844,271.5400085449219,270.0230712890625,287.1341552734375,293.3905334472656,290.4248962402344,1.0,0.1603046357631683,1.0,0.0,0.6631211042404175,1.0,-0.5972599983215332,4.096873453818262e-07,0.5972595810890198,-0.1713007241487503,0.0,0.0,0.0800812020897865,24.712387084960938,25.0,-602.5337524414062,-3219.085205078125,37.3511848449707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.218017578125,300.5563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17733.056640625,18000.0,0.0,0.0,0.0521632879972457,0.0,0.0,0.0,0.0,1.0,0.0074138161726295,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741834640502929,0.1241196915507316,-0.0499362275004386,0.0,5.293910362524912e-05,0.0,0.0,4.696925163269043,0.0,0.0,0.0,0.2697589099407196,4.0,0.0,1.0
839940,293.11279296875,297.1499938964844,293.1499938964844,0.0028962914366275,-218.6421813964844,295.1429443359375,0.548328697681427,0.050000000745058,0.0458240173757076,294.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.548328697681427,0.050000000745058,0.0482548959553241,293.22125244140625,297.1499938964844,293.1499938964844,0.0038449675776064,-224.425537109375,296.4207458496094,0.548328697681427,0.050000000745058,0.0356409028172493,293.0996398925781,297.1499938964844,293.1499938964844,0.0888173952698707,-2189.7275390625,304.1479187011719,0.7958565950393677,0.148152083158493,0.1406884938478469,293.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.548328697681427,0.050000000745058,0.2289004623889923,291.2249755859375,291.1499938964844,271.4833374023437,269.9870910644531,287.1165466308594,293.3839111328125,291.3800964355469,1.0,0.1604536175727844,1.0,0.0,0.662121057510376,1.0,-0.5991925597190857,4.120625192172156e-07,0.5991921424865723,-0.1717500388622284,0.0,0.0,0.049663595855236,24.693958282470703,25.0,670.1205444335938,-3435.384765625,37.53279876708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02166748046875,304.2330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.4609375,18000.0,0.0,0.0,0.0538935214281082,0.0,0.0,0.0,0.0,1.0,0.0035930504091084,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0909571647644043,0.1130852326750755,-0.0221280641853809,0.0,5.469507232191973e-05,0.0,0.0,4.363717079162598,0.0,0.0,0.0,0.2706520855426788,4.0,0.0,1.0
840000,293.11279296875,297.1499938964844,293.1499938964844,0.0028962914366275,-218.6421813964844,295.1429443359375,0.548328697681427,0.050000000745058,0.0458240173757076,294.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.548328697681427,0.050000000745058,0.0482548959553241,293.22125244140625,297.1499938964844,293.1499938964844,0.0038449675776064,-224.425537109375,296.4207458496094,0.548328697681427,0.050000000745058,0.0356409028172493,293.0996398925781,297.1499938964844,293.1499938964844,0.0888173952698707,-2189.7275390625,304.1479187011719,0.7958565950393677,0.148152083158493,0.1406884938478469,293.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.548328697681427,0.050000000745058,0.2289004623889923,291.2249755859375,291.1499938964844,271.4833374023437,269.9870910644531,287.1165466308594,293.3839111328125,291.3800964355469,1.0,0.1604536175727844,1.0,0.0,0.662121057510376,1.0,-0.5991925597190857,4.120625192172156e-07,0.5991921424865723,-0.1717500388622284,0.0,0.0,0.049663595855236,24.693958282470703,25.0,670.1205444335938,-3435.384765625,37.53279876708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02166748046875,304.2330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.4609375,18000.0,0.0,0.0,0.0538935214281082,0.0,0.0,0.0,0.0,1.0,0.0035930504091084,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0909571647644043,0.1130852326750755,-0.0221280641853809,0.0,5.469507232191973e-05,0.0,0.0,4.363717079162598,0.0,0.0,0.0,0.2706520855426788,4.0,0.0,1.0
840060,293.11083984375,297.1499938964844,293.1499938964844,0.0028465741779655,-212.8363342285156,295.39910888671875,0.5484552979469299,0.050000000745058,0.0458231084048748,294.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5607604980469,0.5484552979469299,0.050000000745058,0.0482539422810077,293.2176208496094,297.1499938964844,293.1499938964844,0.0037629546131938,-217.6883544921875,296.611328125,0.5484552979469299,0.050000000745058,0.0356401950120925,293.098388671875,297.1499938964844,293.1499938964844,0.0879471972584724,-2168.62939453125,304.1497497558594,0.7989373803138733,0.1496808379888534,0.142199695110321,293.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5607604980469,0.5484552979469299,0.050000000745058,0.2288959175348281,291.56707763671875,291.1499938964844,271.4266662597656,269.95147705078125,287.07830810546875,293.3482360839844,291.5372619628906,1.0,0.1606082469224929,1.0,0.0,0.6611210703849792,1.0,-0.6009976863861084,4.143463456784957e-07,0.600997269153595,-0.1721664816141128,0.0,0.0,0.0,24.684307098388672,25.0,-78.386962890625,-637.7214965820312,37.71077728271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7206115722656,299.5731811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18224.529296875,18000.0,0.0,0.0,0.0581422224640846,0.0,0.0,0.0,0.0,1.0,0.0093030994758009,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0059598754160106,0.0649224072694778,-0.0589625351130962,0.0,5.9006964875152335e-05,0.0,0.0,2.4431984424591064,0.0,0.0,0.0,0.2631685435771942,4.0,0.0,1.0
840120,293.11083984375,297.1499938964844,293.1499938964844,0.0028465741779655,-212.8363342285156,295.39910888671875,0.5484552979469299,0.050000000745058,0.0458231084048748,294.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5607604980469,0.5484552979469299,0.050000000745058,0.0482539422810077,293.2176208496094,297.1499938964844,293.1499938964844,0.0037629546131938,-217.6883544921875,296.611328125,0.5484552979469299,0.050000000745058,0.0356401950120925,293.098388671875,297.1499938964844,293.1499938964844,0.0879471972584724,-2168.62939453125,304.1497497558594,0.7989373803138733,0.1496808379888534,0.142199695110321,293.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5607604980469,0.5484552979469299,0.050000000745058,0.2288959175348281,291.56707763671875,291.1499938964844,271.4266662597656,269.95147705078125,287.07830810546875,293.3482360839844,291.5372619628906,1.0,0.1606082469224929,1.0,0.0,0.6611210703849792,1.0,-0.6009976863861084,4.143463456784957e-07,0.600997269153595,-0.1721664816141128,0.0,0.0,0.0,24.684307098388672,25.0,-78.386962890625,-637.7214965820312,37.71077728271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7206115722656,299.5731811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18224.529296875,18000.0,0.0,0.0,0.0581422224640846,0.0,0.0,0.0,0.0,1.0,0.0093030994758009,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0059598754160106,0.0649224072694778,-0.0589625351130962,0.0,5.9006964875152335e-05,0.0,0.0,2.4431984424591064,0.0,0.0,0.0,0.2631685435771942,4.0,0.0,1.0
840180,293.1025390625,297.1499938964844,293.1499938964844,0.0029910681769251,-232.6980895996093,294.7017822265625,0.5485510230064392,0.050000000745058,0.0458224229514598,294.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.58416748046875,0.5485510230064392,0.050000000745058,0.0482532195746898,293.2098693847656,297.1499938964844,293.1499938964844,0.0039247754029929,-235.9529266357422,295.97540283203125,0.5485510230064392,0.050000000745058,0.0356396622955799,293.0970458984375,297.1499938964844,293.1499938964844,0.0976418778300285,-2377.14501953125,304.13385009765625,0.8017916083335876,0.1512592285871505,0.1436242163181305,293.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58416748046875,0.5485510230064392,0.050000000745058,0.2288924902677536,290.5100402832031,291.1499938964844,271.3699951171875,269.9161682128906,287.0530700683594,293.32940673828125,290.4931335449219,1.0,0.1607640534639358,1.0,0.0,0.6601210832595825,1.0,-0.6027007102966309,4.16560254734577e-07,0.6027002930641174,-0.1725584864616394,0.0,0.0,0.1075491979718208,24.67975425720215,25.0,-187.5065155029297,-3375.070556640625,37.88395309448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.310302734375,301.87896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17774.056640625,18000.0,0.0,0.0,0.0531062372028827,0.0,0.0,0.0,0.0,1.0,0.00624242099002,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826839208602905,0.1260202825069427,-0.0433363616466522,0.0,5.38960775884334e-05,0.0,0.0,4.795687675476074,0.0,0.0,0.0,0.2705771028995514,4.0,0.0,1.0
840240,293.1025390625,297.1499938964844,293.1499938964844,0.0029910681769251,-232.6980895996093,294.7017822265625,0.5485510230064392,0.050000000745058,0.0458224229514598,294.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.58416748046875,0.5485510230064392,0.050000000745058,0.0482532195746898,293.2098693847656,297.1499938964844,293.1499938964844,0.0039247754029929,-235.9529266357422,295.97540283203125,0.5485510230064392,0.050000000745058,0.0356396622955799,293.0970458984375,297.1499938964844,293.1499938964844,0.0976418778300285,-2377.14501953125,304.13385009765625,0.8017916083335876,0.1512592285871505,0.1436242163181305,293.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58416748046875,0.5485510230064392,0.050000000745058,0.2288924902677536,290.5100402832031,291.1499938964844,271.3699951171875,269.9161682128906,287.0530700683594,293.32940673828125,290.4931335449219,1.0,0.1607640534639358,1.0,0.0,0.6601210832595825,1.0,-0.6027007102966309,4.16560254734577e-07,0.6027002930641174,-0.1725584864616394,0.0,0.0,0.1075491979718208,24.67975425720215,25.0,-187.5065155029297,-3375.070556640625,37.88395309448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.310302734375,301.87896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17774.056640625,18000.0,0.0,0.0,0.0531062372028827,0.0,0.0,0.0,0.0,1.0,0.00624242099002,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826839208602905,0.1260202825069427,-0.0433363616466522,0.0,5.38960775884334e-05,0.0,0.0,4.795687675476074,0.0,0.0,0.0,0.2705771028995514,4.0,0.0,1.0
840300,293.0980529785156,297.1499938964844,293.1499938964844,0.0030042354483157,-229.5962677001953,294.9605712890625,0.5486403703689575,0.050000000745058,0.0458217859268188,294.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7903137207031,0.5486403703689575,0.050000000745058,0.0482525452971458,293.20513916015625,297.1499938964844,293.1499938964844,0.0039001998957246,-230.408447265625,296.18377685546875,0.5486403703689575,0.050000000745058,0.0356391668319702,293.0956420898437,297.1499938964844,293.1499938964844,0.0945334732532501,-2307.618896484375,304.1424865722656,0.8035353422164917,0.1522050499916076,0.1444796919822693,293.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7903137207031,0.5486403703689575,0.050000000745058,0.2288893014192581,290.8536376953125,291.1499938964844,271.3416748046875,269.89862060546875,287.0487365722656,293.33172607421875,291.0849609375,1.0,0.1608452796936035,1.0,0.0,0.6596210598945618,1.0,-0.6037213802337646,4.178147037237068e-07,0.6037209630012512,-0.1727898269891739,0.0,0.0,0.0972347036004066,24.67102813720703,25.0,585.559326171875,-3644.870849609375,37.9818229675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176208496094,304.42303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17922.74609375,18000.0,0.0,0.0,0.053746685385704,0.0,0.0,0.0,0.0,1.0,0.0036241649650037,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021256819367408,0.1245430260896682,-0.0224173422902822,0.0,5.4546053434023634e-05,0.0,0.0,4.80919885635376,0.0,0.0,0.0,0.2718611359596252,4.0,0.0,1.0
840360,293.09619140625,297.1499938964844,293.1499938964844,0.0029464720282703,-221.7762756347656,295.294677734375,0.5487319827079773,0.050000000745058,0.0458211302757263,294.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.25927734375,0.5487319827079773,0.050000000745058,0.0482518561184406,293.20233154296875,297.1499938964844,293.1499938964844,0.003815574105829,-222.15432739257807,296.4595031738281,0.5487319827079773,0.050000000745058,0.0356386564671993,293.09454345703125,297.1499938964844,293.1499938964844,0.091918371617794,-2249.30615234375,304.1485290527344,0.8053187727928162,0.1531098484992981,0.1453587412834167,293.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.25927734375,0.5487319827079773,0.050000000745058,0.2288860380649566,291.3168029785156,291.1499938964844,271.3133239746094,269.881103515625,287.0359802246094,293.3227844238281,291.4356994628906,1.0,0.1609288305044174,1.0,0.0,0.6591210961341858,1.0,-0.6047701835632324,4.190968070361123e-07,0.604769766330719,-0.1730255484580993,0.0,0.0,0.0383194200694561,24.66214370727539,25.0,621.9920043945312,-3393.1513671875,38.082664489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99822998046875,304.0049133300781,278.1499938964844,0.0,18000.0,313.1499938964844,18050.611328125,18000.0,0.0,0.0,0.0560271441936492,0.0,0.0,0.0,0.0,1.0,0.0035559285897761,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869529321789741,0.1086906939744949,-0.0217377617955207,0.0,5.6860430049709976e-05,0.0,0.0,4.189152240753174,0.0,0.0,0.0,0.2701370418071747,4.0,0.0,1.0
840420,293.0939025878906,297.1499938964844,293.1499938964844,0.0029151902999728,-218.3136444091797,295.47174072265625,0.5488483905792236,0.050000000745058,0.0458202995359897,294.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5407409667969,0.5488483905792236,0.050000000745058,0.0482509806752204,293.1986389160156,297.1499938964844,293.1499938964844,0.003757468657568,-217.7692108154297,296.5845642089844,0.5488483905792236,0.050000000745058,0.0356380119919776,293.093505859375,297.1499938964844,293.1499938964844,0.0920039787888526,-2248.987548828125,304.1485595703125,0.8083961606025696,0.1547229290008545,0.1469321399927139,293.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5407409667969,0.5488483905792236,0.050000000745058,0.2288818806409835,291.5382385253906,291.1499938964844,271.25665283203125,269.84619140625,287.0099792480469,293.30224609375,291.4587097167969,1.0,0.1610974669456482,1.0,0.0,0.6581211090087891,1.0,-0.6066506505012512,4.214905118260505e-07,0.6066502332687378,-0.173446923494339,0.0,0.0,0.0,24.65533447265625,25.0,-367.3825073242188,-235.99644470214844,38.27341079711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7535400390625,299.2584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18189.341796875,18000.0,0.0,0.0,0.0597127676010131,0.0,0.0,0.0,0.0,1.0,0.0099400384351611,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0021894038654863,0.0635236650705337,-0.0613342598080635,0.0,6.060086889192462e-05,0.0,0.0,2.382728099822998,0.0,0.0,0.0,0.2628589272499084,4.0,0.0,1.0
840480,293.0939025878906,297.1499938964844,293.1499938964844,0.0029151902999728,-218.3136444091797,295.47174072265625,0.5488483905792236,0.050000000745058,0.0458202995359897,294.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5407409667969,0.5488483905792236,0.050000000745058,0.0482509806752204,293.1986389160156,297.1499938964844,293.1499938964844,0.003757468657568,-217.7692108154297,296.5845642089844,0.5488483905792236,0.050000000745058,0.0356380119919776,293.093505859375,297.1499938964844,293.1499938964844,0.0920039787888526,-2248.987548828125,304.1485595703125,0.8083961606025696,0.1547229290008545,0.1469321399927139,293.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5407409667969,0.5488483905792236,0.050000000745058,0.2288818806409835,291.5382385253906,291.1499938964844,271.25665283203125,269.84619140625,287.0099792480469,293.30224609375,291.4587097167969,1.0,0.1610974669456482,1.0,0.0,0.6581211090087891,1.0,-0.6066506505012512,4.214905118260505e-07,0.6066502332687378,-0.173446923494339,0.0,0.0,0.0,24.65533447265625,25.0,-367.3825073242188,-235.99644470214844,38.27341079711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7535400390625,299.2584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18189.341796875,18000.0,0.0,0.0,0.0597127676010131,0.0,0.0,0.0,0.0,1.0,0.0099400384351611,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0021894038654863,0.0635236650705337,-0.0613342598080635,0.0,6.060086889192462e-05,0.0,0.0,2.382728099822998,0.0,0.0,0.0,0.2628589272499084,4.0,0.0,1.0
840540,293.0841369628906,297.1499938964844,293.1499938964844,0.0030884698498994,-239.6312561035156,294.812744140625,0.5489691495895386,0.050000000745058,0.0458194389939308,294.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5487670898437,0.5489691495895386,0.050000000745058,0.0482500754296779,293.1898193359375,297.1499938964844,293.1499938964844,0.0039373561739921,-236.1256103515625,295.9753723144531,0.5489691495895386,0.050000000745058,0.0356373414397239,293.091796875,297.1499938964844,293.1499938964844,0.1012820303440094,-2446.966064453125,304.13433837890625,0.8114293813705444,0.1564998477697372,0.1485305726528167,293.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5487670898437,0.5489691495895386,0.050000000745058,0.2288775742053985,290.51043701171875,291.1499938964844,271.20001220703125,269.8114318847656,286.9934387207031,293.2960205078125,290.6236267089844,1.0,0.1612685918807983,1.0,0.0,0.6571210622787476,1.0,-0.6085608005523682,4.239261670591077e-07,0.6085603833198547,-0.1738725900650024,0.0,0.0,0.1198761463165283,24.64801406860352,25.0,75.46420288085938,-3516.183349609375,38.46746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3475341796875,302.7942810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17799.330078125,18000.0,0.0,0.0,0.0542739666998386,0.0,0.0,0.0,0.0,1.0,0.0052288295701146,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0906866714358329,0.1275120675563812,-0.0368253849446773,0.0,5.5081174650695175e-05,0.0,0.0,4.874538421630859,0.0,0.0,0.0,0.2712427675724029,4.0,0.0,1.0
840600,293.0841369628906,297.1499938964844,293.1499938964844,0.0030884698498994,-239.6312561035156,294.812744140625,0.5489691495895386,0.050000000745058,0.0458194389939308,294.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5487670898437,0.5489691495895386,0.050000000745058,0.0482500754296779,293.1898193359375,297.1499938964844,293.1499938964844,0.0039373561739921,-236.1256103515625,295.9753723144531,0.5489691495895386,0.050000000745058,0.0356373414397239,293.091796875,297.1499938964844,293.1499938964844,0.1012820303440094,-2446.966064453125,304.13433837890625,0.8114293813705444,0.1564998477697372,0.1485305726528167,293.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5487670898437,0.5489691495895386,0.050000000745058,0.2288775742053985,290.51043701171875,291.1499938964844,271.20001220703125,269.8114318847656,286.9934387207031,293.2960205078125,290.6236267089844,1.0,0.1612685918807983,1.0,0.0,0.6571210622787476,1.0,-0.6085608005523682,4.239261670591077e-07,0.6085603833198547,-0.1738725900650024,0.0,0.0,0.1198761463165283,24.64801406860352,25.0,75.46420288085938,-3516.183349609375,38.46746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3475341796875,302.7942810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17799.330078125,18000.0,0.0,0.0,0.0542739666998386,0.0,0.0,0.0,0.0,1.0,0.0052288295701146,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0906866714358329,0.1275120675563812,-0.0368253849446773,0.0,5.5081174650695175e-05,0.0,0.0,4.874538421630859,0.0,0.0,0.0,0.2712427675724029,4.0,0.0,1.0
840660,293.07879638671875,297.1499938964844,293.1499938964844,0.0030159461311995,-226.5592498779297,295.4432983398437,0.5491478443145752,0.050000000745058,0.045818168669939,294.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32843017578125,0.5491478443145752,0.050000000745058,0.0482487380504608,293.18310546875,297.1499938964844,293.1499938964844,0.0038075086195021,-221.317626953125,296.4998474121094,0.5491478443145752,0.050000000745058,0.0356363542377948,293.0896301269531,297.1499938964844,293.1499938964844,0.0954743549227714,-2318.1884765625,304.1487731933594,0.8148447275161743,0.1584163755178451,0.1503552049398422,293.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.32843017578125,0.5491478443145752,0.050000000745058,0.2288712412118911,291.3768615722656,291.1499938964844,271.1433410644531,269.7767028808594,286.978271484375,293.2898864746094,291.46728515625,1.0,0.1614482849836349,1.0,0.0,0.6561210751533508,1.0,-0.6107386350631714,4.266061353064288e-07,0.6107381582260132,-0.1743517220020294,0.0,0.0,0.0294698718935251,24.632080078125,25.0,565.77783203125,-3356.484375,38.68165969848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,303.7638854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18060.15625,18000.0,0.0,0.0,0.0577306672930717,0.0,0.0,0.0,0.0,1.0,0.0035816489253193,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834953114390373,0.1054855808615684,-0.0219902712851762,0.0,5.8589288528310135e-05,0.0,0.0,4.0603508949279785,0.0,0.0,0.0,0.2697179019451141,4.0,0.0,1.0
840720,293.07879638671875,297.1499938964844,293.1499938964844,0.0030159461311995,-226.5592498779297,295.4432983398437,0.5491478443145752,0.050000000745058,0.045818168669939,294.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32843017578125,0.5491478443145752,0.050000000745058,0.0482487380504608,293.18310546875,297.1499938964844,293.1499938964844,0.0038075086195021,-221.317626953125,296.4998474121094,0.5491478443145752,0.050000000745058,0.0356363542377948,293.0896301269531,297.1499938964844,293.1499938964844,0.0954743549227714,-2318.1884765625,304.1487731933594,0.8148447275161743,0.1584163755178451,0.1503552049398422,293.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.32843017578125,0.5491478443145752,0.050000000745058,0.2288712412118911,291.3768615722656,291.1499938964844,271.1433410644531,269.7767028808594,286.978271484375,293.2898864746094,291.46728515625,1.0,0.1614482849836349,1.0,0.0,0.6561210751533508,1.0,-0.6107386350631714,4.266061353064288e-07,0.6107381582260132,-0.1743517220020294,0.0,0.0,0.0294698718935251,24.632080078125,25.0,565.77783203125,-3356.484375,38.68165969848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864501953125,303.7638854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18060.15625,18000.0,0.0,0.0,0.0577306672930717,0.0,0.0,0.0,0.0,1.0,0.0035816489253193,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834953114390373,0.1054855808615684,-0.0219902712851762,0.0,5.8589288528310135e-05,0.0,0.0,4.0603508949279785,0.0,0.0,0.0,0.2697179019451141,4.0,0.0,1.0
840780,293.0756225585937,297.1499938964844,293.1499938964844,0.0030010123737156,-225.2322235107422,295.55621337890625,0.5492693781852722,0.050000000745058,0.0458173044025898,294.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5077819824219,0.5492693781852722,0.050000000745058,0.0482478253543376,293.17901611328125,297.1499938964844,293.1499938964844,0.0037699220702052,-219.0024261474609,296.5702819824219,0.5492693781852722,0.050000000745058,0.0356356799602508,293.08856201171875,297.1499938964844,293.1499938964844,0.0965340584516525,-2338.869140625,304.1470031738281,0.8178693652153015,0.1601638346910476,0.1520363688468933,293.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5077819824219,0.5492693781852722,0.050000000745058,0.2288669198751449,291.49468994140625,291.1499938964844,271.086669921875,269.7419738769531,286.9662475585937,293.28875732421875,291.3592834472656,1.0,0.1616312265396118,1.0,0.0,0.6551210880279541,1.0,-0.6127480864524841,4.291607069717429e-07,0.6127476692199707,-0.174790471792221,0.0,0.0,0.0,24.625633239746094,25.0,-622.9404907226562,-35.978782653808594,38.888710021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7953796386719,299.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18157.947265625,18000.0,0.0,0.0,0.0608428120613098,0.0,0.0,0.0,0.0,1.0,0.0103899501264095,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008963951840996,0.0637406185269355,-0.0628442242741584,0.0,6.174771988298744e-05,0.0,0.0,2.3858389854431152,0.0,0.0,0.0,0.2627063691616058,4.0,0.0,1.0
840840,293.0756225585937,297.1499938964844,293.1499938964844,0.0030010123737156,-225.2322235107422,295.55621337890625,0.5492693781852722,0.050000000745058,0.0458173044025898,294.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5077819824219,0.5492693781852722,0.050000000745058,0.0482478253543376,293.17901611328125,297.1499938964844,293.1499938964844,0.0037699220702052,-219.0024261474609,296.5702819824219,0.5492693781852722,0.050000000745058,0.0356356799602508,293.08856201171875,297.1499938964844,293.1499938964844,0.0965340584516525,-2338.869140625,304.1470031738281,0.8178693652153015,0.1601638346910476,0.1520363688468933,293.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5077819824219,0.5492693781852722,0.050000000745058,0.2288669198751449,291.49468994140625,291.1499938964844,271.086669921875,269.7419738769531,286.9662475585937,293.28875732421875,291.3592834472656,1.0,0.1616312265396118,1.0,0.0,0.6551210880279541,1.0,-0.6127480864524841,4.291607069717429e-07,0.6127476692199707,-0.174790471792221,0.0,0.0,0.0,24.625633239746094,25.0,-622.9404907226562,-35.978782653808594,38.888710021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7953796386719,299.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18157.947265625,18000.0,0.0,0.0,0.0608428120613098,0.0,0.0,0.0,0.0,1.0,0.0103899501264095,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008963951840996,0.0637406185269355,-0.0628442242741584,0.0,6.174771988298744e-05,0.0,0.0,2.3858389854431152,0.0,0.0,0.0,0.2627063691616058,4.0,0.0,1.0
840900,293.0712585449219,297.1499938964844,293.1499938964844,0.0030723109375685,-236.9060211181641,295.149658203125,0.5493252277374268,0.050000000745058,0.0458169057965278,294.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9645690917969,0.5493252277374268,0.050000000745058,0.0482474081218242,293.1751403808594,297.1499938964844,293.1499938964844,0.0038560652174055,-230.0105895996093,296.1949768066406,0.5493252277374268,0.050000000745058,0.035635370761156,293.087890625,297.1499938964844,293.1499938964844,0.1034349054098129,-2486.226806640625,304.13494873046875,0.8193362951278687,0.1610709279775619,0.1528655588626861,293.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9645690917969,0.5493252277374268,0.050000000745058,0.2288649380207061,290.8591613769531,291.1499938964844,271.0583190917969,269.7245788574219,286.9589538574219,293.2866516113281,290.53680419921875,1.0,0.1617233604192733,1.0,0.0,0.6546210646629333,1.0,-0.6137394309043884,4.3043340269832697e-07,0.613739013671875,-0.1750061362981796,0.0,0.0,0.0467800870537757,24.623266220092773,25.0,-1172.49853515625,-2933.119873046875,38.99201202392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1024169921875,298.69775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17643.591796875,18000.0,0.0,0.0,0.0582553371787071,0.0,0.0,0.0,0.0,1.0,0.0085256993770599,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0556010082364082,0.1107471510767936,-0.0551461391150951,0.0,5.9121761296410114e-05,0.0,0.0,4.132373809814453,0.0,0.0,0.0,0.2692570090293884,4.0,0.0,1.0
840960,293.065185546875,297.1499938964844,293.1499938964844,0.003188777482137,-246.4253692626953,294.9833068847656,0.5494044423103333,0.050000000745058,0.0458163432776927,294.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.57049560546875,0.5494044423103333,0.050000000745058,0.0482468158006668,293.1695861816406,297.1499938964844,293.1499938964844,0.0039540622383356,-236.2377166748047,296.03125,0.5494044423103333,0.050000000745058,0.0356349349021911,293.0867614746094,297.1499938964844,293.1499938964844,0.1049015149474144,-2515.254150390625,304.1354064941406,0.8209505081176758,0.1620817184448242,0.1537732779979705,293.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.57049560546875,0.5494044423103333,0.050000000745058,0.2288621217012405,290.5675354003906,291.1499938964844,271.0299987792969,269.7071838378906,286.94976806640625,293.2815856933594,290.7522888183594,1.0,0.1618173420429229,1.0,0.0,0.6541211009025574,1.0,-0.6148235201835632,4.317903119499533e-07,0.614823043346405,-0.1752414256334304,0.0,0.0,0.1222654283046722,24.61728477478028,25.0,246.9815216064453,-3627.362548828125,39.10163497924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3606872558594,303.4410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17826.654296875,18000.0,0.0,0.0,0.0553723350167274,0.0,0.0,0.0,0.0,1.0,0.0044774212874472,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969401523470878,0.127700537443161,-0.0307603906840086,0.0,5.619588046101853e-05,0.0,0.0,4.900142192840576,0.0,0.0,0.0,0.2716309130191803,4.0,0.0,1.0
841020,293.060546875,297.1499938964844,293.1499938964844,0.003104408737272,-232.88186645507807,295.5973815917969,0.5495773553848267,0.050000000745058,0.0458151213824749,294.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3748474121094,0.5495773553848267,0.050000000745058,0.0482455268502235,293.1634521484375,297.1499938964844,293.1499938964844,0.0038196688983589,-221.7647247314453,296.5484619140625,0.5495773553848267,0.050000000745058,0.0356339812278747,293.0849304199219,297.1499938964844,293.1499938964844,0.0994290113449096,-2394.857666015625,304.1487731933594,0.8242973685264587,0.1640570312738418,0.1556705087423324,293.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3748474121094,0.5495773553848267,0.050000000745058,0.228856012225151,291.4153747558594,291.1499938964844,270.97332763671875,269.6722717285156,286.9356994628906,293.27618408203125,291.48406982421875,1.0,0.1620111167430877,1.0,0.0,0.6531211137771606,1.0,-0.6170889139175415,4.346020432421938e-07,0.6170884370803833,-0.1757291704416275,0.0,0.0,0.0227842610329389,24.603513717651367,25.0,512.2341918945312,-3328.965576171875,39.33009338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808044433594,303.54150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.046875,18000.0,0.0,0.0,0.0590589754283428,0.0,0.0,0.0,0.0,1.0,0.0036272581201046,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807459130883216,0.1031932383775711,-0.0224473234266042,0.0,5.993735248921439e-05,0.0,0.0,3.9674999713897705,0.0,0.0,0.0,0.269394189119339,4.0,0.0,1.0
841080,293.060546875,297.1499938964844,293.1499938964844,0.003104408737272,-232.88186645507807,295.5973815917969,0.5495773553848267,0.050000000745058,0.0458151213824749,294.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3748474121094,0.5495773553848267,0.050000000745058,0.0482455268502235,293.1634521484375,297.1499938964844,293.1499938964844,0.0038196688983589,-221.7647247314453,296.5484619140625,0.5495773553848267,0.050000000745058,0.0356339812278747,293.0849304199219,297.1499938964844,293.1499938964844,0.0994290113449096,-2394.857666015625,304.1487731933594,0.8242973685264587,0.1640570312738418,0.1556705087423324,293.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3748474121094,0.5495773553848267,0.050000000745058,0.228856012225151,291.4153747558594,291.1499938964844,270.97332763671875,269.6722717285156,286.9356994628906,293.27618408203125,291.48406982421875,1.0,0.1620111167430877,1.0,0.0,0.6531211137771606,1.0,-0.6170889139175415,4.346020432421938e-07,0.6170884370803833,-0.1757291704416275,0.0,0.0,0.0227842610329389,24.603513717651367,25.0,512.2341918945312,-3328.965576171875,39.33009338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808044433594,303.54150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.046875,18000.0,0.0,0.0,0.0590589754283428,0.0,0.0,0.0,0.0,1.0,0.0036272581201046,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807459130883216,0.1031932383775711,-0.0224473234266042,0.0,5.993735248921439e-05,0.0,0.0,3.9674999713897705,0.0,0.0,0.0,0.269394189119339,4.0,0.0,1.0
841140,293.0570983886719,297.1499938964844,293.1499938964844,0.0031035800930112,-233.5552673339844,295.6506042480469,0.5496893525123596,0.050000000745058,0.0458143278956413,294.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4613647460937,0.5496893525123596,0.050000000745058,0.0482446923851966,293.15924072265625,297.1499938964844,293.1499938964844,0.0038003062363713,-221.379638671875,296.5674743652344,0.5496893525123596,0.050000000745058,0.0356333665549755,293.0841369628906,297.1499938964844,293.1499938964844,0.1014845073223114,-2436.711181640625,304.145263671875,0.8272699117660522,0.1658650487661361,0.157404214143753,293.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4613647460937,0.5496893525123596,0.050000000745058,0.2288520485162735,291.4356994628906,291.1499938964844,270.9166564941406,269.63720703125,286.92401123046875,293.2748413085937,291.24627685546875,1.0,0.1622066646814346,1.0,0.0,0.6521210670471191,1.0,-0.6191620826721191,4.372674595742865e-07,0.6191616654396057,-0.1761719286441803,0.0,0.0,0.0,24.599681854248047,25.0,-831.5248413085938,-0.0,39.549312591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8391418457031,299.1068115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18133.369140625,18000.0,0.0,0.0,0.0616261512041091,0.0,0.0,0.0,0.0,1.0,0.0107419425621628,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004203529970254,0.0643549188971519,-0.0639345645904541,0.0,6.254270556382835e-05,0.0,0.0,2.4053955078125,0.0,0.0,0.0,0.2626217305660248,4.0,0.0,1.0
841200,293.0570983886719,297.1499938964844,293.1499938964844,0.0031035800930112,-233.5552673339844,295.6506042480469,0.5496893525123596,0.050000000745058,0.0458143278956413,294.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4613647460937,0.5496893525123596,0.050000000745058,0.0482446923851966,293.15924072265625,297.1499938964844,293.1499938964844,0.0038003062363713,-221.379638671875,296.5674743652344,0.5496893525123596,0.050000000745058,0.0356333665549755,293.0841369628906,297.1499938964844,293.1499938964844,0.1014845073223114,-2436.711181640625,304.145263671875,0.8272699117660522,0.1658650487661361,0.157404214143753,293.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4613647460937,0.5496893525123596,0.050000000745058,0.2288520485162735,291.4356994628906,291.1499938964844,270.9166564941406,269.63720703125,286.92401123046875,293.2748413085937,291.24627685546875,1.0,0.1622066646814346,1.0,0.0,0.6521210670471191,1.0,-0.6191620826721191,4.372674595742865e-07,0.6191616654396057,-0.1761719286441803,0.0,0.0,0.0,24.599681854248047,25.0,-831.5248413085938,-0.0,39.549312591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8391418457031,299.1068115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18133.369140625,18000.0,0.0,0.0,0.0616261512041091,0.0,0.0,0.0,0.0,1.0,0.0107419425621628,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004203529970254,0.0643549188971519,-0.0639345645904541,0.0,6.254270556382835e-05,0.0,0.0,2.4053955078125,0.0,0.0,0.0,0.2626217305660248,4.0,0.0,1.0
841260,293.0466613769531,297.1499938964844,293.1499938964844,0.0032938113436102,-253.43869018554688,295.18914794921875,0.5498265624046326,0.050000000745058,0.0458133555948734,294.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.62518310546875,0.5498265624046326,0.050000000745058,0.0482436716556549,293.1496276855469,297.1499938964844,293.1499938964844,0.0039784312248229,-236.7224884033203,296.1234436035156,0.5498265624046326,0.050000000745058,0.0356326103210449,293.0824584960937,297.1499938964844,293.1499938964844,0.1086057797074318,-2584.4814453125,304.13671875,0.8303887248039246,0.1678710132837295,0.1592236310243606,293.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62518310546875,0.5498265624046326,0.050000000745058,0.2288472056388855,290.6510009765625,291.1499938964844,270.8599853515625,269.60186767578125,286.90753173828125,293.26690673828125,290.86541748046875,1.0,0.1624050438404083,1.0,0.0,0.6511210799217224,1.0,-0.6213364005088806,4.400406510285393e-07,0.6213359832763672,-0.1766348928213119,0.0,0.0,0.1192009299993515,24.59204864501953,25.0,361.9732055664063,-3706.36572265625,39.77634811401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3526916503906,303.87841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17855.27734375,18000.0,0.0,0.0,0.0564263612031936,0.0,0.0,0.0,0.0,1.0,0.003933806437999,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011608242988586,0.1266815215349197,-0.0255206935107707,0.0,5.726558083551936e-05,0.0,0.0,4.874851703643799,0.0,0.0,0.0,0.2718121707439422,4.0,0.0,1.0
841320,293.0466613769531,297.1499938964844,293.1499938964844,0.0032938113436102,-253.43869018554688,295.18914794921875,0.5498265624046326,0.050000000745058,0.0458133555948734,294.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.62518310546875,0.5498265624046326,0.050000000745058,0.0482436716556549,293.1496276855469,297.1499938964844,293.1499938964844,0.0039784312248229,-236.7224884033203,296.1234436035156,0.5498265624046326,0.050000000745058,0.0356326103210449,293.0824584960937,297.1499938964844,293.1499938964844,0.1086057797074318,-2584.4814453125,304.13671875,0.8303887248039246,0.1678710132837295,0.1592236310243606,293.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.62518310546875,0.5498265624046326,0.050000000745058,0.2288472056388855,290.6510009765625,291.1499938964844,270.8599853515625,269.60186767578125,286.90753173828125,293.26690673828125,290.86541748046875,1.0,0.1624050438404083,1.0,0.0,0.6511210799217224,1.0,-0.6213364005088806,4.400406510285393e-07,0.6213359832763672,-0.1766348928213119,0.0,0.0,0.1192009299993515,24.59204864501953,25.0,361.9732055664063,-3706.36572265625,39.77634811401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3526916503906,303.87841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17855.27734375,18000.0,0.0,0.0,0.0564263612031936,0.0,0.0,0.0,0.0,1.0,0.003933806437999,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011608242988586,0.1266815215349197,-0.0255206935107707,0.0,5.726558083551936e-05,0.0,0.0,4.874851703643799,0.0,0.0,0.0,0.2718121707439422,4.0,0.0,1.0
