time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841380,293.0426330566406,297.1499938964844,293.1499938964844,0.0032087627332657,-240.47653198242188,295.7574462890625,0.5499902367591858,0.050000000745058,0.0458122044801712,294.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4038391113281,0.5499902367591858,0.050000000745058,0.0482424572110176,293.1440124511719,297.1499938964844,293.1499938964844,0.0038499527145177,-223.3406219482422,296.60675048828125,0.5499902367591858,0.050000000745058,0.0356317125260829,293.0809936523437,297.1499938964844,293.1499938964844,0.1036692261695861,-2476.68701171875,304.14874267578125,0.8337141275405884,0.1698801815509796,0.1611619740724563,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4038391113281,0.5499902367591858,0.050000000745058,0.2288414388895034,291.4373474121094,291.1499938964844,270.8033447265625,269.5662841796875,286.89434814453125,293.2621459960937,291.48883056640625,1.0,0.1626099795103073,1.0,0.0,0.6501210927963257,1.0,-0.6236518025398254,4.429569173680649e-07,0.623651385307312,-0.1771241575479507,0.0,0.0,0.0183061007410287,24.580766677856445,25.0,460.063720703125,-3310.5888671875,40.01579666137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9690246582031,303.3372497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18064.458984375,18000.0,0.0,0.0,0.0602258332073688,0.0,0.0,0.0,0.0,1.0,0.0036649063695222,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786874517798423,0.1015103980898857,-0.0228229500353336,0.0,6.112156552262604e-05,0.0,0.0,3.8989462852478014,0.0,0.0,0.0,0.2691451907157898,4.0,0.0,1.0
841440,293.0426330566406,297.1499938964844,293.1499938964844,0.0032087627332657,-240.47653198242188,295.7574462890625,0.5499902367591858,0.050000000745058,0.0458122044801712,294.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4038391113281,0.5499902367591858,0.050000000745058,0.0482424572110176,293.1440124511719,297.1499938964844,293.1499938964844,0.0038499527145177,-223.3406219482422,296.60675048828125,0.5499902367591858,0.050000000745058,0.0356317125260829,293.0809936523437,297.1499938964844,293.1499938964844,0.1036692261695861,-2476.68701171875,304.14874267578125,0.8337141275405884,0.1698801815509796,0.1611619740724563,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4038391113281,0.5499902367591858,0.050000000745058,0.2288414388895034,291.4373474121094,291.1499938964844,270.8033447265625,269.5662841796875,286.89434814453125,293.2621459960937,291.48883056640625,1.0,0.1626099795103073,1.0,0.0,0.6501210927963257,1.0,-0.6236518025398254,4.429569173680649e-07,0.623651385307312,-0.1771241575479507,0.0,0.0,0.0183061007410287,24.580766677856445,25.0,460.063720703125,-3310.5888671875,40.01579666137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9690246582031,303.3372497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18064.458984375,18000.0,0.0,0.0,0.0602258332073688,0.0,0.0,0.0,0.0,1.0,0.0036649063695222,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786874517798423,0.1015103980898857,-0.0228229500353336,0.0,6.112156552262604e-05,0.0,0.0,3.8989462852478014,0.0,0.0,0.0,0.2691451907157898,4.0,0.0,1.0
841500,293.04119873046875,297.1499938964844,293.1499938964844,0.0032089587766677,-239.99903869628903,295.83013916015625,0.5500465631484985,0.050000000745058,0.0458118058741092,294.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5054626464844,0.5500465631484985,0.050000000745058,0.0482420362532138,293.1419982910156,297.1499938964844,293.1499938964844,0.0038373186253011,-222.1812438964844,296.6586303710937,0.5500465631484985,0.050000000745058,0.0356314033269882,293.0807189941406,297.1499938964844,293.1499938964844,0.1038694903254509,-2479.723876953125,304.1485595703125,0.8352296352386475,0.1708126962184906,0.1620611995458603,293.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5054626464844,0.5500465631484985,0.050000000745058,0.2288394570350647,291.5142517089844,291.1499938964844,270.7749938964844,269.54833984375,286.88873291015625,293.261474609375,291.5209655761719,1.0,0.1627128273248672,1.0,0.0,0.6496210694313049,1.0,-0.6247273087501526,4.443510874807544e-07,0.6247268319129944,-0.1773498654365539,0.0,0.0,0.0,24.579233169555664,25.0,228.2665100097656,-2524.9013671875,40.13132858276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8419189453125,301.5642395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18204.140625,18000.0,0.0,0.0,0.0619978457689285,0.0,0.0,0.0,0.0,1.0,0.0060525126755237,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0389109961688518,0.0812505707144737,-0.0423395782709121,0.0,6.291992758633569e-05,0.0,0.0,3.093046903610229,0.0,0.0,0.0,0.2653712630271911,4.0,0.0,1.0
841560,293.0390319824219,297.1499938964844,293.1499938964844,0.0032221763394773,-243.08580017089844,295.76104736328125,0.5500946044921875,0.050000000745058,0.0458114668726921,294.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.40985107421875,0.5500946044921875,0.050000000745058,0.0482416786253452,293.1396484375,297.1499938964844,293.1499938964844,0.0038476279005408,-224.7084350585937,296.5821533203125,0.5500946044921875,0.050000000745058,0.035631138831377,293.0804748535156,297.1499938964844,293.1499938964844,0.1066634804010391,-2538.00439453125,304.1435852050781,0.8366922736167908,0.1717362403869629,0.1629349142313003,293.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.40985107421875,0.5500946044921875,0.050000000745058,0.2288377583026886,291.3724975585937,291.1499938964844,270.7466735839844,269.53033447265625,286.8828430175781,293.2605895996094,291.1436462402344,1.0,0.1628155410289764,1.0,0.0,0.649121105670929,1.0,-0.6257726550102234,4.457240549982089e-07,0.62577223777771,-0.1775685548782348,0.0,0.0,0.0,24.579025268554688,25.0,-975.9437866210938,-0.0,40.2452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8698425292969,299.0484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18116.935546875,18000.0,0.0,0.0,0.0623517930507659,0.0,0.0,0.0,0.0,1.0,0.0109807597473263,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002478671667631,0.0648761987686157,-0.0646283328533172,0.0,6.327914161374792e-05,0.0,0.0,2.422708511352539,0.0,0.0,0.0,0.2625716030597687,4.0,0.0,1.0
841620,293.0288391113281,297.1499938964844,293.1499938964844,0.0034076713491231,-261.1755676269531,295.4096069335937,0.5502346754074097,0.050000000745058,0.045810479670763,294.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6881408691406,0.5502346754074097,0.050000000745058,0.0482406429946422,293.13006591796875,297.1499938964844,293.1499938964844,0.0040150759741663,-238.0267944335937,296.2341003417969,0.5502346754074097,0.050000000745058,0.0356303751468658,293.07891845703125,297.1499938964844,293.1499938964844,0.1125436052680015,-2657.860107421875,304.1379089355469,0.8398880362510681,0.1738106906414032,0.164820596575737,293.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6881408691406,0.5502346754074097,0.050000000745058,0.2288328409194946,290.7327575683594,291.1499938964844,270.69000244140625,269.4939880371094,286.86651611328125,293.2521667480469,290.9511413574219,1.0,0.1630237698554992,1.0,0.0,0.6481211185455322,1.0,-0.6280263662338257,4.486293505578942e-07,0.6280258893966675,-0.1780402809381485,0.0,0.0,0.1141941249370575,24.57181739807129,25.0,428.7412109375,-3753.192626953125,40.48436737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3275146484375,304.1222229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17881.052734375,18000.0,0.0,0.0,0.0575789883732795,0.0,0.0,0.0,0.0,1.0,0.0035650164354592,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033293604850769,0.125102013349533,-0.0217726454138755,0.0,5.8435351093066856e-05,0.0,0.0,4.822823524475098,0.0,0.0,0.0,0.2718334197998047,4.0,0.0,1.0
841680,293.0288391113281,297.1499938964844,293.1499938964844,0.0034076713491231,-261.1755676269531,295.4096069335937,0.5502346754074097,0.050000000745058,0.045810479670763,294.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6881408691406,0.5502346754074097,0.050000000745058,0.0482406429946422,293.13006591796875,297.1499938964844,293.1499938964844,0.0040150759741663,-238.0267944335937,296.2341003417969,0.5502346754074097,0.050000000745058,0.0356303751468658,293.07891845703125,297.1499938964844,293.1499938964844,0.1125436052680015,-2657.860107421875,304.1379089355469,0.8398880362510681,0.1738106906414032,0.164820596575737,293.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6881408691406,0.5502346754074097,0.050000000745058,0.2288328409194946,290.7327575683594,291.1499938964844,270.69000244140625,269.4939880371094,286.86651611328125,293.2521667480469,290.9511413574219,1.0,0.1630237698554992,1.0,0.0,0.6481211185455322,1.0,-0.6280263662338257,4.486293505578942e-07,0.6280258893966675,-0.1780402809381485,0.0,0.0,0.1141941249370575,24.57181739807129,25.0,428.7412109375,-3753.192626953125,40.48436737060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3275146484375,304.1222229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17881.052734375,18000.0,0.0,0.0,0.0575789883732795,0.0,0.0,0.0,0.0,1.0,0.0035650164354592,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033293604850769,0.125102013349533,-0.0217726454138755,0.0,5.8435351093066856e-05,0.0,0.0,4.822823524475098,0.0,0.0,0.0,0.2718334197998047,4.0,0.0,1.0
841740,293.0252380371094,297.1499938964844,293.1499938964844,0.003328681923449,-249.291015625,295.9248962402344,0.5503910183906555,0.050000000745058,0.0458093807101249,294.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4173889160156,0.5503910183906555,0.050000000745058,0.0482394844293594,293.12481689453125,297.1499938964844,293.1499938964844,0.0038978836964815,-225.9925231933593,296.67578125,0.5503910183906555,0.050000000745058,0.0356295183300972,293.0777587890625,297.1499938964844,293.1499938964844,0.1081610694527626,-2562.808349609375,304.1485900878906,0.8432341814041138,0.175846591591835,0.1667893230915069,293.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4173889160156,0.5503910183906555,0.050000000745058,0.2288273572921753,291.4452209472656,291.1499938964844,270.6333312988281,269.45721435546875,286.85400390625,293.2478942871094,291.4841003417969,1.0,0.1632376313209533,1.0,0.0,0.6471210718154907,1.0,-0.630378782749176,4.5164338757786027e-07,0.6303783059120178,-0.1785293221473693,0.0,0.0,0.0162170492112636,24.56253433227539,25.0,413.59271240234375,-3303.48095703125,40.73317337036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9512023925781,303.1706848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18062.78125,18000.0,0.0,0.0,0.0614120550453662,0.0,0.0,0.0,0.0,1.0,0.0036793190520256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774203389883041,0.1003818809986114,-0.0229615438729524,0.0,6.232542364159599e-05,0.0,0.0,3.852813959121704,0.0,0.0,0.0,0.2689749002456665,4.0,0.0,1.0
841800,293.0252380371094,297.1499938964844,293.1499938964844,0.003328681923449,-249.291015625,295.9248962402344,0.5503910183906555,0.050000000745058,0.0458093807101249,294.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4173889160156,0.5503910183906555,0.050000000745058,0.0482394844293594,293.12481689453125,297.1499938964844,293.1499938964844,0.0038978836964815,-225.9925231933593,296.67578125,0.5503910183906555,0.050000000745058,0.0356295183300972,293.0777587890625,297.1499938964844,293.1499938964844,0.1081610694527626,-2562.808349609375,304.1485900878906,0.8432341814041138,0.175846591591835,0.1667893230915069,293.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4173889160156,0.5503910183906555,0.050000000745058,0.2288273572921753,291.4452209472656,291.1499938964844,270.6333312988281,269.45721435546875,286.85400390625,293.2478942871094,291.4841003417969,1.0,0.1632376313209533,1.0,0.0,0.6471210718154907,1.0,-0.630378782749176,4.5164338757786027e-07,0.6303783059120178,-0.1785293221473693,0.0,0.0,0.0162170492112636,24.56253433227539,25.0,413.59271240234375,-3303.48095703125,40.73317337036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9512023925781,303.1706848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18062.78125,18000.0,0.0,0.0,0.0614120550453662,0.0,0.0,0.0,0.0,1.0,0.0036793190520256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774203389883041,0.1003818809986114,-0.0229615438729524,0.0,6.232542364159599e-05,0.0,0.0,3.852813959121704,0.0,0.0,0.0,0.2689749002456665,4.0,0.0,1.0
841860,293.0214538574219,297.1499938964844,293.1499938964844,0.0033547424245625,-253.43212890625,295.90020751953125,0.5504907369613647,0.050000000745058,0.0458086803555488,294.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.369873046875,0.5504907369613647,0.050000000745058,0.0482387468218803,293.1203308105469,297.1499938964844,293.1499938964844,0.0039093531668186,-228.63882446289065,296.6260986328125,0.5504907369613647,0.050000000745058,0.0356289744377136,293.0774230957031,297.1499938964844,293.1499938964844,0.1118171438574791,-2637.35546875,304.1423034667969,0.8462519645690918,0.1777438670396804,0.1685961633920669,293.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.369873046875,0.5504907369613647,0.050000000745058,0.2288238406181335,291.3254089355469,291.1499938964844,270.57666015625,269.4198913574219,286.8426513671875,293.24609375,291.0781555175781,1.0,0.1634513288736343,1.0,0.0,0.646121084690094,1.0,-0.6325405836105347,4.545109106857126e-07,0.6325401663780212,-0.1789749711751938,0.0,0.0,0.0,24.56225776672364,25.0,-1051.207763671875,-0.0,40.97174453735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.881103515625,298.96356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18109.302734375,18000.0,0.0,0.0,0.0632685422897338,0.0,0.0,0.0,0.0,1.0,0.0110720302909612,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000200631620828,0.065081663429737,-0.0648810267448425,0.0,6.420953286578879e-05,0.0,0.0,2.429384708404541,0.0,0.0,0.0,0.2625445127487182,4.0,0.0,1.0
841920,293.0214538574219,297.1499938964844,293.1499938964844,0.0033547424245625,-253.43212890625,295.90020751953125,0.5504907369613647,0.050000000745058,0.0458086803555488,294.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.369873046875,0.5504907369613647,0.050000000745058,0.0482387468218803,293.1203308105469,297.1499938964844,293.1499938964844,0.0039093531668186,-228.63882446289065,296.6260986328125,0.5504907369613647,0.050000000745058,0.0356289744377136,293.0774230957031,297.1499938964844,293.1499938964844,0.1118171438574791,-2637.35546875,304.1423034667969,0.8462519645690918,0.1777438670396804,0.1685961633920669,293.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.369873046875,0.5504907369613647,0.050000000745058,0.2288238406181335,291.3254089355469,291.1499938964844,270.57666015625,269.4198913574219,286.8426513671875,293.24609375,291.0781555175781,1.0,0.1634513288736343,1.0,0.0,0.646121084690094,1.0,-0.6325405836105347,4.545109106857126e-07,0.6325401663780212,-0.1789749711751938,0.0,0.0,0.0,24.56225776672364,25.0,-1051.207763671875,-0.0,40.97174453735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.881103515625,298.96356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18109.302734375,18000.0,0.0,0.0,0.0632685422897338,0.0,0.0,0.0,0.0,1.0,0.0110720302909612,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000200631620828,0.065081663429737,-0.0648810267448425,0.0,6.420953286578879e-05,0.0,0.0,2.429384708404541,0.0,0.0,0.0,0.2625445127487182,4.0,0.0,1.0
841980,293.0116577148437,297.1499938964844,293.1499938964844,0.0035352346021682,-270.1563415527344,295.6290283203125,0.5506333708763123,0.050000000745058,0.0458076819777488,294.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73565673828125,0.5506333708763123,0.050000000745058,0.0482376925647258,293.1108703613281,297.1499938964844,293.1499938964844,0.0040688547305762,-240.5591278076172,296.34893798828125,0.5506333708763123,0.050000000745058,0.0356281958520412,293.07598876953125,297.1499938964844,293.1499938964844,0.1168665811419487,-2738.48583984375,304.1385803222656,0.8495322465896606,0.1798706501722335,0.1705333888530731,293.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.73565673828125,0.5506333708763123,0.050000000745058,0.2288188487291336,290.7894592285156,291.1499938964844,270.5199890136719,269.3820495605469,286.8265686035156,293.2374572753906,291.0013122558594,1.0,0.1636675745248794,1.0,0.0,0.6451210975646973,1.0,-0.6348560452461243,4.575380216920167e-07,0.6348555684089661,-0.1794525980949401,0.0,0.0,0.1102827042341232,24.555395126342773,25.0,454.5017700195313,-3779.063232421875,41.22127914428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2989196777344,304.21142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17898.392578125,18000.0,0.0,0.0,0.0588696002960205,0.0,0.0,0.0,0.0,1.0,0.0033445854205638,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040893942117691,0.1236188784241676,-0.0195294860750436,0.0,5.974516170681454e-05,0.0,0.0,4.7698235511779785,0.0,0.0,0.0,0.2717790007591247,4.0,0.0,1.0
842040,293.0116577148437,297.1499938964844,293.1499938964844,0.0035352346021682,-270.1563415527344,295.6290283203125,0.5506333708763123,0.050000000745058,0.0458076819777488,294.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73565673828125,0.5506333708763123,0.050000000745058,0.0482376925647258,293.1108703613281,297.1499938964844,293.1499938964844,0.0040688547305762,-240.5591278076172,296.34893798828125,0.5506333708763123,0.050000000745058,0.0356281958520412,293.07598876953125,297.1499938964844,293.1499938964844,0.1168665811419487,-2738.48583984375,304.1385803222656,0.8495322465896606,0.1798706501722335,0.1705333888530731,293.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.73565673828125,0.5506333708763123,0.050000000745058,0.2288188487291336,290.7894592285156,291.1499938964844,270.5199890136719,269.3820495605469,286.8265686035156,293.2374572753906,291.0013122558594,1.0,0.1636675745248794,1.0,0.0,0.6451210975646973,1.0,-0.6348560452461243,4.575380216920167e-07,0.6348555684089661,-0.1794525980949401,0.0,0.0,0.1102827042341232,24.555395126342773,25.0,454.5017700195313,-3779.063232421875,41.22127914428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2989196777344,304.21142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17898.392578125,18000.0,0.0,0.0,0.0588696002960205,0.0,0.0,0.0,0.0,1.0,0.0033445854205638,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040893942117691,0.1236188784241676,-0.0195294860750436,0.0,5.974516170681454e-05,0.0,0.0,4.7698235511779785,0.0,0.0,0.0,0.2717790007591247,4.0,0.0,1.0
842100,293.0096130371094,297.1499938964844,293.1499938964844,0.0034821692388504,-262.1318664550781,295.9491577148437,0.5507187247276306,0.050000000745058,0.0458070859313011,294.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.5507187247276306,0.050000000745058,0.0482370667159557,293.10797119140625,297.1499938964844,293.1499938964844,0.0039953682571649,-232.8099975585937,296.6297302246094,0.5507187247276306,0.050000000745058,0.0356277339160442,293.07537841796875,297.1499938964844,293.1499938964844,0.1136381700634956,-2669.743408203125,304.1464233398437,0.8512780070304871,0.180931270122528,0.1715564578771591,293.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.5507187247276306,0.050000000745058,0.2288158684968948,291.24530029296875,291.1499938964844,270.4916687011719,269.3629150390625,286.82000732421875,293.2345886230469,291.35906982421875,1.0,0.1637780517339706,1.0,0.0,0.6446210741996765,1.0,-0.6360782384872437,4.591178139889962e-07,0.6360777616500854,-0.1797037720680236,0.0,0.0,0.0570091642439365,24.549957275390625,25.0,558.3571166992188,-3573.64697265625,41.351470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1025085449219,304.11053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.2890625,18000.0,0.0,0.0,0.0607298947870731,0.0,0.0,0.0,0.0,1.0,0.0030872239731252,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924366638064384,0.1094220057129859,-0.0169853419065475,0.0,6.163312355056405e-05,0.0,0.0,4.222681522369385,0.0,0.0,0.0,0.2703810632228851,4.0,0.0,1.0
842160,293.0082702636719,297.1499938964844,293.1499938964844,0.0034638128709048,-259.2696228027344,296.1010437011719,0.5507853031158447,0.050000000745058,0.0458066165447235,294.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4171142578125,0.5507853031158447,0.050000000745058,0.0482365749776363,293.1058349609375,297.1499938964844,293.1499938964844,0.0039631021209061,-229.6758575439453,296.7566833496094,0.5507853031158447,0.050000000745058,0.0356273688375949,293.0751037597656,297.1499938964844,293.1499938964844,0.1128803119063377,-2652.6396484375,304.1483764648437,0.8529203534126282,0.1819326877593994,0.1725291311740875,293.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4171142578125,0.5507853031158447,0.050000000745058,0.2288135439157486,291.441162109375,291.1499938964844,270.4633483886719,269.3435974121094,286.8144836425781,293.2333984375,291.4720458984375,1.0,0.1638887673616409,1.0,0.0,0.6441211104393005,1.0,-0.6372411847114563,4.606505115134496e-07,0.6372407078742981,-0.1799414753913879,0.0,0.0,0.0167316906154155,24.54751777648925,25.0,377.9256896972656,-3311.044189453125,41.478607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9363708496094,303.0673217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18060.306640625,18000.0,0.0,0.0,0.0626620203256607,0.0,0.0,0.0,0.0,1.0,0.003657525870949,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770542994141578,0.0997858420014381,-0.0227315407246351,0.0,6.359398685162887e-05,0.0,0.0,3.828553915023804,0.0,0.0,0.0,0.2688919305801391,4.0,0.0,1.0
842220,293.0045166015625,297.1499938964844,293.1499938964844,0.003498664824292,-264.1048583984375,296.08056640625,0.5508827567100525,0.050000000745058,0.0458059348165988,294.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.359130859375,0.5508827567100525,0.050000000745058,0.0482358559966087,293.101318359375,297.1499938964844,293.1499938964844,0.0039825704880058,-232.7706298828125,296.7113647460937,0.5508827567100525,0.050000000745058,0.0356268398463726,293.0749206542969,297.1499938964844,293.1499938964844,0.116642914712429,-2728.610107421875,304.1419982910156,0.8559893369674683,0.1838652938604354,0.1743669360876083,293.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.359130859375,0.5508827567100525,0.050000000745058,0.2288101315498352,291.316162109375,291.1499938964844,270.4066772460937,269.30450439453125,286.8032531738281,293.2313842773437,291.0782470703125,1.0,0.1641092896461486,1.0,0.0,0.6431211233139038,1.0,-0.6394403576850891,4.636196706542251e-07,0.6394398808479309,-0.1803885251283645,0.0,0.0,0.0,24.5482234954834,25.0,-1042.0108642578125,-0.0,41.72563171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87255859375,298.866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18112.978515625,18000.0,0.0,0.0,0.0644894242286682,0.0,0.0,0.0,0.0,1.0,0.0109524074941873,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002510955673642,0.0647883862257003,-0.0645372942090034,0.0,6.54485629638657e-05,0.0,0.0,2.4188811779022217,0.0,0.0,0.0,0.2625392377376556,4.0,0.0,1.0
842280,293.0045166015625,297.1499938964844,293.1499938964844,0.003498664824292,-264.1048583984375,296.08056640625,0.5508827567100525,0.050000000745058,0.0458059348165988,294.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.359130859375,0.5508827567100525,0.050000000745058,0.0482358559966087,293.101318359375,297.1499938964844,293.1499938964844,0.0039825704880058,-232.7706298828125,296.7113647460937,0.5508827567100525,0.050000000745058,0.0356268398463726,293.0749206542969,297.1499938964844,293.1499938964844,0.116642914712429,-2728.610107421875,304.1419982910156,0.8559893369674683,0.1838652938604354,0.1743669360876083,293.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.359130859375,0.5508827567100525,0.050000000745058,0.2288101315498352,291.316162109375,291.1499938964844,270.4066772460937,269.30450439453125,286.8032531738281,293.2313842773437,291.0782470703125,1.0,0.1641092896461486,1.0,0.0,0.6431211233139038,1.0,-0.6394403576850891,4.636196706542251e-07,0.6394398808479309,-0.1803885251283645,0.0,0.0,0.0,24.5482234954834,25.0,-1042.0108642578125,-0.0,41.72563171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87255859375,298.866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18112.978515625,18000.0,0.0,0.0,0.0644894242286682,0.0,0.0,0.0,0.0,1.0,0.0109524074941873,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002510955673642,0.0647883862257003,-0.0645372942090034,0.0,6.54485629638657e-05,0.0,0.0,2.4188811779022217,0.0,0.0,0.0,0.2625392377376556,4.0,0.0,1.0
842340,292.9950866699219,297.1499938964844,293.1499938964844,0.0036801672540605,-280.7543640136719,295.8387756347656,0.5510261058807373,0.050000000745058,0.0458049327135086,294.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.75177001953125,0.5510261058807373,0.050000000745058,0.0482348017394542,293.0920715332031,297.1499938964844,293.1499938964844,0.0041432180441915,-244.5916290283203,296.45953369140625,0.5510261058807373,0.050000000745058,0.0356260612607002,293.0736083984375,297.1499938964844,293.1499938964844,0.1216929480433464,-2828.63525390625,304.138427734375,0.8593348860740662,0.1860295981168747,0.1763400882482528,293.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.75177001953125,0.5510261058807373,0.050000000745058,0.2288051396608352,290.8068542480469,291.1499938964844,270.3500061035156,269.2646789550781,286.7874450683594,293.2227478027344,291.0106506347656,1.0,0.1643321067094802,1.0,0.0,0.6421210765838623,1.0,-0.6417989134788513,4.667567736760249e-07,0.6417984366416931,-0.180868923664093,0.0,0.0,0.1092156022787094,24.54188346862793,25.0,442.6858825683594,-3795.10888671875,41.983978271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2807312011719,304.1792907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17903.5859375,18000.0,0.0,0.0,0.0602439641952514,0.0,0.0,0.0,0.0,1.0,0.0032594869844615,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040683910250663,0.1227369159460067,-0.0186685230582952,0.0,6.113996641943231e-05,0.0,0.0,4.736155033111572,0.0,0.0,0.0,0.2717034220695495,4.0,0.0,1.0
842400,292.9950866699219,297.1499938964844,293.1499938964844,0.0036801672540605,-280.7543640136719,295.8387756347656,0.5510261058807373,0.050000000745058,0.0458049327135086,294.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.75177001953125,0.5510261058807373,0.050000000745058,0.0482348017394542,293.0920715332031,297.1499938964844,293.1499938964844,0.0041432180441915,-244.5916290283203,296.45953369140625,0.5510261058807373,0.050000000745058,0.0356260612607002,293.0736083984375,297.1499938964844,293.1499938964844,0.1216929480433464,-2828.63525390625,304.138427734375,0.8593348860740662,0.1860295981168747,0.1763400882482528,293.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.75177001953125,0.5510261058807373,0.050000000745058,0.2288051396608352,290.8068542480469,291.1499938964844,270.3500061035156,269.2646789550781,286.7874450683594,293.2227478027344,291.0106506347656,1.0,0.1643321067094802,1.0,0.0,0.6421210765838623,1.0,-0.6417989134788513,4.667567736760249e-07,0.6417984366416931,-0.180868923664093,0.0,0.0,0.1092156022787094,24.54188346862793,25.0,442.6858825683594,-3795.10888671875,41.983978271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2807312011719,304.1792907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17903.5859375,18000.0,0.0,0.0,0.0602439641952514,0.0,0.0,0.0,0.0,1.0,0.0032594869844615,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040683910250663,0.1227369159460067,-0.0186685230582952,0.0,6.113996641943231e-05,0.0,0.0,4.736155033111572,0.0,0.0,0.0,0.2717034220695495,4.0,0.0,1.0
842460,292.99176025390625,297.1499938964844,293.1499938964844,0.0036141162272542,-270.3754577636719,296.2869873046875,0.5511772632598877,0.050000000745058,0.0458038821816444,294.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046630859375,0.5511772632598877,0.050000000745058,0.0482336916029453,293.08709716796875,297.1499938964844,293.1499938964844,0.0040454063564538,-234.3546142578125,296.8505249023437,0.5511772632598877,0.050000000745058,0.0356252416968345,293.0728454589844,297.1499938964844,293.1499938964844,0.1178077608346939,-2745.71337890625,304.1481018066406,0.8627748489379883,0.1881220191717147,0.1783649921417236,293.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046630859375,0.5511772632598877,0.050000000745058,0.2287998795509338,291.4271850585937,291.1499938964844,270.2933654785156,269.2245178222656,286.7755432128906,293.2186279296875,291.4544982910156,1.0,0.1645595580339431,1.0,0.0,0.6411210894584656,1.0,-0.6442192196846008,4.699750775216671e-07,0.6442187428474426,-0.1813609600067138,0.0,0.0,0.0197903420776128,24.53473281860352,25.0,356.5303955078125,-3335.328369140625,42.24959182739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93414306640625,303.0433044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18058.01171875,18000.0,0.0,0.0,0.0639167502522468,0.0,0.0,0.0,0.0,1.0,0.0035954013001173,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776176825165748,0.0997091233730316,-0.0220914389938116,0.0,6.486738129751757e-05,0.0,0.0,3.825833797454834,0.0,0.0,0.0,0.2689000070095062,4.0,0.0,1.0
842520,292.99176025390625,297.1499938964844,293.1499938964844,0.0036141162272542,-270.3754577636719,296.2869873046875,0.5511772632598877,0.050000000745058,0.0458038821816444,294.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046630859375,0.5511772632598877,0.050000000745058,0.0482336916029453,293.08709716796875,297.1499938964844,293.1499938964844,0.0040454063564538,-234.3546142578125,296.8505249023437,0.5511772632598877,0.050000000745058,0.0356252416968345,293.0728454589844,297.1499938964844,293.1499938964844,0.1178077608346939,-2745.71337890625,304.1481018066406,0.8627748489379883,0.1881220191717147,0.1783649921417236,293.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046630859375,0.5511772632598877,0.050000000745058,0.2287998795509338,291.4271850585937,291.1499938964844,270.2933654785156,269.2245178222656,286.7755432128906,293.2186279296875,291.4544982910156,1.0,0.1645595580339431,1.0,0.0,0.6411210894584656,1.0,-0.6442192196846008,4.699750775216671e-07,0.6442187428474426,-0.1813609600067138,0.0,0.0,0.0197903420776128,24.53473281860352,25.0,356.5303955078125,-3335.328369140625,42.24959182739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93414306640625,303.0433044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18058.01171875,18000.0,0.0,0.0,0.0639167502522468,0.0,0.0,0.0,0.0,1.0,0.0035954013001173,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776176825165748,0.0997091233730316,-0.0220914389938116,0.0,6.486738129751757e-05,0.0,0.0,3.825833797454834,0.0,0.0,0.0,0.2689000070095062,4.0,0.0,1.0
842580,292.9881591796875,297.1499938964844,293.1499938964844,0.0036529945209622,-274.8441467285156,296.3036804199219,0.5512740612030029,0.050000000745058,0.0458032041788101,294.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3817443847656,0.5512740612030029,0.050000000745058,0.0482329800724983,293.0826416015625,297.1499938964844,293.1499938964844,0.0040667266584932,-236.9486694335937,296.8404235839844,0.5512740612030029,0.050000000745058,0.0356247164309024,293.07281494140625,297.1499938964844,293.1499938964844,0.12095907330513,-2808.30517578125,304.1430053710937,0.8658923506736755,0.1900850236415863,0.1802325695753097,293.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3817443847656,0.5512740612030029,0.050000000745058,0.2287964969873428,291.3510131835937,291.1499938964844,270.2368469238281,269.1844177246094,286.7642822265625,293.2164611816406,291.1615905761719,1.0,0.164786010980606,1.0,0.0,0.6401211023330688,1.0,-0.6464541554450989,4.730512728201576e-07,0.6464536786079407,-0.1818157583475113,0.0,0.0,0.0,24.53604888916016,25.0,-899.7692260742188,-0.0027411044575273,42.50472640991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8494567871094,298.7121887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18132.80859375,18000.0,0.0,0.0,0.0659642666578292,0.0,0.0,0.0,0.0,1.0,0.0105450646951794,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005718151223845,0.0638807862997055,-0.0633089765906333,0.0,6.694534386042506e-05,0.0,0.0,2.387584686279297,0.0,0.0,0.0,0.2625723481178283,4.0,0.0,1.0
842640,292.9881591796875,297.1499938964844,293.1499938964844,0.0036529945209622,-274.8441467285156,296.3036804199219,0.5512740612030029,0.050000000745058,0.0458032041788101,294.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3817443847656,0.5512740612030029,0.050000000745058,0.0482329800724983,293.0826416015625,297.1499938964844,293.1499938964844,0.0040667266584932,-236.9486694335937,296.8404235839844,0.5512740612030029,0.050000000745058,0.0356247164309024,293.07281494140625,297.1499938964844,293.1499938964844,0.12095907330513,-2808.30517578125,304.1430053710937,0.8658923506736755,0.1900850236415863,0.1802325695753097,293.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3817443847656,0.5512740612030029,0.050000000745058,0.2287964969873428,291.3510131835937,291.1499938964844,270.2368469238281,269.1844177246094,286.7642822265625,293.2164611816406,291.1615905761719,1.0,0.164786010980606,1.0,0.0,0.6401211023330688,1.0,-0.6464541554450989,4.730512728201576e-07,0.6464536786079407,-0.1818157583475113,0.0,0.0,0.0,24.53604888916016,25.0,-899.7692260742188,-0.0027411044575273,42.50472640991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8494567871094,298.7121887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18132.80859375,18000.0,0.0,0.0,0.0659642666578292,0.0,0.0,0.0,0.0,1.0,0.0105450646951794,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005718151223845,0.0638807862997055,-0.0633089765906333,0.0,6.694534386042506e-05,0.0,0.0,2.387584686279297,0.0,0.0,0.0,0.2625723481178283,4.0,0.0,1.0
842700,292.9834899902344,297.1499938964844,293.1499938964844,0.0037866802886128,-292.3591003417969,295.9107360839844,0.5513297915458679,0.050000000745058,0.045802816748619,294.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7518615722656,0.5513297915458679,0.050000000745058,0.0482325702905654,293.0782470703125,297.1499938964844,293.1499938964844,0.0042028278112411,-251.1424255371093,296.4594421386719,0.5513297915458679,0.050000000745058,0.0356244146823883,293.0724182128906,297.1499938964844,293.1499938964844,0.1295517683029174,-2981.916748046875,304.1287536621094,0.8674890398979187,0.1911380439996719,0.1811844259500503,293.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7518615722656,0.5513297915458679,0.050000000745058,0.2287945598363876,290.64166259765625,291.1499938964844,270.2086181640625,269.1643981933594,286.7569274902344,293.21319580078125,290.4813232421875,1.0,0.1648992747068405,1.0,0.0,0.6396210789680481,1.0,-0.6475927829742432,4.746187300952443e-07,0.647592306137085,-0.1820490807294845,0.0,0.0,0.0939032882452011,24.53554344177246,25.0,-528.357666015625,-3391.7587890625,42.63385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2437744140625,300.6107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17781.90234375,18000.0,0.0,0.0,0.0622881390154361,0.0,0.0,0.0,0.0,1.0,0.0059907482936978,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0771562457084655,0.1188943609595298,-0.041738111525774,0.0,6.32145456620492e-05,0.0,0.0,4.510621070861816,0.0,0.0,0.0,0.2695889472961426,4.0,0.0,1.0
842760,292.9790954589844,297.1499938964844,293.1499938964844,0.003845744067803,-293.3533630371094,296.03143310546875,0.5514142513275146,0.050000000745058,0.0458022318780422,294.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.72344970703125,0.5514142513275146,0.050000000745058,0.0482319556176662,293.0736389160156,297.1499938964844,293.1499938964844,0.0042413906194269,-250.41525268554688,296.5585021972656,0.5514142513275146,0.050000000745058,0.0356239564716815,293.0716552734375,297.1499938964844,293.1499938964844,0.1271945983171463,-2931.572021484375,304.1371154785156,0.8692638874053955,0.1922716796398162,0.1822244524955749,293.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.72344970703125,0.5514142513275146,0.050000000745058,0.2287916243076324,290.7708435058594,291.1499938964844,270.1803894042969,269.14434814453125,286.7485656738281,293.2080383300781,290.9688415527344,1.0,0.1650142669677734,1.0,0.0,0.6391211152076721,1.0,-0.6488354206085205,4.762883349940239e-07,0.6488349437713623,-0.1823050677776336,0.0,0.0,0.1125055626034736,24.530658721923828,25.0,388.4410095214844,-3806.032958984375,42.77028274536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28350830078125,304.0161437988281,278.1499938964844,0.0,18000.0,313.1499938964844,17891.779296875,18000.0,0.0,0.0,0.0615838132798671,0.0,0.0,0.0,0.0,1.0,0.0033244194928556,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103481538593769,0.1227952614426612,-0.0193137247115373,0.0,6.24997410341166e-05,0.0,0.0,4.734469413757324,0.0,0.0,0.0,0.2716454267501831,4.0,0.0,1.0
842820,292.9756774902344,297.1499938964844,293.1499938964844,0.0037797833792865,-282.6012268066406,296.4825439453125,0.5515689253807068,0.050000000745058,0.0458011589944362,294.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788757324219,0.5515689253807068,0.050000000745058,0.0482308268547058,293.06854248046875,297.1499938964844,293.1499938964844,0.0041452096775174,-240.0411376953125,296.95721435546875,0.5515689253807068,0.050000000745058,0.0356231220066547,293.0709228515625,297.1499938964844,293.1499938964844,0.122948370873928,-2842.059326171875,304.1477966308594,0.8727633953094482,0.1944046467542648,0.1842862516641616,293.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788757324219,0.5515689253807068,0.050000000745058,0.2287862747907638,291.4028015136719,291.1499938964844,270.12408447265625,269.1043395996094,286.7362670898437,293.2035217285156,291.4316711425781,1.0,0.165247231721878,1.0,0.0,0.6381211280822754,1.0,-0.651299774646759,4.796290227204736e-07,0.6512992978096008,-0.1828124672174453,0.0,0.0,0.0258625168353319,24.523406982421875,25.0,354.2794494628906,-3381.460693359375,43.04452133178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9520568847656,303.1227111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18056.294921875,18000.0,0.0,0.0,0.0650519430637359,0.0,0.0,0.0,0.0,1.0,0.0034792991355061,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0793463885784149,0.1002499014139175,-0.0209035202860832,0.0,6.601944915018976e-05,0.0,0.0,3.848887443542481,0.0,0.0,0.0,0.2690225541591644,4.0,0.0,1.0
842880,292.9756774902344,297.1499938964844,293.1499938964844,0.0037797833792865,-282.6012268066406,296.4825439453125,0.5515689253807068,0.050000000745058,0.0458011589944362,294.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788757324219,0.5515689253807068,0.050000000745058,0.0482308268547058,293.06854248046875,297.1499938964844,293.1499938964844,0.0041452096775174,-240.0411376953125,296.95721435546875,0.5515689253807068,0.050000000745058,0.0356231220066547,293.0709228515625,297.1499938964844,293.1499938964844,0.122948370873928,-2842.059326171875,304.1477966308594,0.8727633953094482,0.1944046467542648,0.1842862516641616,293.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3788757324219,0.5515689253807068,0.050000000745058,0.2287862747907638,291.4028015136719,291.1499938964844,270.12408447265625,269.1043395996094,286.7362670898437,293.2035217285156,291.4316711425781,1.0,0.165247231721878,1.0,0.0,0.6381211280822754,1.0,-0.651299774646759,4.796290227204736e-07,0.6512992978096008,-0.1828124672174453,0.0,0.0,0.0258625168353319,24.523406982421875,25.0,354.2794494628906,-3381.460693359375,43.04452133178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9520568847656,303.1227111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18056.294921875,18000.0,0.0,0.0,0.0650519430637359,0.0,0.0,0.0,0.0,1.0,0.0034792991355061,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0793463885784149,0.1002499014139175,-0.0209035202860832,0.0,6.601944915018976e-05,0.0,0.0,3.848887443542481,0.0,0.0,0.0,0.2690225541591644,4.0,0.0,1.0
842940,292.9722900390625,297.1499938964844,293.1499938964844,0.0038211955688893,-286.08013916015625,296.5509033203125,0.5516674518585205,0.050000000745058,0.0458004735410213,294.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4143371582031,0.5516674518585205,0.050000000745058,0.0482301041483879,293.06414794921875,297.1499938964844,293.1499938964844,0.0041665276512503,-241.62857055664065,296.9967956542969,0.5516674518585205,0.050000000745058,0.035622589290142,293.07098388671875,297.1499938964844,293.1499938964844,0.1249815225601196,-2881.137451171875,304.1449279785156,0.8759269714355469,0.1963994354009628,0.1861873716115951,293.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4143371582031,0.5516674518585205,0.050000000745058,0.2287828475236892,291.4026794433594,291.1499938964844,270.0679016113281,269.0643615722656,286.7248840332031,293.20123291015625,291.3111572265625,1.0,0.1654791533946991,1.0,0.0,0.6371210813522339,1.0,-0.6535749435424805,4.828229975828435e-07,0.6535744667053223,-0.1832818537950515,0.0,0.0,0.0,24.52486801147461,25.0,-509.7420654296875,-344.8644714355469,43.30797958374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8258972167969,298.6916809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18181.267578125,18000.0,0.0,0.0,0.0674677118659019,0.0,0.0,0.0,0.0,1.0,0.0095863323658704,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0031535923480987,0.0631488859653472,-0.0599952973425388,0.0,6.847114855190739e-05,0.0,0.0,2.368251323699951,0.0,0.0,0.0,0.2627720534801483,4.0,0.0,1.0
843000,292.9722900390625,297.1499938964844,293.1499938964844,0.0038211955688893,-286.08013916015625,296.5509033203125,0.5516674518585205,0.050000000745058,0.0458004735410213,294.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4143371582031,0.5516674518585205,0.050000000745058,0.0482301041483879,293.06414794921875,297.1499938964844,293.1499938964844,0.0041665276512503,-241.62857055664065,296.9967956542969,0.5516674518585205,0.050000000745058,0.035622589290142,293.07098388671875,297.1499938964844,293.1499938964844,0.1249815225601196,-2881.137451171875,304.1449279785156,0.8759269714355469,0.1963994354009628,0.1861873716115951,293.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4143371582031,0.5516674518585205,0.050000000745058,0.2287828475236892,291.4026794433594,291.1499938964844,270.0679016113281,269.0643615722656,286.7248840332031,293.20123291015625,291.3111572265625,1.0,0.1654791533946991,1.0,0.0,0.6371210813522339,1.0,-0.6535749435424805,4.828229975828435e-07,0.6535744667053223,-0.1832818537950515,0.0,0.0,0.0,24.52486801147461,25.0,-509.7420654296875,-344.8644714355469,43.30797958374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8258972167969,298.6916809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18181.267578125,18000.0,0.0,0.0,0.0674677118659019,0.0,0.0,0.0,0.0,1.0,0.0095863323658704,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0031535923480987,0.0631488859653472,-0.0599952973425388,0.0,6.847114855190739e-05,0.0,0.0,2.368251323699951,0.0,0.0,0.0,0.2627720534801483,4.0,0.0,1.0
843060,292.9637451171875,297.1499938964844,293.1499938964844,0.0040323943831026,-308.1904296875,296.20458984375,0.5517994165420532,0.050000000745058,0.0457995571196079,294.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.65509033203125,0.5517994165420532,0.050000000745058,0.0482291392982006,293.0555725097656,297.1499938964844,293.1499938964844,0.0043637580238282,-258.2119140625,296.6429443359375,0.5517994165420532,0.050000000745058,0.035621877759695,293.0700378417969,297.1499938964844,293.1499938964844,0.1336149722337722,-3051.875244140625,304.1340026855469,0.8792728781700134,0.1985882818698883,0.18817900121212,293.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.65509033203125,0.5517994165420532,0.050000000745058,0.2287782877683639,290.6739501953125,291.1499938964844,270.0118713378906,269.0244445800781,286.70947265625,293.1935119628906,290.8542785644531,1.0,0.1657120585441589,1.0,0.0,0.6361210942268372,1.0,-0.6559564471244812,4.861437901126919e-07,0.655955970287323,-0.1837767362594604,0.0,0.0,0.1189851611852645,24.52115058898925,25.0,250.7657623291016,-3777.57470703125,43.57915115356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30224609375,303.5234375,278.1499938964844,0.0,18000.0,313.1499938964844,17861.087890625,18000.0,0.0,0.0,0.0628998279571533,0.0,0.0,0.0,0.0,1.0,0.0036869992036372,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1001680493354797,0.1231564134359359,-0.022988362237811,0.0,6.383532308973372e-05,0.0,0.0,4.735243797302246,0.0,0.0,0.0,0.2714382112026214,4.0,0.0,1.0
843120,292.9637451171875,297.1499938964844,293.1499938964844,0.0040323943831026,-308.1904296875,296.20458984375,0.5517994165420532,0.050000000745058,0.0457995571196079,294.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.65509033203125,0.5517994165420532,0.050000000745058,0.0482291392982006,293.0555725097656,297.1499938964844,293.1499938964844,0.0043637580238282,-258.2119140625,296.6429443359375,0.5517994165420532,0.050000000745058,0.035621877759695,293.0700378417969,297.1499938964844,293.1499938964844,0.1336149722337722,-3051.875244140625,304.1340026855469,0.8792728781700134,0.1985882818698883,0.18817900121212,293.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.65509033203125,0.5517994165420532,0.050000000745058,0.2287782877683639,290.6739501953125,291.1499938964844,270.0118713378906,269.0244445800781,286.70947265625,293.1935119628906,290.8542785644531,1.0,0.1657120585441589,1.0,0.0,0.6361210942268372,1.0,-0.6559564471244812,4.861437901126919e-07,0.655955970287323,-0.1837767362594604,0.0,0.0,0.1189851611852645,24.52115058898925,25.0,250.7657623291016,-3777.57470703125,43.57915115356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30224609375,303.5234375,278.1499938964844,0.0,18000.0,313.1499938964844,17861.087890625,18000.0,0.0,0.0,0.0628998279571533,0.0,0.0,0.0,0.0,1.0,0.0036869992036372,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1001680493354797,0.1231564134359359,-0.022988362237811,0.0,6.383532308973372e-05,0.0,0.0,4.735243797302246,0.0,0.0,0.0,0.2714382112026214,4.0,0.0,1.0
