time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843180,292.9599914550781,297.1499938964844,293.1499938964844,0.0039629340171813,-296.1307067871094,296.6838073730469,0.5519641041755676,0.050000000745058,0.0457984209060668,294.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33123779296875,0.5519641041755676,0.050000000745058,0.0482279434800148,293.05010986328125,297.1499938964844,293.1499938964844,0.0042646140791475,-246.8864898681641,297.0731506347656,0.5519641041755676,0.050000000745058,0.0356209948658943,293.0692138671875,297.1499938964844,293.1499938964844,0.1283764541149139,-2943.0966796875,304.1473388671875,0.8828456401824951,0.2007814645767212,0.1902912706136703,293.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33123779296875,0.5519641041755676,0.050000000745058,0.2287725955247879,291.36102294921875,291.1499938964844,269.9559936523437,268.9845275878906,286.6965637207031,293.1880798339844,291.3994140625,1.0,0.1659501641988754,1.0,0.0,0.6351211071014404,1.0,-0.6584807634353638,4.89626017952105e-07,0.6584802865982056,-0.1843017935752868,0.0,0.0,0.0355969406664371,24.51277542114257,25.0,374.7458801269531,-3456.107421875,43.86294937133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940490722656,303.3220520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18053.5625,18000.0,0.0,0.0,0.0659764483571052,0.0,0.0,0.0,0.0,1.0,0.0033071998041123,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826052501797676,0.1017632633447647,-0.0191580113023519,0.0,6.695770571241155e-05,0.0,0.0,3.911875009536743,0.0,0.0,0.0,0.2693006098270416,4.0,0.0,1.0
843240,292.9599914550781,297.1499938964844,293.1499938964844,0.0039629340171813,-296.1307067871094,296.6838073730469,0.5519641041755676,0.050000000745058,0.0457984209060668,294.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33123779296875,0.5519641041755676,0.050000000745058,0.0482279434800148,293.05010986328125,297.1499938964844,293.1499938964844,0.0042646140791475,-246.8864898681641,297.0731506347656,0.5519641041755676,0.050000000745058,0.0356209948658943,293.0692138671875,297.1499938964844,293.1499938964844,0.1283764541149139,-2943.0966796875,304.1473388671875,0.8828456401824951,0.2007814645767212,0.1902912706136703,293.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33123779296875,0.5519641041755676,0.050000000745058,0.2287725955247879,291.36102294921875,291.1499938964844,269.9559936523437,268.9845275878906,286.6965637207031,293.1880798339844,291.3994140625,1.0,0.1659501641988754,1.0,0.0,0.6351211071014404,1.0,-0.6584807634353638,4.89626017952105e-07,0.6584802865982056,-0.1843017935752868,0.0,0.0,0.0355969406664371,24.51277542114257,25.0,374.7458801269531,-3456.107421875,43.86294937133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940490722656,303.3220520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18053.5625,18000.0,0.0,0.0,0.0659764483571052,0.0,0.0,0.0,0.0,1.0,0.0033071998041123,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0826052501797676,0.1017632633447647,-0.0191580113023519,0.0,6.695770571241155e-05,0.0,0.0,3.911875009536743,0.0,0.0,0.0,0.2693006098270416,4.0,0.0,1.0
843300,292.95849609375,297.1499938964844,293.1499938964844,0.0039772684685885,-296.7373352050781,296.7523498535156,0.5520204305648804,0.050000000745058,0.0457980334758758,294.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4100341796875,0.5520204305648804,0.050000000745058,0.0482275336980819,293.0479431152344,297.1499938964844,293.1499938964844,0.004268339369446,-246.7434234619141,297.1264953613281,0.5520204305648804,0.050000000745058,0.0356206931173801,293.0692138671875,297.1499938964844,293.1499938964844,0.1287590563297271,-2949.578369140625,304.1470947265625,0.8844808340072632,0.2018066495656967,0.1912766993045807,293.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4100341796875,0.5520204305648804,0.050000000745058,0.2287706583738327,291.4164733886719,291.1499938964844,269.9281311035156,268.964599609375,286.69091796875,293.1868591308594,291.4196472167969,1.0,0.1660690903663635,1.0,0.0,0.6346210837364197,1.0,-0.6596598029136658,4.913003408546501e-07,0.6596592664718628,-0.1845472902059555,0.0,0.0,0.0117202093824744,24.512638092041016,25.0,208.18397521972656,-3290.002685546875,44.00022506713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8866271972656,302.45611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.169921875,18000.0,0.0,0.0,0.0674785673618316,0.0,0.0,0.0,0.0,1.0,0.003809115383774,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732544213533401,0.097502700984478,-0.0242482777684927,0.0,6.848217162769288e-05,0.0,0.0,3.731006860733032,0.0,0.0,0.0,0.268423467874527,4.0,0.0,1.0
843360,292.95672607421875,297.1499938964844,293.1499938964844,0.0040055424906313,-298.8532409667969,296.78759765625,0.5520687103271484,0.050000000745058,0.0457976981997489,294.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4144287109375,0.5520687103271484,0.050000000745058,0.0482271797955036,293.0456848144531,297.1499938964844,293.1499938964844,0.0042862934060394,-247.80377197265625,297.1479797363281,0.5520687103271484,0.050000000745058,0.0356204323470592,293.0692749023437,297.1499938964844,293.1499938964844,0.1296497881412506,-2966.314697265625,304.14599609375,0.8860621452331543,0.202817678451538,0.1922367513179779,293.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4144287109375,0.5520687103271484,0.050000000745058,0.228768989443779,291.4132385253906,291.1499938964844,269.9002990722656,268.94464111328125,286.6850891113281,293.1855773925781,291.4004211425781,1.0,0.1661875694990158,1.0,0.0,0.6341211199760437,1.0,-0.660808801651001,4.929537453790545e-07,0.6608083248138428,-0.1847869753837585,0.0,0.0,0.0,24.51372718811035,25.0,-9.606450080871582,-2220.695068359375,44.13570022583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8290100097656,300.3916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18196.341796875,18000.0,0.0,0.0,0.0686491951346397,0.0,0.0,0.0,0.0,1.0,0.0068444856442511,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0282797291874885,0.0753013417124748,-0.0470216087996959,0.0,6.967021181480959e-05,0.0,0.0,2.853295087814331,0.0,0.0,0.0,0.2645143866539001,4.0,0.0,1.0
843420,292.9492492675781,297.1499938964844,293.1499938964844,0.0042202332988381,-323.6844787597656,296.3967590332031,0.5521862506866455,0.050000000745058,0.0457968860864639,294.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6380310058594,0.5521862506866455,0.050000000745058,0.0482263267040252,293.0380249023437,297.1499938964844,293.1499938964844,0.0044898446649312,-266.7220458984375,296.7489929199219,0.5521862506866455,0.050000000745058,0.0356197990477085,293.06866455078125,297.1499938964844,293.1499938964844,0.1408494114875793,-3187.095703125,304.1288452148437,0.8893279433250427,0.2049814909696579,0.1942099928855896,293.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6380310058594,0.5521862506866455,0.050000000745058,0.2287649363279342,290.5794982910156,291.1499938964844,269.84478759765625,268.9048156738281,286.67755126953125,293.1876220703125,290.63885498046875,1.0,0.1664247959852218,1.0,0.0,0.633121132850647,1.0,-0.663169264793396,4.963411015523889e-07,0.6631687879562378,-0.1852813512086868,0.0,0.0,0.1159951388835907,24.51263236999512,25.0,-93.39982604980467,-3606.52880859375,44.41120147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2963562011719,302.08795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17820.84765625,18000.0,0.0,0.0,0.0645776838064193,0.0,0.0,0.0,0.0,1.0,0.0047163488343358,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881936028599739,0.1210075244307518,-0.0328139215707778,0.0,6.553813727805391e-05,0.0,0.0,4.620434284210205,0.0,0.0,0.0,0.2705443501472473,4.0,0.0,1.0
843480,292.9492492675781,297.1499938964844,293.1499938964844,0.0042202332988381,-323.6844787597656,296.3967590332031,0.5521862506866455,0.050000000745058,0.0457968860864639,294.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6380310058594,0.5521862506866455,0.050000000745058,0.0482263267040252,293.0380249023437,297.1499938964844,293.1499938964844,0.0044898446649312,-266.7220458984375,296.7489929199219,0.5521862506866455,0.050000000745058,0.0356197990477085,293.06866455078125,297.1499938964844,293.1499938964844,0.1408494114875793,-3187.095703125,304.1288452148437,0.8893279433250427,0.2049814909696579,0.1942099928855896,293.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6380310058594,0.5521862506866455,0.050000000745058,0.2287649363279342,290.5794982910156,291.1499938964844,269.84478759765625,268.9048156738281,286.67755126953125,293.1876220703125,290.63885498046875,1.0,0.1664247959852218,1.0,0.0,0.633121132850647,1.0,-0.663169264793396,4.963411015523889e-07,0.6631687879562378,-0.1852813512086868,0.0,0.0,0.1159951388835907,24.51263236999512,25.0,-93.39982604980467,-3606.52880859375,44.41120147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2963562011719,302.08795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17820.84765625,18000.0,0.0,0.0,0.0645776838064193,0.0,0.0,0.0,0.0,1.0,0.0047163488343358,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881936028599739,0.1210075244307518,-0.0328139215707778,0.0,6.553813727805391e-05,0.0,0.0,4.620434284210205,0.0,0.0,0.0,0.2705443501472473,4.0,0.0,1.0
843540,292.943359375,297.1499938964844,293.1499938964844,0.0041720946319401,-311.7242431640625,296.8829650878906,0.5523805618286133,0.050000000745058,0.045795552432537,294.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.23760986328125,0.5523805618286133,0.050000000745058,0.0482249222695827,293.03094482421875,297.1499938964844,293.1499938964844,0.0044112685136497,-255.44342041015625,297.1898803710937,0.5523805618286133,0.050000000745058,0.0356187634170055,293.0672912597656,297.1499938964844,293.1499938964844,0.1343464851379394,-3053.731689453125,304.14617919921875,0.8930665254592896,0.2073206603527069,0.1964271068572998,293.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.23760986328125,0.5523805618286133,0.050000000745058,0.2287582606077194,291.2810363769531,291.1499938964844,269.7895202636719,268.864990234375,286.6792297363281,293.20330810546875,291.3458251953125,1.0,0.1666687726974487,1.0,0.0,0.6321211457252502,1.0,-0.6658174991607666,5.000305236535496e-07,0.6658170223236084,-0.1858361363410949,0.0,0.0,0.0505486503243446,24.50016212463379,25.0,424.0964050292969,-3570.507080078125,44.70900344848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0683288574219,303.66326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.423828125,18000.0,0.0,0.0,0.0666039213538169,0.0,0.0,0.0,0.0,1.0,0.0030934759415686,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881909653544426,0.1052206009626388,-0.0170296374708414,0.0,6.759451935067773e-05,0.0,0.0,4.052809715270996,0.0,0.0,0.0,0.2698279321193695,4.0,0.0,1.0
843600,292.943359375,297.1499938964844,293.1499938964844,0.0041720946319401,-311.7242431640625,296.8829650878906,0.5523805618286133,0.050000000745058,0.045795552432537,294.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.23760986328125,0.5523805618286133,0.050000000745058,0.0482249222695827,293.03094482421875,297.1499938964844,293.1499938964844,0.0044112685136497,-255.44342041015625,297.1898803710937,0.5523805618286133,0.050000000745058,0.0356187634170055,293.0672912597656,297.1499938964844,293.1499938964844,0.1343464851379394,-3053.731689453125,304.14617919921875,0.8930665254592896,0.2073206603527069,0.1964271068572998,293.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.23760986328125,0.5523805618286133,0.050000000745058,0.2287582606077194,291.2810363769531,291.1499938964844,269.7895202636719,268.864990234375,286.6792297363281,293.20330810546875,291.3458251953125,1.0,0.1666687726974487,1.0,0.0,0.6321211457252502,1.0,-0.6658174991607666,5.000305236535496e-07,0.6658170223236084,-0.1858361363410949,0.0,0.0,0.0505486503243446,24.50016212463379,25.0,424.0964050292969,-3570.507080078125,44.70900344848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0683288574219,303.66326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.423828125,18000.0,0.0,0.0,0.0666039213538169,0.0,0.0,0.0,0.0,1.0,0.0030934759415686,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881909653544426,0.1052206009626388,-0.0170296374708414,0.0,6.759451935067773e-05,0.0,0.0,4.052809715270996,0.0,0.0,0.0,0.2698279321193695,4.0,0.0,1.0
843660,292.9397277832031,297.1499938964844,293.1499938964844,0.0042067258618772,-313.20220947265625,297.028564453125,0.5525074601173401,0.050000000745058,0.0457946807146072,294.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3959350585937,0.5525074601173401,0.050000000745058,0.048224002122879,293.0260925292969,297.1499938964844,293.1499938964844,0.0044248173944652,-255.38946533203125,297.3062438964844,0.5525074601173401,0.050000000745058,0.0356180854141712,293.0671691894531,297.1499938964844,293.1499938964844,0.135076954960823,-3065.736083984375,304.1460266113281,0.8964284062385559,0.2094452083110809,0.1984739601612091,293.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3959350585937,0.5525074601173401,0.050000000745058,0.2287539094686508,291.3968811035156,291.1499938964844,269.73443603515625,268.8251647949219,286.66552734375,293.19732666015625,291.3944396972656,1.0,0.1669138967990875,1.0,0.0,0.6311210989952087,1.0,-0.6682658195495605,5.035610683989944e-07,0.6682653427124023,-0.1863491833209991,0.0,0.0,0.005642922129482,24.49828338623047,25.0,128.20066833496094,-3259.181640625,44.99666976928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87420654296875,302.1005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18029.638671875,18000.0,0.0,0.0,0.0693214610219001,0.0,0.0,0.0,0.0,1.0,0.0040044453926384,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706684738397598,0.0968751460313797,-0.026206674054265,0.0,7.035247108433396e-05,0.0,0.0,3.7008447647094727,0.0,0.0,0.0,0.268190860748291,4.0,0.0,1.0
843720,292.9397277832031,297.1499938964844,293.1499938964844,0.0042067258618772,-313.20220947265625,297.028564453125,0.5525074601173401,0.050000000745058,0.0457946807146072,294.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3959350585937,0.5525074601173401,0.050000000745058,0.048224002122879,293.0260925292969,297.1499938964844,293.1499938964844,0.0044248173944652,-255.38946533203125,297.3062438964844,0.5525074601173401,0.050000000745058,0.0356180854141712,293.0671691894531,297.1499938964844,293.1499938964844,0.135076954960823,-3065.736083984375,304.1460266113281,0.8964284062385559,0.2094452083110809,0.1984739601612091,293.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3959350585937,0.5525074601173401,0.050000000745058,0.2287539094686508,291.3968811035156,291.1499938964844,269.73443603515625,268.8251647949219,286.66552734375,293.19732666015625,291.3944396972656,1.0,0.1669138967990875,1.0,0.0,0.6311210989952087,1.0,-0.6682658195495605,5.035610683989944e-07,0.6682653427124023,-0.1863491833209991,0.0,0.0,0.005642922129482,24.49828338623047,25.0,128.20066833496094,-3259.181640625,44.99666976928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87420654296875,302.1005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18029.638671875,18000.0,0.0,0.0,0.0693214610219001,0.0,0.0,0.0,0.0,1.0,0.0040044453926384,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706684738397598,0.0968751460313797,-0.026206674054265,0.0,7.035247108433396e-05,0.0,0.0,3.7008447647094727,0.0,0.0,0.0,0.268190860748291,4.0,0.0,1.0
843780,292.9341125488281,297.1499938964844,293.1499938964844,0.0043442188762128,-330.7737121582031,296.822265625,0.5526145696640015,0.050000000745058,0.0457939431071281,294.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.969482421875,0.5526145696640015,0.050000000745058,0.0482232272624969,293.0199279785156,297.1499938964844,293.1499938964844,0.0045490581542253,-268.49383544921875,297.0824584960937,0.5526145696640015,0.050000000745058,0.0356175117194652,293.0669860839844,297.1499938964844,293.1499938964844,0.1446376740932464,-3252.98193359375,304.1301574707031,0.8996454477310181,0.2115794569253921,0.2004569321870803,293.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.969482421875,0.5526145696640015,0.050000000745058,0.2287502288818359,290.8660583496094,291.1499938964844,269.6795959472656,268.785400390625,286.6584167480469,293.2001037597656,290.5889587402344,1.0,0.1671579331159591,1.0,0.0,0.630121111869812,1.0,-0.6706386804580688,5.070501174486708e-07,0.6706382036209106,-0.1868480443954467,0.0,0.0,0.0582258962094783,24.4993953704834,25.0,-877.91455078125,-3315.59814453125,45.280155181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1224060058594,298.67730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17777.0859375,18000.0,0.0,0.0,0.0678377598524093,0.0,0.0,0.0,0.0,1.0,0.0063000596128404,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707854852080345,0.1143864840269088,-0.043600995093584,0.0,6.884670438012108e-05,0.0,0.0,4.324856758117676,0.0,0.0,0.0,0.2686787247657776,4.0,0.0,1.0
843840,292.9341125488281,297.1499938964844,293.1499938964844,0.0043442188762128,-330.7737121582031,296.822265625,0.5526145696640015,0.050000000745058,0.0457939431071281,294.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.969482421875,0.5526145696640015,0.050000000745058,0.0482232272624969,293.0199279785156,297.1499938964844,293.1499938964844,0.0045490581542253,-268.49383544921875,297.0824584960937,0.5526145696640015,0.050000000745058,0.0356175117194652,293.0669860839844,297.1499938964844,293.1499938964844,0.1446376740932464,-3252.98193359375,304.1301574707031,0.8996454477310181,0.2115794569253921,0.2004569321870803,293.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.969482421875,0.5526145696640015,0.050000000745058,0.2287502288818359,290.8660583496094,291.1499938964844,269.6795959472656,268.785400390625,286.6584167480469,293.2001037597656,290.5889587402344,1.0,0.1671579331159591,1.0,0.0,0.630121111869812,1.0,-0.6706386804580688,5.070501174486708e-07,0.6706382036209106,-0.1868480443954467,0.0,0.0,0.0582258962094783,24.4993953704834,25.0,-877.91455078125,-3315.59814453125,45.280155181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1224060058594,298.67730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17777.0859375,18000.0,0.0,0.0,0.0678377598524093,0.0,0.0,0.0,0.0,1.0,0.0063000596128404,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0707854852080345,0.1143864840269088,-0.043600995093584,0.0,6.884670438012108e-05,0.0,0.0,4.324856758117676,0.0,0.0,0.0,0.2686787247657776,4.0,0.0,1.0
843900,292.9291687011719,297.1499938964844,293.1499938964844,0.0044618337415158,-338.7391357421875,296.7814025878906,0.5527039766311646,0.050000000745058,0.0457933284342289,294.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.683349609375,0.5527039766311646,0.050000000745058,0.0482225827872753,293.0149230957031,297.1499938964844,293.1499938964844,0.0046537886373698,-273.8725280761719,297.0296325683594,0.5527039766311646,0.050000000745058,0.035617034882307,293.0661315917969,297.1499938964844,293.1499938964844,0.1453872919082641,-3264.9814453125,304.13287353515625,0.9014538526535034,0.2127970606088638,0.2015505731105804,293.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.683349609375,0.5527039766311646,0.050000000745058,0.22874715924263,290.69708251953125,291.1499938964844,269.6522827148437,268.7655029296875,286.66607666015625,293.2164001464844,290.8566589355469,1.0,0.1672817021608352,1.0,0.0,0.629621148109436,1.0,-0.6719453930854797,5.089218007015006e-07,0.6719448566436768,-0.1871232539415359,0.0,0.0,0.1127871423959732,24.494524002075195,25.0,196.207260131836,-3768.2666015625,45.43053436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3042907714844,303.2436828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17867.458984375,18000.0,0.0,0.0,0.0657973289489746,0.0,0.0,0.0,0.0,1.0,0.0037633038591593,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974059700965881,0.1211669296026229,-0.0237609632313251,0.0,6.67759231873788e-05,0.0,0.0,4.6536383628845215,0.0,0.0,0.0,0.2711337804794311,4.0,0.0,1.0
843960,292.9260559082031,297.1499938964844,293.1499938964844,0.0044186725281178,-330.7062072753906,297.0570068359375,0.5528109073638916,0.050000000745058,0.0457925982773304,294.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0539245605469,0.5528109073638916,0.050000000745058,0.0482218116521835,293.01123046875,297.1499938964844,293.1499938964844,0.0045965840108692,-266.7612609863281,297.2843017578125,0.5528109073638916,0.050000000745058,0.0356164649128913,293.0653686523437,297.1499938964844,293.1499938964844,0.1414799988269806,-3185.997802734375,304.1429748535156,0.9033753871917723,0.2140104323625564,0.202704444527626,293.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0539245605469,0.5528109073638916,0.050000000745058,0.2287435233592987,291.1146240234375,291.1499938964844,269.6250305175781,268.7456359863281,286.6680603027344,293.22589111328125,291.2275695800781,1.0,0.1674077063798904,1.0,0.0,0.6291211247444153,1.0,-0.6733233332633972,5.108699383526982e-07,0.6733227968215942,-0.1874124854803085,0.0,0.0,0.0728733614087104,24.487154006958008,25.0,449.3492736816406,-3724.224853515625,45.58693313598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18035888671875,303.9892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.259765625,18000.0,0.0,0.0,0.0668366104364395,0.0,0.0,0.0,0.0,1.0,0.0029727031942456,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0958830118179321,0.111732579767704,-0.0158495660871267,0.0,6.783066055504605e-05,0.0,0.0,4.311061859130859,0.0,0.0,0.0,0.2706109583377838,4.0,0.0,1.0
844020,292.92193603515625,297.1499938964844,293.1499938964844,0.0044272765517234,-328.7645874023437,297.2862548828125,0.5529661774635315,0.050000000745058,0.0457915365695953,294.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.369140625,0.5529661774635315,0.050000000745058,0.0482206940650939,293.0057983398437,297.1499938964844,293.1499938964844,0.0045836046338081,-264.0304260253906,297.48358154296875,0.5529661774635315,0.050000000745058,0.0356156416237354,293.0649108886719,297.1499938964844,293.1499938964844,0.1407764256000518,-3169.32373046875,304.1460876464844,0.9070008993148804,0.2162466943264007,0.2048694193363189,293.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.369140625,0.5529661774635315,0.050000000745058,0.2287382185459137,291.3748779296875,291.1499938964844,269.5707092285156,268.70587158203125,286.6570129394531,293.2232971191406,291.3772888183594,1.0,0.167661115527153,1.0,0.0,0.6281211376190186,1.0,-0.6759116053581238,5.146293915458955e-07,0.6759111285209656,-0.1879554390907287,0.0,0.0,0.0183021686971187,24.481613159179688,25.0,186.27978515625,-3347.943115234375,45.89140701293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948974609375,302.48779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.486328125,18000.0,0.0,0.0,0.069548450410366,0.0,0.0,0.0,0.0,1.0,0.0037313501816242,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746417492628097,0.0980947166681289,-0.0234529692679643,0.0,7.058283517835662e-05,0.0,0.0,3.754878520965576,0.0,0.0,0.0,0.2685243189334869,4.0,0.0,1.0
844080,292.92193603515625,297.1499938964844,293.1499938964844,0.0044272765517234,-328.7645874023437,297.2862548828125,0.5529661774635315,0.050000000745058,0.0457915365695953,294.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.369140625,0.5529661774635315,0.050000000745058,0.0482206940650939,293.0057983398437,297.1499938964844,293.1499938964844,0.0045836046338081,-264.0304260253906,297.48358154296875,0.5529661774635315,0.050000000745058,0.0356156416237354,293.0649108886719,297.1499938964844,293.1499938964844,0.1407764256000518,-3169.32373046875,304.1460876464844,0.9070008993148804,0.2162466943264007,0.2048694193363189,293.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.369140625,0.5529661774635315,0.050000000745058,0.2287382185459137,291.3748779296875,291.1499938964844,269.5707092285156,268.70587158203125,286.6570129394531,293.2232971191406,291.3772888183594,1.0,0.167661115527153,1.0,0.0,0.6281211376190186,1.0,-0.6759116053581238,5.146293915458955e-07,0.6759111285209656,-0.1879554390907287,0.0,0.0,0.0183021686971187,24.481613159179688,25.0,186.27978515625,-3347.943115234375,45.89140701293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948974609375,302.48779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.486328125,18000.0,0.0,0.0,0.069548450410366,0.0,0.0,0.0,0.0,1.0,0.0037313501816242,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746417492628097,0.0980947166681289,-0.0234529692679643,0.0,7.058283517835662e-05,0.0,0.0,3.754878520965576,0.0,0.0,0.0,0.2685243189334869,4.0,0.0,1.0
844140,292.9175720214844,297.1499938964844,293.1499938964844,0.0045037451200187,-335.26531982421875,297.3427734375,0.5530757308006287,0.050000000745058,0.0457907877862453,294.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3292541503906,0.5530757308006287,0.050000000745058,0.0482199043035507,293.0005187988281,297.1499938964844,293.1499938964844,0.0046406975015997,-268.0396423339844,297.5148620605469,0.5530757308006287,0.050000000745058,0.0356150567531585,293.06494140625,297.1499938964844,293.1499938964844,0.1437136828899383,-3224.7587890625,304.1422424316406,0.9104520082473756,0.2183985263109207,0.2069046795368194,293.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3292541503906,0.5530757308006287,0.050000000745058,0.2287344634532928,291.3126220703125,291.1499938964844,269.51666259765625,268.6661376953125,286.648193359375,293.2236328125,291.21148681640625,1.0,0.16791333258152,1.0,0.0,0.6271211504936218,1.0,-0.6783471703529358,5.182732252251299e-07,0.6783466339111328,-0.1884673535823822,0.0,0.0,0.0,24.48305892944336,25.0,-592.4638671875,-392.5640258789063,46.18702697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90496826171875,298.21502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18170.439453125,18000.0,0.0,0.0,0.0709721744060516,0.0,0.0,0.0,0.0,1.0,0.0096755353733897,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0035667843185365,0.0638926401734352,-0.0603258535265922,0.0,7.202773849712685e-05,0.0,0.0,2.3952462673187256,0.0,0.0,0.0,0.2627697587013244,4.0,0.0,1.0
844200,292.9175720214844,297.1499938964844,293.1499938964844,0.0045037451200187,-335.26531982421875,297.3427734375,0.5530757308006287,0.050000000745058,0.0457907877862453,294.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3292541503906,0.5530757308006287,0.050000000745058,0.0482199043035507,293.0005187988281,297.1499938964844,293.1499938964844,0.0046406975015997,-268.0396423339844,297.5148620605469,0.5530757308006287,0.050000000745058,0.0356150567531585,293.06494140625,297.1499938964844,293.1499938964844,0.1437136828899383,-3224.7587890625,304.1422424316406,0.9104520082473756,0.2183985263109207,0.2069046795368194,293.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3292541503906,0.5530757308006287,0.050000000745058,0.2287344634532928,291.3126220703125,291.1499938964844,269.51666259765625,268.6661376953125,286.648193359375,293.2236328125,291.21148681640625,1.0,0.16791333258152,1.0,0.0,0.6271211504936218,1.0,-0.6783471703529358,5.182732252251299e-07,0.6783466339111328,-0.1884673535823822,0.0,0.0,0.0,24.48305892944336,25.0,-592.4638671875,-392.5640258789063,46.18702697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90496826171875,298.21502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18170.439453125,18000.0,0.0,0.0,0.0709721744060516,0.0,0.0,0.0,0.0,1.0,0.0096755353733897,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0035667843185365,0.0638926401734352,-0.0603258535265922,0.0,7.202773849712685e-05,0.0,0.0,2.3952462673187256,0.0,0.0,0.0,0.2627697587013244,4.0,0.0,1.0
844260,292.90899658203125,297.1499938964844,293.1499938964844,0.0047123087570071,-354.61151123046875,297.1837463378906,0.5532392263412476,0.050000000745058,0.0457896739244461,294.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.77264404296875,0.5532392263412476,0.050000000745058,0.0482187308371067,292.9916381835937,297.1499938964844,293.1499938964844,0.0048298621550202,-282.0333251953125,297.3339233398437,0.5532392263412476,0.050000000745058,0.0356141924858093,293.0636901855469,297.1499938964844,293.1499938964844,0.1507074832916259,-3357.568603515625,304.13525390625,0.9142980575561525,0.2208028733730316,0.2090885490179062,293.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77264404296875,0.5532392263412476,0.050000000745058,0.2287289053201675,290.81134033203125,291.1499938964844,269.4629211425781,268.6264343261719,286.65850830078125,293.2492370605469,290.9681091308594,1.0,0.1681679487228393,1.0,0.0,0.6261211037635803,1.0,-0.6809574961662292,5.221203878136293e-07,0.680957019329071,-0.1890162527561187,0.0,0.0,0.100640133023262,24.476390838623047,25.0,277.4859924316406,-3791.558837890625,46.495872497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2953796386719,303.5167541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17902.314453125,18000.0,0.0,0.0,0.067020371556282,0.0,0.0,0.0,0.0,1.0,0.003495157463476,0.0,-0.0,-0.0,0.0,0.0,0.0,0.098007820546627,0.1190451830625534,-0.0210373569279909,0.0,6.80171579006128e-05,0.0,0.0,4.579599857330322,0.0,0.0,0.0,0.2710574865341186,4.0,0.0,1.0
844320,292.90899658203125,297.1499938964844,293.1499938964844,0.0047123087570071,-354.61151123046875,297.1837463378906,0.5532392263412476,0.050000000745058,0.0457896739244461,294.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.77264404296875,0.5532392263412476,0.050000000745058,0.0482187308371067,292.9916381835937,297.1499938964844,293.1499938964844,0.0048298621550202,-282.0333251953125,297.3339233398437,0.5532392263412476,0.050000000745058,0.0356141924858093,293.0636901855469,297.1499938964844,293.1499938964844,0.1507074832916259,-3357.568603515625,304.13525390625,0.9142980575561525,0.2208028733730316,0.2090885490179062,293.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77264404296875,0.5532392263412476,0.050000000745058,0.2287289053201675,290.81134033203125,291.1499938964844,269.4629211425781,268.6264343261719,286.65850830078125,293.2492370605469,290.9681091308594,1.0,0.1681679487228393,1.0,0.0,0.6261211037635803,1.0,-0.6809574961662292,5.221203878136293e-07,0.680957019329071,-0.1890162527561187,0.0,0.0,0.100640133023262,24.476390838623047,25.0,277.4859924316406,-3791.558837890625,46.495872497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2953796386719,303.5167541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17902.314453125,18000.0,0.0,0.0,0.067020371556282,0.0,0.0,0.0,0.0,1.0,0.003495157463476,0.0,-0.0,-0.0,0.0,0.0,0.0,0.098007820546627,0.1190451830625534,-0.0210373569279909,0.0,6.80171579006128e-05,0.0,0.0,4.579599857330322,0.0,0.0,0.0,0.2710574865341186,4.0,0.0,1.0
844380,292.9039306640625,297.1499938964844,293.1499938964844,0.004673748742789,-346.0717163085937,297.5495910644531,0.5534295439720154,0.050000000745058,0.0457883812487125,294.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3070983886719,0.5534295439720154,0.050000000745058,0.0482173711061477,292.9851989746094,297.1499938964844,293.1499938964844,0.0047690225765109,-274.1502990722656,297.6693420410156,0.5534295439720154,0.050000000745058,0.0356131866574287,293.062744140625,297.1499938964844,293.1499938964844,0.1468964666128158,-3279.90625,304.1458435058594,0.9184197187423706,0.2231809794902801,0.2113819569349289,293.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3070983886719,0.5534295439720154,0.050000000745058,0.2287224382162094,291.32684326171875,291.1499938964844,269.4095153808594,268.58673095703125,286.6551208496094,293.2570495605469,291.34735107421875,1.0,0.1684288829565048,1.0,0.0,0.6251211166381836,1.0,-0.6836977601051331,5.261283604340861e-07,0.6836972832679749,-0.1895894408226013,0.0,0.0,0.0335079990327358,24.466175079345703,25.0,276.3704833984375,-3466.993896484375,46.817970275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0483093261719,303.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.970703125,18000.0,0.0,0.0,0.0694107785820961,0.0,0.0,0.0,0.0,1.0,0.0034567513503134,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802711620926857,0.1009355559945106,-0.0206643939018249,0.0,7.044311496429145e-05,0.0,0.0,3.874157428741455,0.0,0.0,0.0,0.2690765261650085,4.0,0.0,1.0
844440,292.9039306640625,297.1499938964844,293.1499938964844,0.004673748742789,-346.0717163085937,297.5495910644531,0.5534295439720154,0.050000000745058,0.0457883812487125,294.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3070983886719,0.5534295439720154,0.050000000745058,0.0482173711061477,292.9851989746094,297.1499938964844,293.1499938964844,0.0047690225765109,-274.1502990722656,297.6693420410156,0.5534295439720154,0.050000000745058,0.0356131866574287,293.062744140625,297.1499938964844,293.1499938964844,0.1468964666128158,-3279.90625,304.1458435058594,0.9184197187423706,0.2231809794902801,0.2113819569349289,293.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3070983886719,0.5534295439720154,0.050000000745058,0.2287224382162094,291.32684326171875,291.1499938964844,269.4095153808594,268.58673095703125,286.6551208496094,293.2570495605469,291.34735107421875,1.0,0.1684288829565048,1.0,0.0,0.6251211166381836,1.0,-0.6836977601051331,5.261283604340861e-07,0.6836972832679749,-0.1895894408226013,0.0,0.0,0.0335079990327358,24.466175079345703,25.0,276.3704833984375,-3466.993896484375,46.817970275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0483093261719,303.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.970703125,18000.0,0.0,0.0,0.0694107785820961,0.0,0.0,0.0,0.0,1.0,0.0034567513503134,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802711620926857,0.1009355559945106,-0.0206643939018249,0.0,7.044311496429145e-05,0.0,0.0,3.874157428741455,0.0,0.0,0.0,0.2690765261650085,4.0,0.0,1.0
844500,292.9017944335937,297.1499938964844,293.1499938964844,0.0047047561965882,-347.9537048339844,297.6111145019531,0.5534951686859131,0.050000000745058,0.0457879342138767,294.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.350830078125,0.5534951686859131,0.050000000745058,0.0482169017195701,292.9825134277344,297.1499938964844,293.1499938964844,0.0047900807112455,-275.08013916015625,297.7182312011719,0.5534951686859131,0.050000000745058,0.0356128364801406,293.0627136230469,297.1499938964844,293.1499938964844,0.1475930213928222,-3292.198486328125,304.1452941894531,0.9203165769577026,0.2242971211671829,0.2124521285295486,293.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.350830078125,0.5534951686859131,0.050000000745058,0.2287202179431915,291.35382080078125,291.1499938964844,269.3829040527344,268.56689453125,286.6504821777344,293.2565612792969,291.353515625,1.0,0.1685593277215957,1.0,0.0,0.6246211528778076,1.0,-0.6849779486656189,5.280569439491956e-07,0.6849774122238159,-0.1898572593927383,0.0,0.0,0.0168759748339653,24.46562767028809,25.0,147.09490966796875,-3347.134033203125,46.97396469116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96942138671875,302.33673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.130859375,18000.0,0.0,0.0,0.0704881027340889,0.0,0.0,0.0,0.0,1.0,0.0038211031351238,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736981108784675,0.098060593008995,-0.0243624858558177,0.0,7.153646583901718e-05,0.0,0.0,3.751059055328369,0.0,0.0,0.0,0.2684499621391296,4.0,0.0,1.0
844560,292.8995666503906,297.1499938964844,293.1499938964844,0.0047457478940486,-350.80859375,297.6563720703125,0.5535526275634766,0.050000000745058,0.0457875430583953,294.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.34912109375,0.5535526275634766,0.050000000745058,0.048216488212347,292.97979736328125,297.1499938964844,293.1499938964844,0.0048209610395133,-276.7611083984375,297.7510681152344,0.5535526275634766,0.050000000745058,0.0356125347316265,293.0627136230469,297.1499938964844,293.1499938964844,0.1485812366008758,-3310.1552734375,304.1443786621094,0.9221631288528442,0.2254009991884231,0.213498368859291,293.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.34912109375,0.5535526275634766,0.050000000745058,0.2287182509899139,291.3479919433594,291.1499938964844,269.3564147949219,268.54705810546875,286.64697265625,293.2576599121094,291.3440856933594,1.0,0.1686894297599792,1.0,0.0,0.6241211295127869,1.0,-0.6862298846244812,5.299661438584735e-07,0.6862293481826782,-0.1901192516088485,0.0,0.0,0.0042038238607347,24.4663028717041,25.0,57.79281997680664,-3158.258544921875,47.12831878662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92498779296875,301.740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.953125,18000.0,0.0,0.0,0.0713432431221008,0.0,0.0,0.0,0.0,1.0,0.0044825626537203,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0634185150265693,0.0942400023341178,-0.0308214835822582,0.0,7.240432023536414e-05,0.0,0.0,3.595069169998169,0.0,0.0,0.0,0.2674757242202759,4.0,0.0,1.0
844620,292.89312744140625,297.1499938964844,293.1499938964844,0.0049439445137977,-372.9786376953125,297.4657287597656,0.5536778569221497,0.050000000745058,0.0457866936922073,294.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.85455322265625,0.5536778569221497,0.050000000745058,0.0482155904173851,292.9727783203125,297.1499938964844,293.1499938964844,0.0050002597272396,-293.0393371582031,297.53778076171875,0.5536778569221497,0.050000000745058,0.0356118716299533,293.06231689453125,297.1499938964844,293.1499938964844,0.1591234505176544,-3511.645751953125,304.127685546875,0.9259080290794371,0.2276913821697235,0.2156124860048294,293.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.85455322265625,0.5536778569221497,0.050000000745058,0.2287140041589737,290.76043701171875,291.1499938964844,269.3036499023437,268.50738525390625,286.647705078125,293.2698669433594,290.63287353515625,1.0,0.1689495742321014,1.0,0.0,0.6231211423873901,1.0,-0.6887590885162354,5.338350206329778e-07,0.6887585520744324,-0.1906482577323913,0.0,0.0,0.0764752998948097,24.46610641479492,25.0,-443.72747802734375,-3426.6728515625,47.4394645690918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2308349609375,299.96954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17823.865234375,18000.0,0.0,0.0,0.0689201354980468,0.0,0.0,0.0,0.0,1.0,0.0055874055251479,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753305479884147,0.1145045161247253,-0.0391739681363105,0.0,6.99451775290072e-05,0.0,0.0,4.347214221954346,0.0,0.0,0.0,0.269207239151001,4.0,0.0,1.0
844680,292.89312744140625,297.1499938964844,293.1499938964844,0.0049439445137977,-372.9786376953125,297.4657287597656,0.5536778569221497,0.050000000745058,0.0457866936922073,294.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.85455322265625,0.5536778569221497,0.050000000745058,0.0482155904173851,292.9727783203125,297.1499938964844,293.1499938964844,0.0050002597272396,-293.0393371582031,297.53778076171875,0.5536778569221497,0.050000000745058,0.0356118716299533,293.06231689453125,297.1499938964844,293.1499938964844,0.1591234505176544,-3511.645751953125,304.127685546875,0.9259080290794371,0.2276913821697235,0.2156124860048294,293.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.85455322265625,0.5536778569221497,0.050000000745058,0.2287140041589737,290.76043701171875,291.1499938964844,269.3036499023437,268.50738525390625,286.647705078125,293.2698669433594,290.63287353515625,1.0,0.1689495742321014,1.0,0.0,0.6231211423873901,1.0,-0.6887590885162354,5.338350206329778e-07,0.6887585520744324,-0.1906482577323913,0.0,0.0,0.0764752998948097,24.46610641479492,25.0,-443.72747802734375,-3426.6728515625,47.4394645690918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2308349609375,299.96954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17823.865234375,18000.0,0.0,0.0,0.0689201354980468,0.0,0.0,0.0,0.0,1.0,0.0055874055251479,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753305479884147,0.1145045161247253,-0.0391739681363105,0.0,6.99451775290072e-05,0.0,0.0,4.347214221954346,0.0,0.0,0.0,0.269207239151001,4.0,0.0,1.0
844740,292.88592529296875,297.1499938964844,293.1499938964844,0.0049665379337966,-367.2317199707031,297.78472900390625,0.5538833737373352,0.050000000745058,0.045785304158926,294.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5538833737373352,0.050000000745058,0.0482141301035881,292.96466064453125,297.1499938964844,293.1499938964844,0.0050007766112685,-287.3782653808594,297.8295288085937,0.5538833737373352,0.050000000745058,0.0356107912957668,293.0608825683594,297.1499938964844,293.1499938964844,0.1542671471834182,-3413.486572265625,304.143310546875,0.9301661252975464,0.2302005589008331,0.2179649323225021,293.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5538833737373352,0.050000000745058,0.2287070751190185,291.1810302734375,291.1499938964844,269.251220703125,268.4677124023437,286.6587829589844,293.2966003417969,291.252197265625,1.0,0.1692157536745071,1.0,0.0,0.6221211552619934,1.0,-0.6915692090988159,5.380186394177144e-07,0.6915686726570129,-0.1912330985069275,0.0,0.0,0.0556873902678489,24.45414924621582,25.0,358.81964111328125,-3635.857666015625,47.7730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1718444824219,303.536376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.2890625,18000.0,0.0,0.0,0.0690687447786331,0.0,0.0,0.0,0.0,1.0,0.0032836839091032,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887057706713676,0.1076273247599601,-0.0189215540885925,0.0,7.00960008543916e-05,0.0,0.0,4.142333984375,0.0,0.0,0.0,0.2699662744998932,4.0,0.0,1.0
844800,292.88592529296875,297.1499938964844,293.1499938964844,0.0049665379337966,-367.2317199707031,297.78472900390625,0.5538833737373352,0.050000000745058,0.045785304158926,294.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5538833737373352,0.050000000745058,0.0482141301035881,292.96466064453125,297.1499938964844,293.1499938964844,0.0050007766112685,-287.3782653808594,297.8295288085937,0.5538833737373352,0.050000000745058,0.0356107912957668,293.0608825683594,297.1499938964844,293.1499938964844,0.1542671471834182,-3413.486572265625,304.143310546875,0.9301661252975464,0.2302005589008331,0.2179649323225021,293.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5538833737373352,0.050000000745058,0.2287070751190185,291.1810302734375,291.1499938964844,269.251220703125,268.4677124023437,286.6587829589844,293.2966003417969,291.252197265625,1.0,0.1692157536745071,1.0,0.0,0.6221211552619934,1.0,-0.6915692090988159,5.380186394177144e-07,0.6915686726570129,-0.1912330985069275,0.0,0.0,0.0556873902678489,24.45414924621582,25.0,358.81964111328125,-3635.857666015625,47.7730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1718444824219,303.536376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.2890625,18000.0,0.0,0.0,0.0690687447786331,0.0,0.0,0.0,0.0,1.0,0.0032836839091032,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887057706713676,0.1076273247599601,-0.0189215540885925,0.0,7.00960008543916e-05,0.0,0.0,4.142333984375,0.0,0.0,0.0,0.2699662744998932,4.0,0.0,1.0
844860,292.8812866210937,297.1499938964844,293.1499938964844,0.0050137494690716,-368.8014221191406,297.9600524902344,0.554034411907196,0.050000000745058,0.0457842797040939,294.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.325927734375,0.554034411907196,0.050000000745058,0.0482130534946918,292.95880126953125,297.1499938964844,293.1499938964844,0.0050278976559638,-287.5644226074219,297.980712890625,0.554034411907196,0.050000000745058,0.0356099978089332,293.06060791015625,297.1499938964844,293.1499938964844,0.1546859741210937,-3418.7919921875,304.1445617675781,0.9340956807136536,0.2325176447629928,0.2201928794384002,293.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.325927734375,0.554034411907196,0.050000000745058,0.228701964020729,291.3282165527344,291.1499938964844,269.1991882324219,268.4280700683594,286.65264892578125,293.2992858886719,291.32769775390625,1.0,0.1694840937852859,1.0,0.0,0.6211211085319519,1.0,-0.6942334771156311,5.420927209343063e-07,0.6942329406738281,-0.1917854845523834,0.0,0.0,0.0173395704478025,24.450773239135746,25.0,126.86579132080078,-3358.3603515625,48.10044097900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99517822265625,302.26690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.998046875,18000.0,0.0,0.0,0.0711495503783226,0.0,0.0,0.0,0.0,1.0,0.0038780311588197,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734886452555656,0.0984280258417129,-0.0249393787235021,0.0,7.220775296445936e-05,0.0,0.0,3.764244794845581,0.0,0.0,0.0,0.2684585750102997,4.0,0.0,1.0
844920,292.8812866210937,297.1499938964844,293.1499938964844,0.0050137494690716,-368.8014221191406,297.9600524902344,0.554034411907196,0.050000000745058,0.0457842797040939,294.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.325927734375,0.554034411907196,0.050000000745058,0.0482130534946918,292.95880126953125,297.1499938964844,293.1499938964844,0.0050278976559638,-287.5644226074219,297.980712890625,0.554034411907196,0.050000000745058,0.0356099978089332,293.06060791015625,297.1499938964844,293.1499938964844,0.1546859741210937,-3418.7919921875,304.1445617675781,0.9340956807136536,0.2325176447629928,0.2201928794384002,293.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.325927734375,0.554034411907196,0.050000000745058,0.228701964020729,291.3282165527344,291.1499938964844,269.1991882324219,268.4280700683594,286.65264892578125,293.2992858886719,291.32769775390625,1.0,0.1694840937852859,1.0,0.0,0.6211211085319519,1.0,-0.6942334771156311,5.420927209343063e-07,0.6942329406738281,-0.1917854845523834,0.0,0.0,0.0173395704478025,24.450773239135746,25.0,126.86579132080078,-3358.3603515625,48.10044097900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99517822265625,302.26690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.998046875,18000.0,0.0,0.0,0.0711495503783226,0.0,0.0,0.0,0.0,1.0,0.0038780311588197,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734886452555656,0.0984280258417129,-0.0249393787235021,0.0,7.220775296445936e-05,0.0,0.0,3.764244794845581,0.0,0.0,0.0,0.2684585750102997,4.0,0.0,1.0
