time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
844980,292.8764343261719,297.1499938964844,293.1499938964844,0.0051101525314152,-375.9701843261719,298.0442810058594,0.5541545152664185,0.050000000745058,0.0457834675908088,294.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.5541545152664185,0.050000000745058,0.0482121966779232,292.9530029296875,297.1499938964844,293.1499938964844,0.0051038833335042,-292.10479736328125,298.0409851074219,0.5541545152664185,0.050000000745058,0.0356093645095825,293.06060791015625,297.1499938964844,293.1499938964844,0.1573988646268844,-3468.429443359375,304.1417236328125,0.9377857446670532,0.2347841560840606,0.2223318964242935,293.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.5541545152664185,0.050000000745058,0.2286979109048843,291.2842712402344,291.1499938964844,269.1475524902344,268.388427734375,286.6496276855469,293.3061828613281,291.2286071777344,1.0,0.16975137591362,1.0,0.0,0.6201211214065552,1.0,-0.6967929601669312,5.460972829496313e-07,0.6967924237251282,-0.1923152506351471,0.0,0.0,0.0006495378911495,24.452077865600582,25.0,-322.143798828125,-1468.376708984375,48.42193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9588623046875,298.4508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18174.369140625,18000.0,0.0,0.0,0.0722658857703208,0.0,0.0,0.0,0.0,1.0,0.008484904654324,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0144891263917088,0.0698826014995575,-0.0553934723138809,0.0,7.334068504860625e-05,0.0,0.0,2.6313836574554443,0.0,0.0,0.0,0.2635694742202759,4.0,0.0,1.0
845040,292.8764343261719,297.1499938964844,293.1499938964844,0.0051101525314152,-375.9701843261719,298.0442810058594,0.5541545152664185,0.050000000745058,0.0457834675908088,294.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.5541545152664185,0.050000000745058,0.0482121966779232,292.9530029296875,297.1499938964844,293.1499938964844,0.0051038833335042,-292.10479736328125,298.0409851074219,0.5541545152664185,0.050000000745058,0.0356093645095825,293.06060791015625,297.1499938964844,293.1499938964844,0.1573988646268844,-3468.429443359375,304.1417236328125,0.9377857446670532,0.2347841560840606,0.2223318964242935,293.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.5541545152664185,0.050000000745058,0.2286979109048843,291.2842712402344,291.1499938964844,269.1475524902344,268.388427734375,286.6496276855469,293.3061828613281,291.2286071777344,1.0,0.16975137591362,1.0,0.0,0.6201211214065552,1.0,-0.6967929601669312,5.460972829496313e-07,0.6967924237251282,-0.1923152506351471,0.0,0.0,0.0006495378911495,24.452077865600582,25.0,-322.143798828125,-1468.376708984375,48.42193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9588623046875,298.4508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18174.369140625,18000.0,0.0,0.0,0.0722658857703208,0.0,0.0,0.0,0.0,1.0,0.008484904654324,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0144891263917088,0.0698826014995575,-0.0553934723138809,0.0,7.334068504860625e-05,0.0,0.0,2.6313836574554443,0.0,0.0,0.0,0.2635694742202759,4.0,0.0,1.0
845100,292.8728942871094,297.1499938964844,293.1499938964844,0.0052397199906408,-390.5940551757813,297.919921875,0.5542224049568176,0.050000000745058,0.0457830093801021,294.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9768371582031,0.5542224049568176,0.050000000745058,0.0482117123901844,292.94921875,297.1499938964844,293.1499938964844,0.0052221002988517,-302.9032897949219,297.9037475585937,0.5542224049568176,0.050000000745058,0.0356090068817138,293.0603332519531,297.1499938964844,293.1499938964844,0.1643949151039123,-3601.098876953125,304.1304016113281,0.939654529094696,0.2359702289104461,0.2234198153018951,293.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9768371582031,0.5542224049568176,0.050000000745058,0.2286956161260604,290.9003601074219,291.1499938964844,269.12188720703125,268.3686218261719,286.65252685546875,293.3151550292969,290.7580871582031,1.0,0.1698851585388183,1.0,0.0,0.6196211576461792,1.0,-0.6980942487716675,5.48134835298697e-07,0.6980937123298645,-0.1925840973854065,0.0,0.0,0.0530609413981437,24.451555252075195,25.0,-465.4714965820313,-3369.58349609375,48.5845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.167236328125,298.9279479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17840.84375,18000.0,0.0,0.0,0.0704073756933212,0.0,0.0,0.0,0.0,1.0,0.005700834095478,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719744339585304,0.1118853315711021,-0.0399108976125717,0.0,7.145453128032386e-05,0.0,0.0,4.244521617889404,0.0,0.0,0.0,0.2687112689018249,4.0,0.0,1.0
845160,292.8688049316406,297.1499938964844,293.1499938964844,0.0053138509392738,-393.626708984375,297.97955322265625,0.5543168783187866,0.050000000745058,0.0457823723554611,294.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.87567138671875,0.5543168783187866,0.050000000745058,0.0482110455632209,292.94482421875,297.1499938964844,293.1499938964844,0.0052858027629554,-304.7509765625,297.9507141113281,0.5543168783187866,0.050000000745058,0.0356085114181041,293.0596618652344,297.1499938964844,293.1499938964844,0.1638533025979995,-3588.219482421875,304.1352233886719,0.9416705965995787,0.2372372448444366,0.2245822250843048,293.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.87567138671875,0.5543168783187866,0.050000000745058,0.2286924421787262,290.8993225097656,291.1499938964844,269.0963134765625,268.34881591796875,286.66162109375,293.3326721191406,291.0086364746094,1.0,0.1700204610824585,1.0,0.0,0.6191211342811584,1.0,-0.6994832754135132,5.502705562321353e-07,0.6994827389717102,-0.1928703188896179,0.0,0.0,0.074504405260086,24.447132110595703,25.0,166.63571166992188,-3647.900634765625,48.75404357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24627685546875,302.7275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17919.763671875,18000.0,0.0,0.0,0.0694513767957687,0.0,0.0,0.0,0.0,1.0,0.0040343073196709,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0879663676023483,0.1144763976335525,-0.0265100356191396,0.0,7.048431871226057e-05,0.0,0.0,4.387966632843018,0.0,0.0,0.0,0.2702085971832275,4.0,0.0,1.0
845220,292.8631896972656,297.1499938964844,293.1499938964844,0.0053140297532081,-388.81097412109375,298.26580810546875,0.5545017719268799,0.050000000745058,0.0457811318337917,294.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.25860595703125,0.5545017719268799,0.050000000745058,0.0482097342610359,292.93804931640625,297.1499938964844,293.1499938964844,0.0052664531394839,-300.05517578125,298.2149353027344,0.5545017719268799,0.050000000745058,0.0356075465679168,293.0589294433594,297.1499938964844,293.1499938964844,0.1612952500581741,-3536.025634765625,304.14385986328125,0.945658802986145,0.2396753132343292,0.2269181013107299,293.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25860595703125,0.5545017719268799,0.050000000745058,0.2286862283945083,291.2731628417969,291.1499938964844,269.04547119140625,268.3092041015625,286.6638488769531,293.346435546875,291.28741455078125,1.0,0.1702944040298462,1.0,0.0,0.6181211471557617,1.0,-0.7022749781608582,5.545841190723877e-07,0.7022744417190552,-0.1934420764446258,0.0,0.0,0.0264934133738279,24.43924140930176,25.0,191.8490753173828,-3437.392333984375,49.097145080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07965087890625,302.61151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.775390625,18000.0,0.0,0.0,0.0710605531930923,0.0,0.0,0.0,0.0,1.0,0.0038362729828804,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768966600298881,0.1014342382550239,-0.0245375800877809,0.0,7.211742922663689e-05,0.0,0.0,3.8861451148986816,0.0,0.0,0.0,0.2689129412174225,4.0,0.0,1.0
845280,292.8631896972656,297.1499938964844,293.1499938964844,0.0053140297532081,-388.81097412109375,298.26580810546875,0.5545017719268799,0.050000000745058,0.0457811318337917,294.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.25860595703125,0.5545017719268799,0.050000000745058,0.0482097342610359,292.93804931640625,297.1499938964844,293.1499938964844,0.0052664531394839,-300.05517578125,298.2149353027344,0.5545017719268799,0.050000000745058,0.0356075465679168,293.0589294433594,297.1499938964844,293.1499938964844,0.1612952500581741,-3536.025634765625,304.14385986328125,0.945658802986145,0.2396753132343292,0.2269181013107299,293.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25860595703125,0.5545017719268799,0.050000000745058,0.2286862283945083,291.2731628417969,291.1499938964844,269.04547119140625,268.3092041015625,286.6638488769531,293.346435546875,291.28741455078125,1.0,0.1702944040298462,1.0,0.0,0.6181211471557617,1.0,-0.7022749781608582,5.545841190723877e-07,0.7022744417190552,-0.1934420764446258,0.0,0.0,0.0264934133738279,24.43924140930176,25.0,191.8490753173828,-3437.392333984375,49.097145080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07965087890625,302.61151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.775390625,18000.0,0.0,0.0,0.0710605531930923,0.0,0.0,0.0,0.0,1.0,0.0038362729828804,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768966600298881,0.1014342382550239,-0.0245375800877809,0.0,7.211742922663689e-05,0.0,0.0,3.8861451148986816,0.0,0.0,0.0,0.2689129412174225,4.0,0.0,1.0
845340,292.8581848144531,297.1499938964844,293.1499938964844,0.0054077403619885,-394.6503601074219,298.38433837890625,0.5546366572380066,0.050000000745058,0.0457802228629589,294.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2881164550781,0.5546366572380066,0.050000000745058,0.0482087805867195,292.9319763183594,297.1499938964844,293.1499938964844,0.0053395545110106,-303.60919189453125,298.3106689453125,0.5546366572380066,0.050000000745058,0.0356068387627601,293.058837890625,297.1499938964844,293.1499938964844,0.1631531417369842,-3568.694580078125,304.14276123046875,0.9492900371551514,0.2419990301132202,0.2291251868009567,293.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2881164550781,0.5546366572380066,0.050000000745058,0.2286816984415054,291.28717041015625,291.1499938964844,268.9950561523437,268.2696228027344,286.662353515625,293.3543701171875,291.28387451171875,1.0,0.1705681979656219,1.0,0.0,0.617121160030365,1.0,-0.7049152851104736,5.587810392171377e-07,0.7049147486686707,-0.1939806044101715,0.0,0.0,0.0061929710209369,24.439008712768555,25.0,34.2010612487793,-3183.237548828125,49.43202590942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9923400878906,301.6123352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18046.619140625,18000.0,0.0,0.0,0.0724225342273712,0.0,0.0,0.0,0.0,1.0,0.0046178032644093,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0633089393377304,0.0953379571437835,-0.0320290178060531,0.0,7.349966472247615e-05,0.0,0.0,3.635454416275024,0.0,0.0,0.0,0.2676202058792114,4.0,0.0,1.0
845400,292.8581848144531,297.1499938964844,293.1499938964844,0.0054077403619885,-394.6503601074219,298.38433837890625,0.5546366572380066,0.050000000745058,0.0457802228629589,294.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2881164550781,0.5546366572380066,0.050000000745058,0.0482087805867195,292.9319763183594,297.1499938964844,293.1499938964844,0.0053395545110106,-303.60919189453125,298.3106689453125,0.5546366572380066,0.050000000745058,0.0356068387627601,293.058837890625,297.1499938964844,293.1499938964844,0.1631531417369842,-3568.694580078125,304.14276123046875,0.9492900371551514,0.2419990301132202,0.2291251868009567,293.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2881164550781,0.5546366572380066,0.050000000745058,0.2286816984415054,291.28717041015625,291.1499938964844,268.9950561523437,268.2696228027344,286.662353515625,293.3543701171875,291.28387451171875,1.0,0.1705681979656219,1.0,0.0,0.617121160030365,1.0,-0.7049152851104736,5.587810392171377e-07,0.7049147486686707,-0.1939806044101715,0.0,0.0,0.0061929710209369,24.439008712768555,25.0,34.2010612487793,-3183.237548828125,49.43202590942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9923400878906,301.6123352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18046.619140625,18000.0,0.0,0.0,0.0724225342273712,0.0,0.0,0.0,0.0,1.0,0.0046178032644093,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0633089393377304,0.0953379571437835,-0.0320290178060531,0.0,7.349966472247615e-05,0.0,0.0,3.635454416275024,0.0,0.0,0.0,0.2676202058792114,4.0,0.0,1.0
845460,292.8521423339844,297.1499938964844,293.1499938964844,0.005581677891314,-410.1964111328125,298.37567138671875,0.5547720193862915,0.050000000745058,0.045779313892126,294.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433654785156,0.5547720193862915,0.050000000745058,0.0482078231871128,292.9251708984375,297.1499938964844,293.1499938964844,0.0054900790564715,-314.5838623046875,298.2767639160156,0.5547720193862915,0.050000000745058,0.0356061346828937,293.05859375,297.1499938964844,293.1499938964844,0.1696124374866485,-3688.46484375,304.134033203125,0.9528375267982484,0.2443607896566391,0.231327012181282,293.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433654785156,0.5547720193862915,0.050000000745058,0.2286771535873413,291.0024108886719,291.1499938964844,268.9450988769531,268.2300720214844,286.66705322265625,293.3703308105469,290.9512023925781,1.0,0.1708418130874633,1.0,0.0,0.6161211133003235,1.0,-0.7075492143630981,5.630089958685858e-07,0.7075486183166504,-0.1945153027772903,0.0,0.0,0.0372772179543972,24.438745498657227,25.0,-209.3861083984375,-3363.810791015625,49.767765045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1348876953125,299.71124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17890.685546875,18000.0,0.0,0.0,0.071487158536911,0.0,0.0,0.0,0.0,1.0,0.0052970871329307,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716423913836479,0.1089121773838996,-0.037269789725542,0.0,7.255037780851126e-05,0.0,0.0,4.139995098114014,0.0,0.0,0.0,0.2686989605426788,4.0,0.0,1.0
845520,292.8521423339844,297.1499938964844,293.1499938964844,0.005581677891314,-410.1964111328125,298.37567138671875,0.5547720193862915,0.050000000745058,0.045779313892126,294.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433654785156,0.5547720193862915,0.050000000745058,0.0482078231871128,292.9251708984375,297.1499938964844,293.1499938964844,0.0054900790564715,-314.5838623046875,298.2767639160156,0.5547720193862915,0.050000000745058,0.0356061346828937,293.05859375,297.1499938964844,293.1499938964844,0.1696124374866485,-3688.46484375,304.134033203125,0.9528375267982484,0.2443607896566391,0.231327012181282,293.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0433654785156,0.5547720193862915,0.050000000745058,0.2286771535873413,291.0024108886719,291.1499938964844,268.9450988769531,268.2300720214844,286.66705322265625,293.3703308105469,290.9512023925781,1.0,0.1708418130874633,1.0,0.0,0.6161211133003235,1.0,-0.7075492143630981,5.630089958685858e-07,0.7075486183166504,-0.1945153027772903,0.0,0.0,0.0372772179543972,24.438745498657227,25.0,-209.3861083984375,-3363.810791015625,49.767765045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1348876953125,299.71124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17890.685546875,18000.0,0.0,0.0,0.071487158536911,0.0,0.0,0.0,0.0,1.0,0.0052970871329307,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716423913836479,0.1089121773838996,-0.037269789725542,0.0,7.255037780851126e-05,0.0,0.0,4.139995098114014,0.0,0.0,0.0,0.2686989605426788,4.0,0.0,1.0
845580,292.8457336425781,297.1499938964844,293.1499938964844,0.0056475619785487,-410.6909790039063,298.58026123046875,0.5549476742744446,0.050000000745058,0.0457781367003917,294.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.5549476742744446,0.050000000745058,0.0482065826654434,292.91778564453125,297.1499938964844,293.1499938964844,0.0055364081636071,-314.0986328125,298.46014404296875,0.5549476742744446,0.050000000745058,0.0356052182614803,293.057861328125,297.1499938964844,293.1499938964844,0.1683577448129654,-3660.913330078125,304.1414794921875,0.9565330743789672,0.2468216717243194,0.233643352985382,293.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.5549476742744446,0.050000000745058,0.2286712825298309,291.1931457519531,291.1499938964844,268.8955993652344,268.1905212402344,286.6769104003906,293.3934020996094,291.2215270996094,1.0,0.1711185276508331,1.0,0.0,0.6151211261749268,1.0,-0.7103180289268494,5.674147018908116e-07,0.7103174924850464,-0.1950733959674835,0.0,0.0,0.0235078390687704,24.43271446228028,25.0,149.10682678222656,-3428.732666015625,50.11554336547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11431884765625,302.3735046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.404296875,18000.0,0.0,0.0,0.071693331003189,0.0,0.0,0.0,0.0,1.0,0.0042194058187305,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756293311715126,0.1039824411273002,-0.0283531043678522,0.0,7.275961252162233e-05,0.0,0.0,3.979069948196411,0.0,0.0,0.0,0.2689917385578155,4.0,0.0,1.0
845640,292.8457336425781,297.1499938964844,293.1499938964844,0.0056475619785487,-410.6909790039063,298.58026123046875,0.5549476742744446,0.050000000745058,0.0457781367003917,294.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.5549476742744446,0.050000000745058,0.0482065826654434,292.91778564453125,297.1499938964844,293.1499938964844,0.0055364081636071,-314.0986328125,298.46014404296875,0.5549476742744446,0.050000000745058,0.0356052182614803,293.057861328125,297.1499938964844,293.1499938964844,0.1683577448129654,-3660.913330078125,304.1414794921875,0.9565330743789672,0.2468216717243194,0.233643352985382,293.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728515625,0.5549476742744446,0.050000000745058,0.2286712825298309,291.1931457519531,291.1499938964844,268.8955993652344,268.1905212402344,286.6769104003906,293.3934020996094,291.2215270996094,1.0,0.1711185276508331,1.0,0.0,0.6151211261749268,1.0,-0.7103180289268494,5.674147018908116e-07,0.7103174924850464,-0.1950733959674835,0.0,0.0,0.0235078390687704,24.43271446228028,25.0,149.10682678222656,-3428.732666015625,50.11554336547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11431884765625,302.3735046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.404296875,18000.0,0.0,0.0,0.071693331003189,0.0,0.0,0.0,0.0,1.0,0.0042194058187305,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756293311715126,0.1039824411273002,-0.0283531043678522,0.0,7.275961252162233e-05,0.0,0.0,3.979069948196411,0.0,0.0,0.0,0.2689917385578155,4.0,0.0,1.0
845700,292.8429870605469,297.1499938964844,293.1499938964844,0.0056865205988287,-412.493896484375,298.6610717773437,0.5550254583358765,0.050000000745058,0.0457776188850402,294.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2358093261719,0.5550254583358765,0.050000000745058,0.0482060350477695,292.9144287109375,297.1499938964844,293.1499938964844,0.0055656684562563,-315.06719970703125,298.5306396484375,0.5550254583358765,0.050000000745058,0.0356048122048378,293.05780029296875,297.1499938964844,293.1499938964844,0.1688203960657119,-3668.167236328125,304.14215087890625,0.9582982659339904,0.2480049878358841,0.2347794026136398,293.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2358093261719,0.5550254583358765,0.050000000745058,0.228668674826622,291.2422180175781,291.1499938964844,268.8710327148437,268.1707458496094,286.67803955078125,293.3995361328125,291.2471618652344,1.0,0.1712574362754821,1.0,0.0,0.6146211624145508,1.0,-0.7116765975952148,5.696053335668694e-07,0.7116760015487671,-0.1953454464673996,0.0,0.0,0.0120429266244173,24.431304931640625,25.0,94.12594604492188,-3351.4287109375,50.28873443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0706787109375,302.0225524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.759765625,18000.0,0.0,0.0,0.0722476169466972,0.0,0.0,0.0,0.0,1.0,0.004317233338952,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715283155441284,0.1008097827434539,-0.0292814690619707,0.0,7.332214590860531e-05,0.0,0.0,3.8522145748138414,0.0,0.0,0.0,0.2685594856739044,4.0,0.0,1.0
845760,292.8402709960937,297.1499938964844,293.1499938964844,0.0057403296232223,-415.7983703613281,298.7221984863281,0.5550782680511475,0.050000000745058,0.0457772649824619,294.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2449645996094,0.5550782680511475,0.050000000745058,0.0482056625187397,292.9103698730469,297.1499938964844,293.1499938964844,0.0056113060563802,-317.283203125,298.5830078125,0.5550782680511475,0.050000000745058,0.0356045365333557,293.0582580566406,297.1499938964844,293.1499938964844,0.1698109805583953,-3685.479248046875,304.1417541503906,0.9599071741104126,0.2490836381912231,0.235848069190979,293.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2449645996094,0.5550782680511475,0.050000000745058,0.2286669015884399,291.24462890625,291.1499938964844,268.8465576171875,268.1509704589844,286.6794738769531,293.4060974121094,291.238037109375,1.0,0.171395406126976,1.0,0.0,0.61412113904953,1.0,-0.712955892086029,5.717228077628533e-07,0.7129552960395813,-0.1956000924110412,0.0,0.0,0.0053408476524055,24.4336166381836,25.0,4.17758846282959,-3039.95556640625,50.4566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0469970703125,301.1534118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18069.21484375,18000.0,0.0,0.0,0.0726711377501487,0.0,0.0,0.0,0.0,1.0,0.0052950177341699,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0555298775434494,0.0928660631179809,-0.0373361855745315,0.0,7.375196582870558e-05,0.0,0.0,3.534896850585937,0.0,0.0,0.0,0.2671208679676056,4.0,0.0,1.0
845820,292.8353576660156,297.1499938964844,293.1499938964844,0.0058796140365302,-427.285400390625,298.7466735839844,0.5551050901412964,0.050000000745058,0.045777078717947,294.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926208496094,0.5551050901412964,0.050000000745058,0.0482054688036441,292.90203857421875,297.1499938964844,293.1499938964844,0.0057388828136026,-325.7198486328125,298.5954284667969,0.5551050901412964,0.050000000745058,0.0356043949723243,293.0596618652344,297.1499938964844,293.1499938964844,0.1741495281457901,-3765.08935546875,304.1364440917969,0.9621108174324036,0.2506606578826904,0.2373837679624557,293.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926208496094,0.5551050901412964,0.050000000745058,0.2286659777164459,291.0654602050781,291.1499938964844,268.8077087402344,268.1193542480469,286.6850891113281,293.4214172363281,291.0254211425781,1.0,0.1716113537549972,1.0,0.0,0.6133211255073547,1.0,-0.7147971987724304,5.749149636358197e-07,0.7147966623306274,-0.1959645897150039,0.0,0.0,0.0259553752839565,24.445674896240234,25.0,-155.94845581054688,-3344.133544921875,50.70980072021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1338195800781,299.9181213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17907.990234375,18000.0,0.0,0.0,0.0720450580120086,0.0,0.0,0.0,0.0,1.0,0.0051817586645483,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0703043788671493,0.1067680716514587,-0.036463689059019,0.0,7.311657100217417e-05,0.0,0.0,4.058773517608643,0.0,0.0,0.0,0.2686613798141479,4.0,0.0,1.0
845880,292.833984375,297.1499938964844,293.1499938964844,0.0059147509746253,-429.4875183105469,298.7604675292969,0.5551064610481262,0.050000000745058,0.0457770675420761,294.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516967773437,0.5551064610481262,0.050000000745058,0.0482054576277732,292.8995666503906,297.1499938964844,293.1499938964844,0.0057723419740796,-327.3799743652344,298.607177734375,0.5551064610481262,0.050000000745058,0.0356043837964534,293.0600891113281,297.1499938964844,293.1499938964844,0.1746004968881607,-3772.8505859375,304.1366271972656,0.9626196622848512,0.251037448644638,0.2377476245164871,293.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516967773437,0.5551064610481262,0.050000000745058,0.2286659330129623,291.0367736816406,291.1499938964844,268.79803466796875,268.1114807128906,286.687744140625,293.42706298828125,291.0481262207031,1.0,0.1716643422842025,1.0,0.0,0.6131211519241333,1.0,-0.7152338027954102,5.756915584242961e-07,0.7152332067489624,-0.1960505843162536,0.0,0.0,0.0325452350080013,24.449419021606445,25.0,-27.270980834960938,-3392.754638671875,50.77104187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.155029296875,301.1129455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17937.955078125,18000.0,0.0,0.0,0.0718361139297485,0.0,0.0,0.0,0.0,1.0,0.0048734871670603,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0729169845581054,0.1070629805326461,-0.0341459922492504,0.0,7.290452049346641e-05,0.0,0.0,4.080433368682861,0.0,0.0,0.0,0.2688620388507843,4.0,0.0,1.0
845940,292.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.95623779296875,0.5550863146781921,0.0,0.0457771904766559,294.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.5550863146781921,0.0,0.0482055880129337,292.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,298.8004455566406,0.5550863146781921,0.0,0.0356044843792915,293.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1426086425781,0.964935541152954,0.0,0.2394526451826095,293.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.5550863146781921,0.0,0.2286665588617324,291.2061462402344,294.1499938964844,268.75,268.0719909667969,286.69683837890625,293.4502868652344,291.2185974121094,0.0,0.0,1.0,0.0,0.6121211647987366,1.0,-0.7172812819480896,5.794519211121951e-07,0.7172806859016418,-0.1964506059885025,0.0,0.0,0.0,24.47173309326172,60.0,96.45269012451172,-3382.28564453125,51.0648078918457,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080017089844,302.01806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18437.59375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727282837033271,0.0727325528860092,-4.268554221198428e-06,0.0,0.0,0.0,0.0,2.831517219543457,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.95623779296875,0.5550863146781921,0.0,0.0457771904766559,294.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.5550863146781921,0.0,0.0482055880129337,292.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,298.8004455566406,0.5550863146781921,0.0,0.0356044843792915,293.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1426086425781,0.964935541152954,0.0,0.2394526451826095,293.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.5550863146781921,0.0,0.2286665588617324,291.2061462402344,294.1499938964844,268.75,268.0719909667969,286.69683837890625,293.4502868652344,291.2185974121094,0.0,0.0,1.0,0.0,0.6121211647987366,1.0,-0.7172812819480896,5.794519211121951e-07,0.7172806859016418,-0.1964506059885025,0.0,0.0,0.0,24.47173309326172,60.0,96.45269012451172,-3382.28564453125,51.0648078918457,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080017089844,302.01806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18437.59375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727282837033271,0.0727325528860092,-4.268554221198428e-06,0.0,0.0,0.0,0.0,2.831517219543457,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.6692199707031,0.0,0.0,0.0002586267655715,293.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.222900390625,0.0,0.0,0.0002723464276641,292.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,295.5799255371094,0.0,0.0,0.000201154151,292.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.74493408203125,0.0,0.0,0.00097340909997,293.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177124023437,0.0,0.0,0.0012918942375108,291.23101806640625,294.1499938964844,268.7041931152344,268.0342102050781,284.570556640625,289.9432983398437,291.1903991699219,0.0,0.0,0.6000000238418579,0.0,0.7672727108001709,1.0,0.0007239349070005,4.652272345140318e-09,-0.0007239395636133,-0.013033072464168,0.0,0.0,0.0,0.0013901406200602,60.0,-67.7286376953125,-0.0,-8.821695587357681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.077679177695254e-20,-6.720779792212555e-20,6.4310101841408464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.6692199707031,0.0,0.0,0.0002586267655715,293.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.222900390625,0.0,0.0,0.0002723464276641,292.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,295.5799255371094,0.0,0.0,0.000201154151,292.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.74493408203125,0.0,0.0,0.00097340909997,293.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177124023437,0.0,0.0,0.0012918942375108,291.23101806640625,294.1499938964844,268.7041931152344,268.0342102050781,284.570556640625,289.9432983398437,291.1903991699219,0.0,0.0,0.6000000238418579,0.0,0.7672727108001709,1.0,0.0007239349070005,4.652272345140318e-09,-0.0007239395636133,-0.013033072464168,0.0,0.0,0.0,0.0013901406200602,60.0,-67.7286376953125,-0.0,-8.821695587357681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.077679177695254e-20,-6.720779792212555e-20,6.4310101841408464e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,295.62823486328125,0.0,0.0,9.892287198454142e-05,293.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230529785156,0.0,0.0,0.0001041705472744,292.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.5397644042969,0.0,0.0,7.694001396885142e-05,292.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6700744628906,0.0,0.0,0.0001250346394954,293.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2179260253906,0.0,0.0,0.0004941402585245,291.2311706542969,294.1499938964844,268.6827087402344,268.0166015625,284.3285522460937,287.5059509277344,291.1849365234375,0.0,0.0,0.4000000059604645,0.0,0.8448484539985657,1.0,-0.0010732632363215,6.182972356327809e-09,0.0010732569498941,-0.0151279270648956,0.0,0.0,0.0,-0.0082356240600347,60.0,-43.26821899414063,-0.0,-7.939157598002566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.826673096051643e-21,1.166881233467395e-20,-3.842139642519091e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.6004333496094,0.0,0.0,9.41565740504302e-05,293.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.22314453125,0.0,0.0,9.915140981320292e-05,292.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.51251220703125,0.0,0.0,7.323289173655212e-05,292.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6464538574219,0.0,0.0,9.969046368496493e-05,293.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2180480957031,0.0,0.0,0.0004703316080849,291.2312316894531,294.1499938964844,268.6621398925781,267.9997863769531,284.1856689453125,285.2838134765625,291.1830139160156,0.0,0.0,0.2000000029802322,0.0,0.9224242568016052,1.0,-0.0010183957638218,6.111994466095893e-09,0.0010183895938098,-0.015030656941235,0.0,0.0,0.0,-0.0079246824607253,60.0,-25.851367950439453,-0.0,-6.871489688364818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.067003086531542e-21,-7.734057140220547e-21,2.6670538517406136e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5731811523437,0.0,0.0,9.401301213074476e-05,293.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232360839844,0.0,0.0,9.90002299658954e-05,292.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4858093261719,0.0,0.0,7.312122761504725e-05,292.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6251220703125,0.0,0.0,9.901400335365906e-05,292.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181701660156,0.0,0.0,0.0004696144605986,291.2312927246094,294.1499938964844,268.6424865722656,267.9837341308594,284.0471496582031,283.33062744140625,291.1823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017519816756,6.063419988322494e-09,0.0010017459280788,-0.0149366734549403,0.0,0.0,0.0,-0.0078189522027969,60.0,-19.220319747924805,-0.0,-6.84194745304012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938452433874839e-21,-7.542598755744333e-21,2.6041467257662768e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.5461120605469,0.0,0.0,9.398080146638677e-05,293.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.22332763671875,0.0,0.0,9.896630945149808e-05,292.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.45928955078125,0.0,0.0,7.309617649298161e-05,292.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6039733886719,0.0,0.0,9.89669279078953e-05,292.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182922363281,0.0,0.0,0.0004694535746239,291.2313537597656,294.1499938964844,268.6236877441406,267.96844482421875,283.9097900390625,281.6151428222656,291.1820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013927239924,6.0267559831572726e-09,0.0010013866703957,-0.0148414485156536,0.0,0.0,0.0,-0.0078005450777709,60.0,-16.813867568969727,-0.0,-6.837041865992435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938382155834515e-21,7.542610872647837e-21,-2.6042287168133226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.4924621582031,0.0,0.0,9.391722414875404e-05,293.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235107421875,0.0,0.0,9.889935608953238e-05,292.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.40673828125,0.0,0.0,7.304672908503562e-05,292.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.56207275390625,0.0,0.0,9.889958892017604e-05,292.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185363769531,0.0,0.0,0.0004691359645221,291.2314758300781,294.1499938964844,268.58856201171875,267.9400939941406,283.6383972167969,278.7826538085937,291.1813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340755745768,0.0,0.0,0.0,-0.0077612940222024,60.0,-15.633013725280762,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.4924621582031,0.0,0.0,9.391722414875404e-05,293.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235107421875,0.0,0.0,9.889935608953238e-05,292.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.40673828125,0.0,0.0,7.304672908503562e-05,292.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.56207275390625,0.0,0.0,9.889958892017604e-05,292.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185363769531,0.0,0.0,0.0004691359645221,291.2314758300781,294.1499938964844,268.58856201171875,267.9400939941406,283.6383972167969,278.7826538085937,291.1813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340755745768,0.0,0.0,0.0,-0.0077612940222024,60.0,-15.633013725280762,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.4395446777344,0.0,0.0,9.384762961417437e-05,293.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.22369384765625,0.0,0.0,9.882607992039992e-05,292.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.3548583984375,0.0,0.0,7.299260323634371e-05,292.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.52069091796875,0.0,0.0,9.882630547508596e-05,292.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21875,0.0,0.0,0.0004687883483711,291.2315673828125,294.1499938964844,268.5566101074219,267.9144897460937,283.3714294433594,276.5904235839844,291.1800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.486502647399902,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.4395446777344,0.0,0.0,9.384762961417437e-05,293.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.22369384765625,0.0,0.0,9.882607992039992e-05,292.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.3548583984375,0.0,0.0,7.299260323634371e-05,292.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.52069091796875,0.0,0.0,9.882630547508596e-05,292.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21875,0.0,0.0,0.0004687883483711,291.2315673828125,294.1499938964844,268.5566101074219,267.9144897460937,283.3714294433594,276.5904235839844,291.1800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.486502647399902,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3872985839844,0.0,0.0,9.377292008139192e-05,293.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2238464355469,0.0,0.0,9.874740499071776e-05,292.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3036804199219,0.0,0.0,7.293449743883684e-05,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4798889160156,0.0,0.0,9.87476305454038e-05,292.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189636230469,0.0,0.0,0.000468415179057,291.23162841796875,294.1499938964844,268.5275573730469,267.8914794921875,283.1088562011719,274.888916015625,291.17803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.474002838134766,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3872985839844,0.0,0.0,9.377292008139192e-05,293.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2238464355469,0.0,0.0,9.874740499071776e-05,292.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3036804199219,0.0,0.0,7.293449743883684e-05,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4798889160156,0.0,0.0,9.87476305454038e-05,292.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189636230469,0.0,0.0,0.000468415179057,291.23162841796875,294.1499938964844,268.5275573730469,267.8914794921875,283.1088562011719,274.888916015625,291.17803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.474002838134766,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.33575439453125,0.0,0.0,9.369404142489655e-05,293.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239685058594,0.0,0.0,9.866433538263664e-05,292.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,295.2531433105469,0.0,0.0,7.287314656423405e-05,292.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4395751953125,0.0,0.0,9.866456093732268e-05,292.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191772460937,0.0,0.0,0.0004680211422964,291.231689453125,294.1499938964844,268.5011901855469,267.870849609375,282.85064697265625,273.5637512207031,291.1753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.476187705993652,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.33575439453125,0.0,0.0,9.369404142489655e-05,293.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239685058594,0.0,0.0,9.866433538263664e-05,292.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,295.2531433105469,0.0,0.0,7.287314656423405e-05,292.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4395751953125,0.0,0.0,9.866456093732268e-05,292.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191772460937,0.0,0.0,0.0004680211422964,291.231689453125,294.1499938964844,268.5011901855469,267.870849609375,282.85064697265625,273.5637512207031,291.1753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.476187705993652,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3102111816406,0.0,0.0,9.36533251660876e-05,293.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240295410156,0.0,0.0,9.862145816441624e-05,292.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2281494140625,0.0,0.0,7.284147432073951e-05,292.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4196472167969,0.0,0.0,9.86216837191023e-05,292.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2192687988281,0.0,0.0,0.0004678177356254,291.2317199707031,294.1499938964844,268.4889831542969,267.8613586425781,282.7231750488281,273.0144348144531,291.1737365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186126862201036e-09,0.0009978953748941,-0.0137722473591566,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.477245330810549,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.28485107421875,0.0,0.0,9.361190313939004e-05,293.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240905761719,0.0,0.0,9.857783879851922e-05,292.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.20330810546875,0.0,0.0,7.28092563804239e-05,292.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3998107910156,0.0,0.0,9.857806435320526e-05,292.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193603515625,0.0,0.0,0.0004676108364947,291.23175048828125,294.1499938964844,268.47735595703125,267.8524169921875,282.5967712402344,272.52813720703125,291.1719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.47778034210205,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
