time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847020,292.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.234619140625,0.0,0.0,9.352737106382848e-05,293.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242126464844,0.0,0.0,9.848883200902492e-05,292.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.1540832519531,0.0,0.0,7.274351082742214e-05,292.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3605651855469,0.0,0.0,9.848905028775334e-05,292.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21954345703125,0.0,0.0,0.0004671885981224,291.2317810058594,294.1499938964844,268.4557800292969,267.8360290527344,282.3471984863281,271.71441650390625,291.1680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.477110862731934,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,295.234619140625,0.0,0.0,9.352737106382848e-05,293.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242126464844,0.0,0.0,9.848883200902492e-05,292.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.1540832519531,0.0,0.0,7.274351082742214e-05,292.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3605651855469,0.0,0.0,9.848905028775334e-05,292.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21954345703125,0.0,0.0,0.0004671885981224,291.2317810058594,294.1499938964844,268.4557800292969,267.8360290527344,282.3471984863281,271.71441650390625,291.1680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.477110862731934,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.18505859375,0.0,0.0,9.344128193333744e-05,293.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22430419921875,0.0,0.0,9.839816630119458e-05,292.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1054992675781,0.0,0.0,7.267655018949881e-05,292.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3218078613281,0.0,0.0,9.8398384579923e-05,292.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196960449219,0.0,0.0,0.0004667585308197,291.2317810058594,294.1499938964844,268.436279296875,267.82147216796875,282.1019287109375,271.0726623535156,291.16363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.4742431640625,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.18505859375,0.0,0.0,9.344128193333744e-05,293.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22430419921875,0.0,0.0,9.839816630119458e-05,292.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1054992675781,0.0,0.0,7.267655018949881e-05,292.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3218078613281,0.0,0.0,9.8398384579923e-05,292.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196960449219,0.0,0.0,0.0004667585308197,291.2317810058594,294.1499938964844,268.436279296875,267.82147216796875,282.1019287109375,271.0726623535156,291.16363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.4742431640625,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1361389160156,0.0,0.0,9.335439244750889e-05,293.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2243957519531,0.0,0.0,9.830667113419622e-05,292.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.0575866699219,0.0,0.0,7.260897109517828e-05,292.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2835693359375,0.0,0.0,9.830688213696705e-05,292.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198486328125,0.0,0.0,0.0004663245053961,291.2317810058594,294.1499938964844,268.41864013671875,267.8085632324219,281.86083984375,270.5641174316406,291.1586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245989420643582e-09,0.0009947089711204,-0.0127960555255413,0.0,0.0,0.0,-0.007413478102535,60.0,-15.46945571899414,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1361389160156,0.0,0.0,9.335439244750889e-05,293.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2243957519531,0.0,0.0,9.830667113419622e-05,292.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.0575866699219,0.0,0.0,7.260897109517828e-05,292.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2835693359375,0.0,0.0,9.830688213696705e-05,292.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198486328125,0.0,0.0,0.0004663245053961,291.2317810058594,294.1499938964844,268.41864013671875,267.8085632324219,281.86083984375,270.5641174316406,291.1586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245989420643582e-09,0.0009947089711204,-0.0127960555255413,0.0,0.0,0.0,-0.007413478102535,60.0,-15.46945571899414,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,295.0878601074219,0.0,0.0,9.326741565018892e-05,293.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2244567871094,0.0,0.0,9.821508137974888e-05,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.01025390625,0.0,0.0,7.254132651723921e-05,292.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2458190917969,0.0,0.0,9.821529238251968e-05,292.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.219970703125,0.0,0.0,0.0004658900725189,291.23175048828125,294.1499938964844,268.4026184082031,267.797119140625,281.6239624023437,270.158935546875,291.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.463046073913574,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,295.0878601074219,0.0,0.0,9.326741565018892e-05,293.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2244567871094,0.0,0.0,9.821508137974888e-05,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.01025390625,0.0,0.0,7.254132651723921e-05,292.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2458190917969,0.0,0.0,9.821529238251968e-05,292.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.219970703125,0.0,0.0,0.0004658900725189,291.23175048828125,294.1499938964844,268.4026184082031,267.797119140625,281.6239624023437,270.158935546875,291.1532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.463046073913574,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.06396484375,0.0,0.0,9.32241091504693e-05,293.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2244873046875,0.0,0.0,9.816947567742318e-05,292.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.9868469238281,0.0,0.0,7.250764610944316e-05,292.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2271423339844,0.0,0.0,9.8169686680194e-05,292.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22003173828125,0.0,0.0,0.0004656737437471,291.2317199707031,294.1499938964844,268.3951721191406,267.7918701171875,281.5070495605469,269.9878234863281,291.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601539723759e-09,0.0009933203691616,-0.0123706236481666,0.0,0.0,0.0,-0.0073329755105078,60.0,-15.45932388305664,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0401916503906,0.0,0.0,9.318102820543572e-05,293.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245178222656,0.0,0.0,9.812411008169876e-05,292.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.96356201171875,0.0,0.0,7.247413304867223e-05,292.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2085876464844,0.0,0.0,9.812431380851194e-05,292.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200622558594,0.0,0.0,0.0004654585209209,291.231689453125,294.1499938964844,268.3880310058594,267.78692626953125,281.39117431640625,269.83447265625,291.1473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.02989871975501e-09,0.0009928612271323,-0.0122299278154969,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.455303192138672,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9931640625,0.0,0.0,9.309581946581602e-05,293.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245788574219,0.0,0.0,9.803437569644302e-05,292.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.91748046875,0.0,0.0,7.240785635076463e-05,292.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1717834472656,0.0,0.0,9.803458669921385e-05,292.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201843261719,0.0,0.0,0.0004650328774005,291.23162841796875,294.1499938964844,268.3746643066406,267.7778625488281,281.1624450683594,269.5729675292969,291.1410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.446508407592772,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9931640625,0.0,0.0,9.309581946581602e-05,293.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245788574219,0.0,0.0,9.803437569644302e-05,292.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.91748046875,0.0,0.0,7.240785635076463e-05,292.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1717834472656,0.0,0.0,9.803458669921385e-05,292.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201843261719,0.0,0.0,0.0004650328774005,291.23162841796875,294.1499938964844,268.3746643066406,267.7778625488281,281.1624450683594,269.5729675292969,291.1410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.446508407592772,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9467163085937,0.0,0.0,9.301233512815088e-05,293.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245788574219,0.0,0.0,9.794646757654846e-05,292.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8719787597656,0.0,0.0,7.234292570501566e-05,292.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.135498046875,0.0,0.0,9.794667130336164e-05,292.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2202453613281,0.0,0.0,0.0004646158777177,291.2315368652344,294.1499938964844,268.3622741699219,267.7696533203125,280.937744140625,269.361083984375,291.1344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.007202114444226,60.0,-15.436925888061523,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9467163085937,0.0,0.0,9.301233512815088e-05,293.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245788574219,0.0,0.0,9.794646757654846e-05,292.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8719787597656,0.0,0.0,7.234292570501566e-05,292.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.135498046875,0.0,0.0,9.794667130336164e-05,292.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2202453613281,0.0,0.0,0.0004646158777177,291.2315368652344,294.1499938964844,268.3622741699219,267.7696533203125,280.937744140625,269.361083984375,291.1344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.007202114444226,60.0,-15.436925888061523,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.90087890625,0.0,0.0,9.293107723351568e-05,293.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.224609375,0.0,0.0,9.786090231500566e-05,292.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.8270568847656,0.0,0.0,7.227972673717886e-05,292.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0996398925781,0.0,0.0,9.786109876586124e-05,292.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203063964844,0.0,0.0,0.0004642099956981,291.2314147949219,294.1499938964844,268.3506774902344,267.7621765136719,280.7169494628906,269.1883239746094,291.1274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.426809310913086,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.90087890625,0.0,0.0,9.293107723351568e-05,293.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.224609375,0.0,0.0,9.786090231500566e-05,292.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.8270568847656,0.0,0.0,7.227972673717886e-05,292.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0996398925781,0.0,0.0,9.786109876586124e-05,292.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203063964844,0.0,0.0,0.0004642099956981,291.2314147949219,294.1499938964844,268.3506774902344,267.7621765136719,280.7169494628906,269.1883239746094,291.1274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.426809310913086,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8556213378906,0.0,0.0,9.285248961532488e-05,293.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245788574219,0.0,0.0,9.777813829714432e-05,292.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.78271484375,0.0,0.0,7.221860141726211e-05,292.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0642395019531,0.0,0.0,9.77783347479999e-05,292.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203674316406,0.0,0.0,0.0004638173850253,291.2312927246094,294.1499938964844,268.3396301269531,267.7552185058594,280.5000305175781,269.0466003417969,291.12017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382298980985e-09,0.0009893593378365,-0.0111570218577981,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.41640567779541,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8556213378906,0.0,0.0,9.285248961532488e-05,293.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245788574219,0.0,0.0,9.777813829714432e-05,292.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.78271484375,0.0,0.0,7.221860141726211e-05,292.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0642395019531,0.0,0.0,9.77783347479999e-05,292.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203674316406,0.0,0.0,0.0004638173850253,291.2312927246094,294.1499938964844,268.3396301269531,267.7552185058594,280.5000305175781,269.0466003417969,291.12017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382298980985e-09,0.0009893593378365,-0.0111570218577981,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.41640567779541,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8332214355469,0.0,0.0,9.281431266572326e-05,293.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245788574219,0.0,0.0,9.773794590728356e-05,292.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.7607421875,0.0,0.0,7.218891551019624e-05,292.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0467224121094,0.0,0.0,9.773814235813916e-05,292.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203674316406,0.0,0.0,0.000463626725832,291.231201171875,294.1499938964844,268.3342590332031,267.7518615722656,280.3929748535156,268.9853515625,291.1164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-15.411168098449709,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8109741210937,0.0,0.0,9.277695789933205e-05,293.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245483398437,0.0,0.0,9.769860480446368e-05,292.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7389221191406,0.0,0.0,7.215985533548519e-05,292.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.029296875,0.0,0.0,9.769879397936164e-05,292.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203674316406,0.0,0.0,0.0004634401120711,291.23114013671875,294.1499938964844,268.3289489746094,267.7485656738281,280.2868957519531,268.9295959472656,291.11260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,-0.007056662812829,60.0,-15.405945777893066,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.766845703125,0.0,0.0,9.270483133150265e-05,293.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245178222656,0.0,0.0,9.762265108292922e-05,292.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6957092285156,0.0,0.0,7.210375770227984e-05,292.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.99481201171875,0.0,0.0,9.76228475337848e-05,292.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203674316406,0.0,0.0,0.0004630798357538,291.23095703125,294.1499938964844,268.3183898925781,267.7420959472656,280.0774841308594,268.8321838378906,291.10479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748072430491,0.0,0.0,0.0,-0.007012094836682,60.0,-15.395658493041992,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.766845703125,0.0,0.0,9.270483133150265e-05,293.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245178222656,0.0,0.0,9.762265108292922e-05,292.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6957092285156,0.0,0.0,7.210375770227984e-05,292.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.99481201171875,0.0,0.0,9.76228475337848e-05,292.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203674316406,0.0,0.0,0.0004630798357538,291.23095703125,294.1499938964844,268.3183898925781,267.7420959472656,280.0774841308594,268.8321838378906,291.10479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748072430491,0.0,0.0,0.0,-0.007012094836682,60.0,-15.395658493041992,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7232971191406,0.0,0.0,9.263643005397172e-05,293.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2244567871094,0.0,0.0,9.755062637850642e-05,292.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.65301513671875,0.0,0.0,7.205055590020493e-05,292.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9607238769531,0.0,0.0,9.75508155534044e-05,292.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203674316406,0.0,0.0,0.0004627381567843,291.2307434082031,294.1499938964844,268.3077697753906,267.73553466796875,279.8716735839844,268.75054931640625,291.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065729935044e-09,0.0009870562935248,-0.0104514090344309,0.0,0.0,0.0,-0.0069698253646492,60.0,-15.38575553894043,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7232971191406,0.0,0.0,9.263643005397172e-05,293.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2244567871094,0.0,0.0,9.755062637850642e-05,292.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.65301513671875,0.0,0.0,7.205055590020493e-05,292.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9607238769531,0.0,0.0,9.75508155534044e-05,292.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203674316406,0.0,0.0,0.0004627381567843,291.2307434082031,294.1499938964844,268.3077697753906,267.73553466796875,279.8716735839844,268.75054931640625,291.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065729935044e-09,0.0009870562935248,-0.0104514090344309,0.0,0.0,0.0,-0.0069698253646492,60.0,-15.38575553894043,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6802673339844,0.0,0.0,9.257202327717096e-05,293.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.224365234375,0.0,0.0,9.7482799901627e-05,292.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6108703613281,0.0,0.0,7.200046093203127e-05,292.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.92706298828125,0.0,0.0,9.748298907652496e-05,292.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203369140625,0.0,0.0,0.0004624164430424,291.2304992675781,294.1499938964844,268.2968444824219,267.728759765625,279.6694641113281,268.6814880371094,291.0884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270779285775461e-09,0.0009863697923719,-0.0102410539984703,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.376444816589355,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6802673339844,0.0,0.0,9.257202327717096e-05,293.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.224365234375,0.0,0.0,9.7482799901627e-05,292.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6108703613281,0.0,0.0,7.200046093203127e-05,292.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.92706298828125,0.0,0.0,9.748298907652496e-05,292.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203369140625,0.0,0.0,0.0004624164430424,291.2304992675781,294.1499938964844,268.2968444824219,267.728759765625,279.6694641113281,268.6814880371094,291.0884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270779285775461e-09,0.0009863697923719,-0.0102410539984703,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.376444816589355,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6377868652344,0.0,0.0,9.251185838365927e-05,293.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242431640625,0.0,0.0,9.74194408627227e-05,292.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5692443847656,0.0,0.0,7.195366924861446e-05,292.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8938293457031,0.0,0.0,9.741963003762066e-05,292.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22027587890625,0.0,0.0,0.0004621158877853,291.230224609375,294.1499938964844,268.285400390625,267.7215576171875,279.470703125,268.62255859375,291.07989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777503213094e-09,0.0009857283439487,-0.0100445449352264,0.0,0.0,0.0,-0.0068928417749702,60.0,-15.367928504943848,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6377868652344,0.0,0.0,9.251185838365927e-05,293.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242431640625,0.0,0.0,9.74194408627227e-05,292.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5692443847656,0.0,0.0,7.195366924861446e-05,292.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8938293457031,0.0,0.0,9.741963003762066e-05,292.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22027587890625,0.0,0.0,0.0004621158877853,291.230224609375,294.1499938964844,268.285400390625,267.7215576171875,279.470703125,268.62255859375,291.07989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777503213094e-09,0.0009857283439487,-0.0100445449352264,0.0,0.0,0.0,-0.0068928417749702,60.0,-15.367928504943848,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.61676025390625,0.0,0.0,9.248343849321829e-05,293.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.22418212890625,0.0,0.0,9.738951484905556e-05,292.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5486145019531,0.0,0.0,7.193156488938257e-05,292.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8773498535156,0.0,0.0,9.738969674799593e-05,292.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.22021484375,0.0,0.0,0.0004619739193003,291.2301025390625,294.1499938964844,268.2794494628906,267.7177429199219,279.37261962890625,268.5962829589844,291.0755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.000985425314866,-0.0099517060443758,0.0,0.0,0.0,-0.0068752760998904,60.0,-15.364027976989746,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5958557128906,0.0,0.0,9.245615365216509e-05,293.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22412109375,0.0,0.0,9.736078209243716e-05,292.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5281066894531,0.0,0.0,7.1910340921022e-05,292.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8609619140625,0.0,0.0,9.73609639913775e-05,292.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201843261719,0.0,0.0,0.0004618376260623,291.2299499511719,294.1499938964844,268.27325439453125,267.7137145996094,279.2753601074219,268.57177734375,291.0711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.360398292541504,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.55438232421875,0.0,0.0,9.24051128095016e-05,293.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239685058594,0.0,0.0,9.730703459354118e-05,292.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4875183105469,0.0,0.0,7.187064329627901e-05,292.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8285217285156,0.0,0.0,9.730720921652392e-05,292.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200622558594,0.0,0.0,0.0004615826765075,291.2296142578125,294.1499938964844,268.2601623535156,267.705078125,279.0832824707031,268.5274353027344,291.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.0626977337865355e-09,0.0009845903841778,-0.0096958633512258,0.0,0.0,0.0,-0.0068268682807683,60.0,-15.354043006896973,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.55438232421875,0.0,0.0,9.24051128095016e-05,293.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239685058594,0.0,0.0,9.730703459354118e-05,292.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4875183105469,0.0,0.0,7.187064329627901e-05,292.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8285217285156,0.0,0.0,9.730720921652392e-05,292.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200622558594,0.0,0.0,0.0004615826765075,291.2296142578125,294.1499938964844,268.2601623535156,267.705078125,279.0832824707031,268.5274353027344,291.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.0626977337865355e-09,0.0009845903841778,-0.0096958633512258,0.0,0.0,0.0,-0.0068268682807683,60.0,-15.354043006896973,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5134582519531,0.0,0.0,9.235891775460914e-05,293.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237854003906,0.0,0.0,9.725838754093274e-05,292.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4473876953125,0.0,0.0,7.183471461758018e-05,292.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7964782714844,0.0,0.0,9.725856216391549e-05,292.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2199401855469,0.0,0.0,0.0004613519122358,291.229248046875,294.1499938964844,268.2459411621094,267.6954345703125,278.8944091796875,268.4881591796875,291.05328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.349053382873535,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5134582519531,0.0,0.0,9.235891775460914e-05,293.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237854003906,0.0,0.0,9.725838754093274e-05,292.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4473876953125,0.0,0.0,7.183471461758018e-05,292.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7964782714844,0.0,0.0,9.725856216391549e-05,292.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2199401855469,0.0,0.0,0.0004613519122358,291.229248046875,294.1499938964844,268.2459411621094,267.6954345703125,278.8944091796875,268.4881591796875,291.05328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.349053382873535,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4729919433594,0.0,0.0,9.231774311047047e-05,293.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235717773437,0.0,0.0,9.721503010950984e-05,292.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4077453613281,0.0,0.0,7.180269312812015e-05,292.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7647705078125,0.0,0.0,9.721520473249257e-05,292.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0004611462645698,291.2288818359375,294.1499938964844,268.2303466796875,267.6846008300781,278.70867919921875,268.45294189453125,291.0440979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104567542672,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.345609664916992,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4729919433594,0.0,0.0,9.231774311047047e-05,293.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235717773437,0.0,0.0,9.721503010950984e-05,292.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4077453613281,0.0,0.0,7.180269312812015e-05,292.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7647705078125,0.0,0.0,9.721520473249257e-05,292.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21978759765625,0.0,0.0,0.0004611462645698,291.2288818359375,294.1499938964844,268.2303466796875,267.6846008300781,278.70867919921875,268.45294189453125,291.0440979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104567542672,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.345609664916992,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4330139160156,0.0,0.0,9.228177805198357e-05,293.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22332763671875,0.0,0.0,9.71771514741704e-05,292.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3685607910156,0.0,0.0,7.177471707109362e-05,292.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7334899902344,0.0,0.0,9.717732609715311e-05,292.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2195739746094,0.0,0.0,0.0004609665775205,291.2284545898437,294.1499938964844,268.2131652832031,267.6723937988281,278.52593994140625,268.4208068847656,291.0347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908914525396767e-09,0.0009832752402871,-0.009292934089899,0.0,0.0,0.0,-0.0067506306804716,60.0,-15.34389305114746,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4330139160156,0.0,0.0,9.228177805198357e-05,293.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22332763671875,0.0,0.0,9.71771514741704e-05,292.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3685607910156,0.0,0.0,7.177471707109362e-05,292.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7334899902344,0.0,0.0,9.717732609715311e-05,292.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2195739746094,0.0,0.0,0.0004609665775205,291.2284545898437,294.1499938964844,268.2131652832031,267.6723937988281,278.52593994140625,268.4208068847656,291.0347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908914525396767e-09,0.0009832752402871,-0.009292934089899,0.0,0.0,0.0,-0.0067506306804716,60.0,-15.34389305114746,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4132080078125,0.0,0.0,9.22657927731052e-05,293.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.22320556640625,0.0,0.0,9.716032218420878e-05,292.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3491516113281,0.0,0.0,7.176228245953098e-05,292.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.71795654296875,0.0,0.0,9.716049680719152e-05,292.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.219482421875,0.0,0.0,0.0004608867457136,291.22821044921875,294.1499938964844,268.20391845703125,267.66571044921875,278.4356994628906,268.4056701660156,291.0300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-15.343737602233888,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
