time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
849360,292.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3935241699219,0.0,0.0,9.225118265021592e-05,293.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230834960937,0.0,0.0,9.71449408098124e-05,292.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3298645019531,0.0,0.0,7.175091741373762e-05,292.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7025451660156,0.0,0.0,9.714510815683752e-05,292.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193603515625,0.0,0.0,0.0004608137533068,291.2279663085937,294.1499938964844,268.1941833496094,267.6585998535156,278.3461608886719,268.3909912109375,291.0253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-15.344080924987791,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3544921875,0.0,0.0,9.222615335602312e-05,293.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2227783203125,0.0,0.0,9.71185800153762e-05,292.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2915954589844,0.0,0.0,7.173145422711968e-05,292.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.67193603515625,0.0,0.0,9.711875463835896e-05,292.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191162109375,0.0,0.0,0.000460688752355,291.2274780273437,294.1499938964844,268.1732177734375,267.6430358886719,278.1692199707031,268.3628234863281,291.0157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.346357345581056,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3544921875,0.0,0.0,9.222615335602312e-05,293.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2227783203125,0.0,0.0,9.71185800153762e-05,292.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2915954589844,0.0,0.0,7.173145422711968e-05,292.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.67193603515625,0.0,0.0,9.711875463835896e-05,292.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191162109375,0.0,0.0,0.000460688752355,291.2274780273437,294.1499938964844,268.1732177734375,267.6430358886719,278.1692199707031,268.3628234863281,291.0157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.346357345581056,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.31591796875,0.0,0.0,9.22068938962184e-05,293.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.22247314453125,0.0,0.0,9.709829464554788e-05,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2537841796875,0.0,0.0,7.171647303039208e-05,292.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6416931152344,0.0,0.0,9.7098461992573e-05,292.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2188415527344,0.0,0.0,0.0004605925059877,291.2269592285156,294.1499938964844,268.1499938964844,267.6255187988281,277.9949951171875,268.3357238769531,291.0060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815503912818485e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.350903511047363,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.31591796875,0.0,0.0,9.22068938962184e-05,293.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.22247314453125,0.0,0.0,9.709829464554788e-05,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2537841796875,0.0,0.0,7.171647303039208e-05,292.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6416931152344,0.0,0.0,9.7098461992573e-05,292.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2188415527344,0.0,0.0,0.0004605925059877,291.2269592285156,294.1499938964844,268.1499938964844,267.6255187988281,277.9949951171875,268.3357238769531,291.0060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815503912818485e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.350903511047363,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2777709960937,0.0,0.0,9.219353523803876e-05,293.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221069335937,0.0,0.0,9.708423021947964e-05,292.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2164001464844,0.0,0.0,7.170608296291903e-05,292.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6117858886719,0.0,0.0,9.708439756650478e-05,292.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185363769531,0.0,0.0,0.0004605258000083,291.22637939453125,294.1499938964844,268.124267578125,267.6058654785156,277.82342529296875,268.3091125488281,290.9963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044876560568,0.0,0.0,0.0,-0.0066960551775991,60.0,-15.357928276062012,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2777709960937,0.0,0.0,9.219353523803876e-05,293.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221069335937,0.0,0.0,9.708423021947964e-05,292.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2164001464844,0.0,0.0,7.170608296291903e-05,292.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6117858886719,0.0,0.0,9.708439756650478e-05,292.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185363769531,0.0,0.0,0.0004605258000083,291.22637939453125,294.1499938964844,268.124267578125,267.6058654785156,277.82342529296875,268.3091125488281,290.9963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044876560568,0.0,0.0,0.0,-0.0066960551775991,60.0,-15.357928276062012,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2400817871094,0.0,0.0,9.2185873654671e-05,293.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.22174072265625,0.0,0.0,9.707616845844314e-05,292.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.179443359375,0.0,0.0,7.170012395363301e-05,292.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5822448730469,0.0,0.0,9.707632852951063e-05,292.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182312011719,0.0,0.0,0.0004604875284712,291.22576904296875,294.1499938964844,268.0959777832031,267.58416748046875,277.6543884277344,268.2825622558594,290.9864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924669419689e-09,0.000982251833193,-0.0089793866500258,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.367561340332031,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2400817871094,0.0,0.0,9.2185873654671e-05,293.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.22174072265625,0.0,0.0,9.707616845844314e-05,292.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.179443359375,0.0,0.0,7.170012395363301e-05,292.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5822448730469,0.0,0.0,9.707632852951063e-05,292.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182312011719,0.0,0.0,0.0004604875284712,291.22576904296875,294.1499938964844,268.0959777832031,267.58416748046875,277.6543884277344,268.2825622558594,290.9864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924669419689e-09,0.000982251833193,-0.0089793866500258,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.367561340332031,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.22137451171875,0.0,0.0,9.218409832101317e-05,293.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215270996094,0.0,0.0,9.707429126137868e-05,292.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1611328125,0.0,0.0,7.169874152168632e-05,292.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.56756591796875,0.0,0.0,9.70744513324462e-05,292.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2180480957031,0.0,0.0,0.0004604786518029,291.2254333496094,294.1499938964844,268.0809631347656,267.5726013183594,277.5707702636719,268.2691650390625,290.9814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787011593203715e-09,0.0009822327410802,-0.0089735304936766,0.0,0.0,0.0,-0.0066901976242661,60.0,-15.373333930969238,-0.0,-6.577966615850529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2027893066406,0.0,0.0,9.218363993568346e-05,293.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213134765625,0.0,0.0,9.707381832413375e-05,292.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1429138183594,0.0,0.0,7.169839227572083e-05,292.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.552978515625,0.0,0.0,9.707397839520128e-05,292.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21783447265625,0.0,0.0,0.0004604763817042,291.22509765625,294.1499938964844,268.0653381347656,267.560546875,277.48779296875,268.2556457519531,290.9764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786429392249602e-09,0.0009822277352213,-0.0089720049872994,0.0,0.0,0.0,-0.006689908914268,60.0,-15.37971305847168,-0.0,-6.577899824833366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1659545898437,0.0,0.0,9.218662307830527e-05,293.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22088623046875,0.0,0.0,9.707695426186548e-05,292.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1067810058594,0.0,0.0,7.170070603024215e-05,292.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5240783691406,0.0,0.0,9.707711433293298e-05,292.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174377441406,0.0,0.0,0.0004604912828654,291.2243957519531,294.1499938964844,268.03253173828125,267.53515625,277.3235168457031,268.2281188964844,290.9664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.7901077831747915e-09,0.0009822591673582,-0.0089816423133015,0.0,0.0,0.0,-0.0066917324438691,60.0,-15.394219398498535,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1659545898437,0.0,0.0,9.218662307830527e-05,293.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22088623046875,0.0,0.0,9.707695426186548e-05,292.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1067810058594,0.0,0.0,7.170070603024215e-05,292.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5240783691406,0.0,0.0,9.707711433293298e-05,292.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174377441406,0.0,0.0,0.0004604912828654,291.2243957519531,294.1499938964844,268.03253173828125,267.53515625,277.3235168457031,268.2281188964844,290.9664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.7901077831747915e-09,0.0009822591673582,-0.0089816423133015,0.0,0.0,0.0,-0.0066917324438691,60.0,-15.394219398498535,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1294860839844,0.0,0.0,9.219465573551132e-05,293.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.22039794921875,0.0,0.0,9.708541620057076e-05,292.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0710754394531,0.0,0.0,7.170695607783273e-05,292.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4954528808594,0.0,0.0,9.708556899568066e-05,292.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170104980469,0.0,0.0,0.0004605313879437,291.2236633300781,294.1499938964844,267.99774169921875,267.50811767578125,277.1615295410156,268.1996459960937,290.9563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800080250471183e-09,0.0009823444997891,-0.0090077724307775,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.410930633544922,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1294860839844,0.0,0.0,9.219465573551132e-05,293.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.22039794921875,0.0,0.0,9.708541620057076e-05,292.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0710754394531,0.0,0.0,7.170695607783273e-05,292.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4954528808594,0.0,0.0,9.708556899568066e-05,292.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170104980469,0.0,0.0,0.0004605313879437,291.2236633300781,294.1499938964844,267.99774169921875,267.50811767578125,277.1615295410156,268.1996459960937,290.9563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800080250471183e-09,0.0009823444997891,-0.0090077724307775,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.410930633544922,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.09344482421875,0.0,0.0,9.22076214919798e-05,293.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21990966796875,0.0,0.0,9.709906589705496e-05,292.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0357360839844,0.0,0.0,7.171704055508599e-05,292.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4671630859375,0.0,0.0,9.709922596812248e-05,292.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.216552734375,0.0,0.0,0.0004605961730703,291.222900390625,294.1499938964844,267.9611511230469,267.4795837402344,277.001708984375,268.17010498046875,290.9461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500153601169,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.42970085144043,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.09344482421875,0.0,0.0,9.22076214919798e-05,293.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21990966796875,0.0,0.0,9.709906589705496e-05,292.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0357360839844,0.0,0.0,7.171704055508599e-05,292.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4671630859375,0.0,0.0,9.709922596812248e-05,292.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.216552734375,0.0,0.0,0.0004605961730703,291.222900390625,294.1499938964844,267.9611511230469,267.4795837402344,277.001708984375,268.17010498046875,290.9461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500153601169,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.42970085144043,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.05780029296875,0.0,0.0,9.222545486409216e-05,293.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193603515625,0.0,0.0,9.711784514365718e-05,292.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.00079345703125,0.0,0.0,7.173090853029862e-05,292.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43914794921875,0.0,0.0,9.711799793876708e-05,292.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160339355469,0.0,0.0,0.0004606852307915,291.2220458984375,294.1499938964844,267.9230041503906,267.4496765136719,276.8440246582031,268.13934326171875,290.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.450389862060549,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.05780029296875,0.0,0.0,9.222545486409216e-05,293.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193603515625,0.0,0.0,9.711784514365718e-05,292.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.00079345703125,0.0,0.0,7.173090853029862e-05,292.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43914794921875,0.0,0.0,9.711799793876708e-05,292.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160339355469,0.0,0.0,0.0004606852307915,291.2220458984375,294.1499938964844,267.9230041503906,267.4496765136719,276.8440246582031,268.13934326171875,290.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.450389862060549,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0401306152344,0.0,0.0,9.223617234965786e-05,293.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21905517578125,0.0,0.0,9.71291374298744e-05,292.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.98345947265625,0.0,0.0,7.173924677772447e-05,292.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4252624511719,0.0,0.0,9.712929022498427e-05,292.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157592773437,0.0,0.0,0.0004607387818396,291.2216186523437,294.1499938964844,267.90338134765625,267.43426513671875,276.76593017578125,268.1234741210937,290.9307556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722052417017e-09,0.0009827860631048,-0.0091430814936757,0.0,0.0,0.0,-0.0067222770303487,60.0,-15.461418151855469,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.02252197265625,0.0,0.0,9.224809764418752e-05,293.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2187805175781,0.0,0.0,9.714169573271648e-05,292.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9662170410156,0.0,0.0,7.174852362368256e-05,292.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4114685058594,0.0,0.0,9.714184125186875e-05,292.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154846191406,0.0,0.0,0.0004607983573805,291.22119140625,294.1499938964844,267.8834228515625,267.4185791015625,276.6883850097656,268.10723876953125,290.92559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866562625631786e-09,0.0009829129558056,-0.009181966073811,0.0,0.0,0.0,-0.0067296340130269,60.0,-15.472874641418455,-0.0,-6.587082168607594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9876403808594,0.0,0.0,9.227556438418104e-05,293.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181396484375,0.0,0.0,9.717061038827524e-05,292.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9320373535156,0.0,0.0,7.176987855928019e-05,292.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.384033203125,0.0,0.0,9.717075590742752e-05,292.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21490478515625,0.0,0.0,0.0004609355237334,291.2202453613281,294.1499938964844,267.8426513671875,267.3863830566406,276.5346984863281,268.0736999511719,290.9152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.49700164794922,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9876403808594,0.0,0.0,9.227556438418104e-05,293.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181396484375,0.0,0.0,9.717061038827524e-05,292.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9320373535156,0.0,0.0,7.176987855928019e-05,292.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.384033203125,0.0,0.0,9.717075590742752e-05,292.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21490478515625,0.0,0.0,0.0004609355237334,291.2202453613281,294.1499938964844,267.8426513671875,267.3863830566406,276.5346984863281,268.0736999511719,290.9152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.49700164794922,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.953125,0.0,0.0,9.23078550840728e-05,293.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174987792969,0.0,0.0,9.720461821416392e-05,292.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.898193359375,0.0,0.0,7.179499516496435e-05,292.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3569030761719,0.0,0.0,9.72047637333162e-05,292.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142944335937,0.0,0.0,0.0004610968462657,291.2192687988281,294.1499938964844,267.8008728027344,267.353271484375,276.3829345703125,268.0386962890625,290.90484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.522677421569824,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.953125,0.0,0.0,9.23078550840728e-05,293.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174987792969,0.0,0.0,9.720461821416392e-05,292.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.898193359375,0.0,0.0,7.179499516496435e-05,292.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3569030761719,0.0,0.0,9.72047637333162e-05,292.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142944335937,0.0,0.0,0.0004610968462657,291.2192687988281,294.1499938964844,267.8008728027344,267.353271484375,276.3829345703125,268.0386962890625,290.90484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.522677421569824,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.91900634765625,0.0,0.0,9.234502795152366e-05,293.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.216796875,0.0,0.0,9.724376286612824e-05,292.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8647155761719,0.0,0.0,7.182390982052311e-05,292.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3300476074219,0.0,0.0,9.724390838528052e-05,292.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2136535644531,0.0,0.0,0.0004612825578078,291.21826171875,294.1499938964844,267.7582702636719,267.3193359375,276.23309326171875,268.0022277832031,290.8943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.987227881196986e-09,0.000983944744803,-0.0094981240108609,0.0,0.0,0.0,-0.0067894528619945,60.0,-15.549777030944824,-0.0,-6.600920698929258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.91900634765625,0.0,0.0,9.234502795152366e-05,293.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.216796875,0.0,0.0,9.724376286612824e-05,292.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8647155761719,0.0,0.0,7.182390982052311e-05,292.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3300476074219,0.0,0.0,9.724390838528052e-05,292.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2136535644531,0.0,0.0,0.0004612825578078,291.21826171875,294.1499938964844,267.7582702636719,267.3193359375,276.23309326171875,268.0022277832031,290.8943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.987227881196986e-09,0.000983944744803,-0.0094981240108609,0.0,0.0,0.0,-0.0067894528619945,60.0,-15.549777030944824,-0.0,-6.600920698929258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8852233886719,0.0,0.0,9.23871630220674e-05,293.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.216064453125,0.0,0.0,9.728813165565953e-05,292.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8316345214844,0.0,0.0,7.18566807336174e-05,292.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034973144531,0.0,0.0,9.72882698988542e-05,292.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21295166015625,0.0,0.0,0.0004614930076058,291.2171936035156,294.1499938964844,267.7150573730469,267.2847900390625,276.0851135253906,267.9642639160156,290.88385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843973675742,4.039683254575266e-09,0.000984393293038,-0.0096355639398098,0.0,0.0,0.0,-0.0068154572509229,60.0,-15.5781831741333,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8852233886719,0.0,0.0,9.23871630220674e-05,293.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.216064453125,0.0,0.0,9.728813165565953e-05,292.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8316345214844,0.0,0.0,7.18566807336174e-05,292.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034973144531,0.0,0.0,9.72882698988542e-05,292.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21295166015625,0.0,0.0,0.0004614930076058,291.2171936035156,294.1499938964844,267.7150573730469,267.2847900390625,276.0851135253906,267.9642639160156,290.88385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843973675742,4.039683254575266e-09,0.000984393293038,-0.0096355639398098,0.0,0.0,0.0,-0.0068154572509229,60.0,-15.5781831741333,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.86846923828125,0.0,0.0,9.241011866834016e-05,293.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156677246094,0.0,0.0,9.731230238685384e-05,292.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.815185546875,0.0,0.0,7.18745359336026e-05,291.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.290283203125,0.0,0.0,9.731244790600611e-05,292.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21258544921875,0.0,0.0,0.0004616076766978,291.21661376953125,294.1499938964844,267.6932678222656,267.267333984375,276.0117492675781,267.9447631835937,290.8785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846417233347,4.068269277013314e-09,0.0009846376487985,-0.0097104618325829,0.0,0.0,0.0,-0.0068296287208795,60.0,-15.592827796936035,-0.0,-6.610223124425829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.851806640625,0.0,0.0,9.243434033123776e-05,293.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152709960937,0.0,0.0,9.733781189424916e-05,292.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7988586425781,0.0,0.0,7.189337338786572e-05,291.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.27716064453125,0.0,0.0,9.733795013744384e-05,292.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21221923828125,0.0,0.0,0.0004617286613211,291.216064453125,294.1499938964844,267.67138671875,267.2497253417969,275.9388427734375,267.9249572753906,290.873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.098431816146331e-09,0.0009848956251516,-0.009789491072297,0.0,0.0,0.0,-0.0068445815704762,60.0,-15.607758522033691,-0.0,-6.61368702026266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8186950683594,0.0,0.0,9.248663991456851e-05,293.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144775390625,0.0,0.0,9.739289089338854e-05,292.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7663879394531,0.0,0.0,7.193405326688662e-05,291.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511291503906,0.0,0.0,9.73930291365832e-05,292.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21142578125,0.0,0.0,0.0004619899264071,291.2148742675781,294.1499938964844,267.62750244140625,267.2143249511719,275.79425048828125,267.88433837890625,290.8627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.16356371601978e-09,0.0009854525560513,-0.0099601419642567,0.0,0.0,0.0,-0.0068768705241382,60.0,-15.638399124145508,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8186950683594,0.0,0.0,9.248663991456851e-05,293.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144775390625,0.0,0.0,9.739289089338854e-05,292.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7663879394531,0.0,0.0,7.193405326688662e-05,291.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511291503906,0.0,0.0,9.73930291365832e-05,292.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21142578125,0.0,0.0,0.0004619899264071,291.2148742675781,294.1499938964844,267.62750244140625,267.2143249511719,275.79425048828125,267.88433837890625,290.8627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.16356371601978e-09,0.0009854525560513,-0.0099601419642567,0.0,0.0,0.0,-0.0068768705241382,60.0,-15.638399124145508,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.78594970703125,0.0,0.0,9.254422911908478e-05,293.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135925292969,0.0,0.0,9.745352872414514e-05,292.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7342834472656,0.0,0.0,7.197884406195953e-05,291.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2253112792969,0.0,0.0,9.74536669673398e-05,292.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106018066406,0.0,0.0,0.0004622775886673,291.2136535644531,294.1499938964844,267.58355712890625,267.1787109375,275.6513061523437,267.84246826171875,290.85205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235276573893998e-09,0.0009860657155513,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.670040130615234,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.78594970703125,0.0,0.0,9.254422911908478e-05,293.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135925292969,0.0,0.0,9.745352872414514e-05,292.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7342834472656,0.0,0.0,7.197884406195953e-05,291.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2253112792969,0.0,0.0,9.74536669673398e-05,292.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106018066406,0.0,0.0,0.0004622775886673,291.2136535644531,294.1499938964844,267.58355712890625,267.1787109375,275.6513061523437,267.84246826171875,290.85205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235276573893998e-09,0.0009860657155513,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.670040130615234,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7535095214844,0.0,0.0,9.260720980819316e-05,293.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21270751953125,0.0,0.0,9.751985635375604e-05,292.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7024841308594,0.0,0.0,7.202783308457583e-05,291.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1997375488281,0.0,0.0,9.75199873209931e-05,292.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2097473144531,0.0,0.0,0.0004625922010745,291.2123718261719,294.1499938964844,267.5397644042969,267.1430358886719,275.5100402832031,267.7994689941406,290.84136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313716939208234e-09,0.0009867365006357,-0.0103535540401935,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.702558517456056,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7535095214844,0.0,0.0,9.260720980819316e-05,293.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21270751953125,0.0,0.0,9.751985635375604e-05,292.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7024841308594,0.0,0.0,7.202783308457583e-05,291.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1997375488281,0.0,0.0,9.75199873209931e-05,292.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2097473144531,0.0,0.0,0.0004625922010745,291.2123718261719,294.1499938964844,267.5397644042969,267.1430358886719,275.5100402832031,267.7994689941406,290.84136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313716939208234e-09,0.0009867365006357,-0.0103535540401935,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.702558517456056,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7214050292969,0.0,0.0,9.267573477700353e-05,293.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117614746094,0.0,0.0,9.75920120254159e-05,292.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6709899902344,0.0,0.0,7.208112947409973e-05,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744384765625,0.0,0.0,9.759214299265297e-05,292.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088317871094,0.0,0.0,0.0004629344912245,291.2110290527344,294.1499938964844,267.4963073730469,267.1074523925781,275.370361328125,267.7554626464844,290.8306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.399057562665121e-09,0.0009874663082882,-0.0105771487578749,0.0,0.0,0.0,-0.0069936146028339,60.0,-15.73585033416748,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7214050292969,0.0,0.0,9.267573477700353e-05,293.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117614746094,0.0,0.0,9.75920120254159e-05,292.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6709899902344,0.0,0.0,7.208112947409973e-05,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744384765625,0.0,0.0,9.759214299265297e-05,292.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088317871094,0.0,0.0,0.0004629344912245,291.2110290527344,294.1499938964844,267.4963073730469,267.1074523925781,275.370361328125,267.7554626464844,290.8306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.399057562665121e-09,0.0009874663082882,-0.0105771487578749,0.0,0.0,0.0,-0.0069936146028339,60.0,-15.73585033416748,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
