time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
851700,292.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7054748535156,0.0,0.0,9.27121436689049e-05,293.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112731933594,0.0,0.0,9.763035632204264e-05,292.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6553649902344,0.0,0.0,7.210944750113413e-05,291.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.161865234375,0.0,0.0,9.76304872892797e-05,292.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,0.0004631163610611,291.2103271484375,294.1499938964844,267.4747619628906,267.0897521972656,275.3011474609375,267.73309326171875,290.8252868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878585115075,4.444410173221058e-09,0.0009878540877252,-0.010695974342525,0.0,0.0,0.0,-0.0070160976611077,60.0,-15.752763748168944,-0.0,-6.65348522943532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.68963623046875,0.0,0.0,9.27499568206258e-05,293.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107849121094,0.0,0.0,9.767017036210746e-05,292.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.63983154296875,0.0,0.0,7.213885692181066e-05,291.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,9.767030132934452e-05,292.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,0.0004633052449207,291.2096252441406,294.1499938964844,267.453369140625,267.0721130371094,275.2322998046875,267.7105712890625,290.8199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882611921057,4.491500948944349e-09,0.0009882567683234,-0.0108193522319197,0.0,0.0,0.0,-0.0070394426584243,60.0,-15.769824981689451,-0.0,-6.65891164430832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6581420898437,0.0,0.0,9.282996325055136e-05,293.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2097473144531,0.0,0.0,9.775441867532209e-05,292.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.60894775390625,0.0,0.0,7.220108091132715e-05,291.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.12451171875,0.0,0.0,9.775455691851676e-05,292.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068786621094,0.0,0.0,0.0004637048987206,291.20819091796875,294.1499938964844,267.4111633300781,267.0371398925781,275.09576416015625,267.6650390625,290.8091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591150126742605e-09,0.0009891088120639,-0.0110804345458745,0.0,0.0,0.0,-0.0070888432674109,60.0,-15.804347038269045,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6581420898437,0.0,0.0,9.282996325055136e-05,293.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2097473144531,0.0,0.0,9.775441867532209e-05,292.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.60894775390625,0.0,0.0,7.220108091132715e-05,291.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.12451171875,0.0,0.0,9.775455691851676e-05,292.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068786621094,0.0,0.0,0.0004637048987206,291.20819091796875,294.1499938964844,267.4111633300781,267.0371398925781,275.09576416015625,267.6650390625,290.8091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591150126742605e-09,0.0009891088120639,-0.0110804345458745,0.0,0.0,0.0,-0.0070888432674109,60.0,-15.804347038269045,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6269226074219,0.0,0.0,9.29159505176358e-05,293.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086486816406,0.0,0.0,9.78449752437882e-05,292.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.578369140625,0.0,0.0,7.226796151371673e-05,291.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0998840332031,0.0,0.0,9.784510621102528e-05,292.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2058410644531,0.0,0.0,0.0004641344421543,291.2066650390625,294.1499938964844,267.369873046875,267.0027160644531,274.9607238769531,267.6190185546875,290.7983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.839340209960938,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6269226074219,0.0,0.0,9.29159505176358e-05,293.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086486816406,0.0,0.0,9.78449752437882e-05,292.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.578369140625,0.0,0.0,7.226796151371673e-05,291.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0998840332031,0.0,0.0,9.784510621102528e-05,292.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2058410644531,0.0,0.0,0.0004641344421543,291.2066650390625,294.1499938964844,267.369873046875,267.0027160644531,274.9607238769531,267.6190185546875,290.7983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.839340209960938,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5960388183594,0.0,0.0,9.300804231315853e-05,293.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2075500488281,0.0,0.0,9.794194920687004e-05,292.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5480651855469,0.0,0.0,7.233959331642836e-05,291.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0754699707031,0.0,0.0,9.79420801741071e-05,292.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,0.0004645944572985,291.2051086425781,294.1499938964844,267.3297119140625,266.968994140625,274.8271484375,267.5727233886719,290.7874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.874703407287598,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5960388183594,0.0,0.0,9.300804231315853e-05,293.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2075500488281,0.0,0.0,9.794194920687004e-05,292.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5480651855469,0.0,0.0,7.233959331642836e-05,291.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0754699707031,0.0,0.0,9.79420801741071e-05,292.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,0.0004645944572985,291.2051086425781,294.1499938964844,267.3297119140625,266.968994140625,274.8271484375,267.5727233886719,290.7874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.874703407287598,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5654296875,0.0,0.0,9.310636232839896e-05,293.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,9.804547880776228e-05,292.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5180358886719,0.0,0.0,7.241605635499582e-05,291.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.05126953125,0.0,0.0,9.804560977499932e-05,292.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20361328125,0.0,0.0,0.0004650855553336,291.2034912109375,294.1499938964844,267.29083251953125,266.93609619140625,274.69512939453125,267.5263977050781,290.77655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.910326957702637,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5654296875,0.0,0.0,9.310636232839896e-05,293.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,9.804547880776228e-05,292.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5180358886719,0.0,0.0,7.241605635499582e-05,291.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.05126953125,0.0,0.0,9.804560977499932e-05,292.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20361328125,0.0,0.0,0.0004650855553336,291.2034912109375,294.1499938964844,267.29083251953125,266.93609619140625,274.69512939453125,267.5263977050781,290.77655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.910326957702637,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5502319335937,0.0,0.0,9.315791976405308e-05,293.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,9.80997720034793e-05,292.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5031433105469,0.0,0.0,7.24561614333652e-05,291.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03924560546875,0.0,0.0,9.809990297071636e-05,292.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030334472656,0.0,0.0,0.0004653430951293,291.20263671875,294.1499938964844,267.2719421386719,266.91998291015625,274.6297302246094,267.5033264160156,290.7710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926068596541,4.999647362780024e-09,0.0009926018537953,-0.0121506731957197,0.0,0.0,0.0,-0.0072913528420031,60.0,-15.928203582763672,-0.0,-6.71760318482484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5351257324219,0.0,0.0,9.321109973825514e-05,293.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,9.815577504923569e-05,292.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4883117675781,0.0,0.0,7.249751797644421e-05,291.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0273132324219,0.0,0.0,9.815589874051513e-05,292.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,0.0004656087257899,291.2017822265625,294.1499938964844,267.25347900390625,266.9041748046875,274.56475830078125,267.4803161621094,290.765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931733366101,5.0658868211428415e-09,0.0009931683307513,-0.0123242130503058,0.0,0.0,0.0,-0.0073241903446614,60.0,-15.946099281311035,-0.0,-6.72527349365737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5050964355469,0.0,0.0,9.332209447165952e-05,293.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,9.827266330830751e-05,292.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4588623046875,0.0,0.0,7.258385448949412e-05,291.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0035400390625,0.0,0.0,9.827278699958696e-05,292.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,0.0004661632119677,291.2000427246094,294.1499938964844,267.2178039550781,266.8734130859375,274.43585205078125,267.4347229003906,290.7546691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204152664362027e-09,0.0009943506447598,-0.0126864509657025,0.0,0.0,0.0,-0.0073927347548305,60.0,-15.981901168823242,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5050964355469,0.0,0.0,9.332209447165952e-05,293.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,9.827266330830751e-05,292.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4588623046875,0.0,0.0,7.258385448949412e-05,291.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0035400390625,0.0,0.0,9.827278699958696e-05,292.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,0.0004661632119677,291.2000427246094,294.1499938964844,267.2178039550781,266.8734130859375,274.43585205078125,267.4347229003906,290.7546691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204152664362027e-09,0.0009943506447598,-0.0126864509657025,0.0,0.0,0.0,-0.0073927347548305,60.0,-15.981901168823242,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4753112792969,0.0,0.0,9.343968849861994e-05,293.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025756835937,0.0,0.0,9.83964855549857e-05,292.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4296569824219,0.0,0.0,7.26753132767044e-05,291.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97998046875,0.0,0.0,9.839661652222276e-05,292.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,0.000466750585474,291.1982421875,294.1499938964844,267.1839904785156,266.84393310546875,274.30841064453125,267.3898620605469,290.74371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-16.017629623413086,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4753112792969,0.0,0.0,9.343968849861994e-05,293.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025756835937,0.0,0.0,9.83964855549857e-05,292.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4296569824219,0.0,0.0,7.26753132767044e-05,291.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97998046875,0.0,0.0,9.839661652222276e-05,292.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,0.000466750585474,291.1982421875,294.1499938964844,267.1839904785156,266.84393310546875,274.30841064453125,267.3898620605469,290.74371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-16.017629623413086,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.44580078125,0.0,0.0,9.356383816339076e-05,293.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,9.852722723735496e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4007263183594,0.0,0.0,7.277187251020223e-05,291.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.95660400390625,0.0,0.0,9.85273436526768e-05,292.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,0.0004673707298934,291.1963806152344,294.1499938964844,267.1522827148437,266.81591796875,274.1824645996094,267.3460998535156,290.7326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.05315399169922,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.44580078125,0.0,0.0,9.356383816339076e-05,293.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,9.852722723735496e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4007263183594,0.0,0.0,7.277187251020223e-05,291.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.95660400390625,0.0,0.0,9.85273436526768e-05,292.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,0.0004673707298934,291.1963806152344,294.1499938964844,267.1522827148437,266.81591796875,274.1824645996094,267.3460998535156,290.7326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.05315399169922,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.41656494140625,0.0,0.0,9.36945725698024e-05,293.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,9.866489563137292e-05,292.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3720397949219,0.0,0.0,7.287355401786044e-05,291.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.93341064453125,0.0,0.0,9.866501204669476e-05,292.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,0.0004680237616412,291.1944274902344,294.1499938964844,267.122802734375,266.7894897460937,274.0580444335937,267.3036804199219,290.7216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.088354110717773,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.41656494140625,0.0,0.0,9.36945725698024e-05,293.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,9.866489563137292e-05,292.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3720397949219,0.0,0.0,7.287355401786044e-05,291.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.93341064453125,0.0,0.0,9.866501204669476e-05,292.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,0.0004680237616412,291.1944274902344,294.1499938964844,267.122802734375,266.7894897460937,274.0580444335937,267.3036804199219,290.7216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.088354110717773,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.40203857421875,0.0,0.0,9.37624427024275e-05,293.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,9.873636736301704e-05,292.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3577880859375,0.0,0.0,7.292634109035134e-05,291.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9219055175781,0.0,0.0,9.873648377833888e-05,292.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,0.000468362821266,291.1934509277344,294.1499938964844,267.1090087890625,266.77691650390625,273.9964294433594,267.2831115722656,290.7160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990468388423,5.7526796659601595e-09,0.0009990410180762,-0.0141234649345278,0.0,0.0,0.0,-0.0076646632514894,60.0,-16.10578155517578,-0.0,-6.80505394257125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3876037597656,0.0,0.0,9.38318989938125e-05,293.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,9.880950528895482e-05,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3436279296875,0.0,0.0,7.298036507563666e-05,291.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9104309082031,0.0,0.0,9.880962898023428e-05,292.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,0.0004687097680289,291.19244384765625,294.1499938964844,267.0958251953125,266.7648010253906,273.9351806640625,267.26300048828125,290.7105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997867746278,5.839200234447617e-09,0.0009997808374464,-0.0143501218408346,0.0,0.0,0.0,-0.0077075553126633,60.0,-16.123085021972656,-0.0,-6.815137965077156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3588562011719,0.0,0.0,9.397574467584492e-05,293.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.896098345052452e-05,292.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3154296875,0.0,0.0,7.309224747586995e-05,291.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8876342773437,0.0,0.0,9.896109986584634e-05,292.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,0.0004694282833952,291.1903686523437,294.1499938964844,267.0715026855469,266.7420349121094,273.8138427734375,267.2242736816406,290.699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.15723419189453,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3588562011719,0.0,0.0,9.397574467584492e-05,293.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.896098345052452e-05,292.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3154296875,0.0,0.0,7.309224747586995e-05,291.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8876342773437,0.0,0.0,9.896109986584634e-05,292.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,0.0004694282833952,291.1903686523437,294.1499938964844,267.0715026855469,266.7420349121094,273.8138427734375,267.2242736816406,290.699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.15723419189453,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3303527832031,0.0,0.0,9.412608051206917e-05,293.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,9.911929373629393e-05,292.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2874755859375,0.0,0.0,7.320917211472988e-05,291.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.864990234375,0.0,0.0,9.911941015161574e-05,292.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0004701792495325,291.188232421875,294.1499938964844,267.04998779296875,266.7213134765625,273.69403076171875,267.1878967285156,290.6883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205667535397197e-09,0.0010029145050793,-0.0153101254254579,0.0,0.0,0.0,-0.0078892288729548,60.0,-16.190631866455078,-0.0,-6.85793182242378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3303527832031,0.0,0.0,9.412608051206917e-05,293.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,9.911929373629393e-05,292.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2874755859375,0.0,0.0,7.320917211472988e-05,291.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.864990234375,0.0,0.0,9.911941015161574e-05,292.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0004701792495325,291.188232421875,294.1499938964844,267.04998779296875,266.7213134765625,273.69403076171875,267.1878967285156,290.6883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205667535397197e-09,0.0010029145050793,-0.0153101254254579,0.0,0.0,0.0,-0.0078892288729548,60.0,-16.190631866455078,-0.0,-6.85793182242378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3020935058594,0.0,0.0,9.42994374781847e-05,293.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,9.930184751283376e-05,292.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2597351074219,0.0,0.0,7.334401016123593e-05,291.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.842529296875,0.0,0.0,9.93019639281556e-05,292.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,0.0004710452049039,291.18603515625,294.1499938964844,267.0375061035156,266.70904541015625,273.5758361816406,267.1546630859375,290.6771850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.4216298945041225e-09,0.0010047610849142,-0.015875844284892,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.222640991210938,-0.0,-6.88321364350486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3020935058594,0.0,0.0,9.42994374781847e-05,293.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,9.930184751283376e-05,292.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2597351074219,0.0,0.0,7.334401016123593e-05,291.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.842529296875,0.0,0.0,9.93019639281556e-05,292.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,0.0004710452049039,291.18603515625,294.1499938964844,267.0375061035156,266.70904541015625,273.5758361816406,267.1546630859375,290.6771850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.4216298945041225e-09,0.0010047610849142,-0.015875844284892,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.222640991210938,-0.0,-6.88321364350486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2740478515625,0.0,0.0,9.451416553929448e-05,293.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,9.952796972356737e-05,292.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.23223876953125,0.0,0.0,7.351101521635428e-05,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8202514648437,0.0,0.0,9.95280861388892e-05,292.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,0.0004721178265754,291.18377685546875,294.1499938964844,267.039306640625,266.7108154296875,273.4594116210937,267.12701416015625,290.6659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.6891368000199244e-09,0.0010070484131574,-0.0165765639394521,0.0,0.0,0.0,-0.0081289047375321,60.0,-16.252105712890625,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2740478515625,0.0,0.0,9.451416553929448e-05,293.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19189453125,0.0,0.0,9.952796972356737e-05,292.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.23223876953125,0.0,0.0,7.351101521635428e-05,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8202514648437,0.0,0.0,9.95280861388892e-05,292.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,0.0004721178265754,291.18377685546875,294.1499938964844,267.039306640625,266.7108154296875,273.4594116210937,267.12701416015625,290.6659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.6891368000199244e-09,0.0010070484131574,-0.0165765639394521,0.0,0.0,0.0,-0.0081289047375321,60.0,-16.252105712890625,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601013183594,0.0,0.0,9.463795140618458e-05,293.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,9.965831850422546e-05,292.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.21856689453125,0.0,0.0,7.360729068750516e-05,291.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.80914306640625,0.0,0.0,9.965843491954728e-05,292.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,0.0004727361374534,291.1826171875,294.1499938964844,267.0452575683594,266.7166748046875,273.4019470214844,267.1161499023437,290.6603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083739180117,6.8433450017835185e-09,0.0010083670495077,-0.016980493441224,0.0,0.0,0.0,-0.0082053514197468,60.0,-16.265954971313477,-0.0,-6.93271502427706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2462158203125,0.0,0.0,9.477303683524951e-05,293.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,9.980057075154036e-05,292.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049255371094,0.0,0.0,7.371236279141158e-05,291.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.798095703125,0.0,0.0,9.98006871668622e-05,292.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,0.0004734109388664,291.18145751953125,294.1499938964844,267.0544128417969,266.72564697265625,273.3450012207031,267.1074523925781,290.6547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098130442202,7.011638381015928e-09,0.0010098060593008,-0.017421307042241,0.0,0.0,0.0,-0.008288781158626,60.0,-16.2794189453125,-0.0,-6.952519271408164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.21856689453125,0.0,0.0,9.507927461527288e-05,293.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,0.0001001230557449,292.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.17779541015625,0.0,0.0,7.395054853986949e-05,291.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7760925292969,0.0,0.0,0.0001001231721602,292.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,0.000474940665299,291.1790466308594,294.1499938964844,267.0817565917969,266.75250244140625,273.2326354980469,267.0975341796875,290.6435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130757000297,7.393161194357843e-09,0.0010130682494491,-0.0184206012636423,0.0,0.0,0.0,-0.0084779178723692,60.0,-16.305700302124023,-0.0,-6.997520074492058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.21856689453125,0.0,0.0,9.507927461527288e-05,293.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,0.0001001230557449,292.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.17779541015625,0.0,0.0,7.395054853986949e-05,291.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7760925292969,0.0,0.0,0.0001001231721602,292.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,0.000474940665299,291.1790466308594,294.1499938964844,267.0817565917969,266.75250244140625,273.2326354980469,267.0975341796875,290.6435241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130757000297,7.393161194357843e-09,0.0010130682494491,-0.0184206012636423,0.0,0.0,0.0,-0.0084779178723692,60.0,-16.305700302124023,-0.0,-6.997520074492058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1911315917969,0.0,0.0,9.5436473202426e-05,293.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864929199219,0.0,0.0,0.0001004992009256,292.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508483886719,0.0,0.0,7.422836642945185e-05,291.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.75421142578125,0.0,0.0,0.000100499317341,292.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841735839844,0.0,0.0,0.0004767249629367,291.17657470703125,294.1499938964844,267.120361328125,266.7904052734375,273.12255859375,267.099365234375,290.6322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838177218388864e-09,0.0010168734006583,-0.0195861253887414,0.0,0.0,0.0,-0.0086985304951667,60.0,-16.33205795288086,-0.0,-7.05019331803669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1911315917969,0.0,0.0,9.5436473202426e-05,293.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864929199219,0.0,0.0,0.0001004992009256,292.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508483886719,0.0,0.0,7.422836642945185e-05,291.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.75421142578125,0.0,0.0,0.000100499317341,292.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841735839844,0.0,0.0,0.0004767249629367,291.17657470703125,294.1499938964844,267.120361328125,266.7904052734375,273.12255859375,267.099365234375,290.6322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838177218388864e-09,0.0010168734006583,-0.0195861253887414,0.0,0.0,0.0,-0.0086985304951667,60.0,-16.33205795288086,-0.0,-7.05019331803669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.163818359375,0.0,0.0,9.584832878317684e-05,293.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,0.0001009329062071,291.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240539550781,0.0,0.0,7.45487050153315e-05,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7324523925781,0.0,0.0,0.0001009330226224,292.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,0.000478782254504,291.17401123046875,294.1499938964844,267.169189453125,266.8383483886719,273.0147399902344,267.1132507324219,290.6209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351294766839601e-09,0.0010212608613073,-0.0209299176931381,0.0,0.0,0.0,-0.008952903561294,60.0,-16.35967254638672,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.163818359375,0.0,0.0,9.584832878317684e-05,293.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,0.0001009329062071,291.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240539550781,0.0,0.0,7.45487050153315e-05,291.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7324523925781,0.0,0.0,0.0001009330226224,292.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,0.000478782254504,291.17401123046875,294.1499938964844,267.169189453125,266.8383483886719,273.0147399902344,267.1132507324219,290.6209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351294766839601e-09,0.0010212608613073,-0.0209299176931381,0.0,0.0,0.0,-0.008952903561294,60.0,-16.35967254638672,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366577148437,0.0,0.0,9.631850116420536e-05,293.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,0.0001014280205708,291.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.097412109375,0.0,0.0,7.491439464502037e-05,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71075439453125,0.0,0.0,0.0001014281297102,292.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,0.0004811308754142,291.1713562011719,294.1499938964844,267.22723388671875,266.89532470703125,272.90936279296875,267.14031982421875,290.609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937069750913906e-09,0.0010262695141136,-0.0224638544023036,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.3897705078125,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
