time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854040,292.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366577148437,0.0,0.0,9.631850116420536e-05,293.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,0.0001014280205708,291.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.097412109375,0.0,0.0,7.491439464502037e-05,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71075439453125,0.0,0.0,0.0001014281297102,292.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,0.0004811308754142,291.1713562011719,294.1499938964844,267.22723388671875,266.89532470703125,272.90936279296875,267.14031982421875,290.609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937069750913906e-09,0.0010262695141136,-0.0224638544023036,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.3897705078125,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.12310791015625,0.0,0.0,9.657650662120432e-05,293.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,0.0001016997121041,291.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841064453125,0.0,0.0,7.511505828006193e-05,291.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.699951171875,0.0,0.0,0.0001016998212435,292.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,0.0004824196512345,291.1700134277344,294.1499938964844,267.2593688964844,266.9268798828125,272.857666015625,267.1590270996094,290.6039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290272766724,9.25850951460916e-09,0.0010290180798619,-0.0233055241405963,0.0,0.0,0.0,-0.009402647614479,60.0,-16.40614128112793,-0.0,-7.219626496635102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.109619140625,0.0,0.0,9.685023542260752e-05,293.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,0.0001019879637169,291.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.07086181640625,0.0,0.0,7.532796007581055e-05,291.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6891784667969,0.0,0.0,0.0001019880728563,292.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,0.0004837869782932,291.16864013671875,294.1499938964844,267.2934265136719,266.9603271484375,272.8065795898437,267.1810607910156,290.5982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319437133148,9.599551376027192e-09,0.0010319341672584,-0.0241984687745571,0.0,0.0,0.0,-0.0095717161893844,60.0,-16.423532485961914,-0.0,-7.260608470005536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0826721191406,0.0,0.0,9.744590352056548e-05,293.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,0.0001026152312988,291.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04443359375,0.0,0.0,7.579125667689368e-05,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6676330566406,0.0,0.0,0.0001026153404382,292.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,0.0004867624666076,291.1658630371094,294.1499938964844,267.3667907714844,267.0323486328125,272.7062683105469,267.2344970703125,290.5868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341692835424965e-08,0.0010382798500359,-0.0261414051055908,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.46181297302246,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0826721191406,0.0,0.0,9.744590352056548e-05,293.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,0.0001026152312988,291.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04443359375,0.0,0.0,7.579125667689368e-05,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6676330566406,0.0,0.0,0.0001026153404382,292.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,0.0004867624666076,291.1658630371094,294.1499938964844,267.3667907714844,267.0323486328125,272.7062683105469,267.2344970703125,290.5868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341692835424965e-08,0.0010382798500359,-0.0261414051055908,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.46181297302246,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.05584716796875,0.0,0.0,9.81064949883148e-05,293.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,0.0001033108637784,291.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0180969238281,0.0,0.0,7.630504842381924e-05,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.64617919921875,0.0,0.0,0.0001033109729178,292.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,0.0004900622298009,291.1629638671875,294.1499938964844,267.4462890625,267.1103820800781,272.6086120605469,267.3002319335937,290.5754699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957926392555,0.0,0.0,0.0,-0.0103476401418447,60.0,-16.505577087402344,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.05584716796875,0.0,0.0,9.81064949883148e-05,293.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,0.0001033108637784,291.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0180969238281,0.0,0.0,7.630504842381924e-05,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.64617919921875,0.0,0.0,0.0001033109729178,292.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,0.0004900622298009,291.1629638671875,294.1499938964844,267.4462890625,267.1103820800781,272.6086120605469,267.3002319335937,290.5754699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957926392555,0.0,0.0,0.0,-0.0103476401418447,60.0,-16.505577087402344,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.029052734375,0.0,0.0,9.883075108518824e-05,293.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739807128906,0.0,0.0,0.0001040735369315,291.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9917907714844,0.0,0.0,7.686836033826694e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.624755859375,0.0,0.0,0.0001040736460709,292.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,0.0004936800687573,291.15997314453125,294.1499938964844,267.5309143066406,267.1934509277344,272.5135803222656,267.3769836425781,290.56402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067098431600698e-08,0.001053032814525,-0.0306573770940303,0.0,0.0,0.0,-0.010794979520142,60.0,-16.555307388305664,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.029052734375,0.0,0.0,9.883075108518824e-05,293.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739807128906,0.0,0.0,0.0001040735369315,291.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9917907714844,0.0,0.0,7.686836033826694e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.624755859375,0.0,0.0,0.0001040736460709,292.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,0.0004936800687573,291.15997314453125,294.1499938964844,267.5309143066406,267.1934509277344,272.5135803222656,267.3769836425781,290.56402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067098431600698e-08,0.001053032814525,-0.0306573770940303,0.0,0.0,0.0,-0.010794979520142,60.0,-16.555307388305664,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0023498535156,0.0,0.0,9.96143207885325e-05,293.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,0.0001048986814566,291.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.965576171875,0.0,0.0,7.747780909994617e-05,291.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.60333251953125,0.0,0.0,0.00010489878332,292.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,0.0004975941847078,291.15692138671875,294.1499938964844,267.6195983886719,267.280517578125,272.4212951660156,267.4632263183594,290.55255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061393530108,1.3043388591427174e-08,0.0010613804915919,-0.0332118570804595,0.0,0.0,0.0,-0.0112789655104279,60.0,-16.611143112182617,-0.0,-7.680941394028198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0023498535156,0.0,0.0,9.96143207885325e-05,293.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,0.0001048986814566,291.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.965576171875,0.0,0.0,7.747780909994617e-05,291.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.60333251953125,0.0,0.0,0.00010489878332,292.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,0.0004975941847078,291.15692138671875,294.1499938964844,267.6195983886719,267.280517578125,272.4212951660156,267.4632263183594,290.55255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061393530108,1.3043388591427174e-08,0.0010613804915919,-0.0332118570804595,0.0,0.0,0.0,-0.0112789655104279,60.0,-16.611143112182617,-0.0,-7.680941394028198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.989013671875,0.0,0.0,0.000100026038126,293.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,0.000105332233943,291.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9524841308594,0.0,0.0,7.7798031270504e-05,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5926513671875,0.0,0.0,0.0001053323430824,292.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,0.0004996507777832,291.15533447265625,294.1499938964844,267.6651611328125,267.3252258300781,272.37615966796875,267.5092163085937,290.5468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657801758497,1.3556362254973921e-08,0.0010657665552571,-0.0345538109540939,0.0,0.0,0.0,-0.011533266864717,60.0,-16.64116668701172,-0.0,-7.744562680045419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9756774902344,0.0,0.0,0.0001004490986815,293.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.169189453125,0.0,0.0,0.0001057777408277,291.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393920898437,0.0,0.0,7.812707917764783e-05,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5819702148437,0.0,0.0,0.0001057778499671,292.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,0.0005017640651203,291.1537475585937,294.1499938964844,267.7113647460937,267.3705749511719,272.3316955566406,267.5567932128906,290.54107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702876606956,1.4083482824389648e-08,0.0010702735744416,-0.0359325781464576,0.0,0.0,0.0,-0.0117945820093154,60.0,-16.67247200012207,-0.0,-7.810211144487766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9490661621094,0.0,0.0,0.0001013220462482,293.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,0.0001066969998646,291.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.91326904296875,0.0,0.0,7.880603516241536e-05,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5605773925781,0.0,0.0,0.000106697101728,292.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,0.00050612463383,291.15045166015625,294.1499938964844,267.80517578125,267.462646484375,272.2448425292969,267.6556701660156,290.529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795886628329,1.51711496698681e-08,0.0010795735288411,-0.0387769006192684,0.0,0.0,0.0,-0.0123337814584374,60.0,-16.738174438476562,-0.0,-7.946545821369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9490661621094,0.0,0.0,0.0001013220462482,293.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,0.0001066969998646,291.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.91326904296875,0.0,0.0,7.880603516241536e-05,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5605773925781,0.0,0.0,0.000106697101728,292.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,0.00050612463383,291.15045166015625,294.1499938964844,267.80517578125,267.462646484375,272.2448425292969,267.6556701660156,290.529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795886628329,1.51711496698681e-08,0.0010795735288411,-0.0387769006192684,0.0,0.0,0.0,-0.0123337814584374,60.0,-16.738174438476562,-0.0,-7.946545821369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224548339844,0.0,0.0,0.0001022158321575,293.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,0.0001076381959137,291.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8871459960937,0.0,0.0,7.950120198074728e-05,291.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5392150878906,0.0,0.0,0.0001076382977771,292.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,0.0005105892778374,291.1470642089844,294.1499938964844,267.8999938964844,267.55572509765625,272.16070556640625,267.7578430175781,290.5180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089111668989,1.6284788628695424e-08,0.001089095370844,-0.0416881889104843,0.0,0.0,0.0,-0.012885857373476,60.0,-16.80642318725586,-0.0,-8.087357628028259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224548339844,0.0,0.0,0.0001022158321575,293.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,0.0001076381959137,291.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8871459960937,0.0,0.0,7.950120198074728e-05,291.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5392150878906,0.0,0.0,0.0001076382977771,292.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,0.0005105892778374,291.1470642089844,294.1499938964844,267.8999938964844,267.55572509765625,272.16070556640625,267.7578430175781,290.5180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089111668989,1.6284788628695424e-08,0.001089095370844,-0.0416881889104843,0.0,0.0,0.0,-0.012885857373476,60.0,-16.80642318725586,-0.0,-8.087357628028259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8958740234375,0.0,0.0,0.0001031086139846,293.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614074707031,0.0,0.0,0.0001085783369489,291.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8610534667969,0.0,0.0,8.019559027161449e-05,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5178527832031,0.0,0.0,0.0001085784460883,292.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,0.0005150489159859,291.1435852050781,294.1499938964844,267.9948425292969,267.6487731933594,272.0792541503906,267.8614196777344,290.50640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986240813508,1.7397194795876203e-08,0.0010986067354679,-0.0445952042937278,0.0,0.0,0.0,-0.0134373204782605,60.0,-16.87469482421875,-0.0,-8.229245196389456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8958740234375,0.0,0.0,0.0001031086139846,293.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614074707031,0.0,0.0,0.0001085783369489,291.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8610534667969,0.0,0.0,8.019559027161449e-05,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5178527832031,0.0,0.0,0.0001085784460883,292.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,0.0005150489159859,291.1435852050781,294.1499938964844,267.9948425292969,267.6487731933594,272.0792541503906,267.8614196777344,290.50640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986240813508,1.7397194795876203e-08,0.0010986067354679,-0.0445952042937278,0.0,0.0,0.0,-0.0134373204782605,60.0,-16.87469482421875,-0.0,-8.229245196389456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.86932373046875,0.0,0.0,0.0001039805283653,293.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,0.0001094965045922,291.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8349914550781,0.0,0.0,8.087374590104446e-05,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4964904785156,0.0,0.0,0.0001094966064556,292.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,0.0005194042460061,291.1399841308594,294.1499938964844,268.088623046875,267.7408447265625,272.0005187988281,267.96466064453125,290.49481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079141404479,1.848360220435552e-08,0.0011078956304118,-0.0474332123994827,0.0,0.0,0.0,-0.0139758950099349,60.0,-16.94022560119629,-0.0,-8.369006820885262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.86932373046875,0.0,0.0,0.0001039805283653,293.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,0.0001094965045922,291.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8349914550781,0.0,0.0,8.087374590104446e-05,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4964904785156,0.0,0.0,0.0001094966064556,292.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,0.0005194042460061,291.1399841308594,294.1499938964844,268.088623046875,267.7408447265625,272.0005187988281,267.96466064453125,290.49481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079141404479,1.848360220435552e-08,0.0011078956304118,-0.0474332123994827,0.0,0.0,0.0,-0.0139758950099349,60.0,-16.94022560119629,-0.0,-8.369006820885262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8560791015625,0.0,0.0,0.0001044267701217,293.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,0.0001099664223147,291.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.82196044921875,0.0,0.0,8.122082363115624e-05,291.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4858093261719,0.0,0.0,0.0001099665241781,292.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,0.0005216333665885,291.1381530761719,294.1499938964844,268.13482666015625,267.7861633300781,271.9621887207031,268.0157165527344,290.489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126686586067,1.9039630316797232e-08,0.0011126495664939,-0.0488852858543396,0.0,0.0,0.0,-0.0142515394836664,60.0,-16.972434997558594,-0.0,-8.440991905445119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.84283447265625,0.0,0.0,0.0001048707927111,293.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,0.0001104339899029,291.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8089599609375,0.0,0.0,8.156616968335584e-05,291.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.47515869140625,0.0,0.0,0.0001104340990423,292.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,0.0005238513112999,291.13629150390625,294.1499938964844,268.1803894042969,267.83087158203125,271.9245300292969,268.0661926269531,290.4831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173996608704,1.9592890865283152e-08,0.0011173801030963,-0.0503298304975032,0.0,0.0,0.0,-0.0145258121192455,60.0,-17.005447387695312,-0.0,-8.51292369929979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8163757324219,0.0,0.0,0.0001056506807799,293.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0001112552490667,291.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.782958984375,0.0,0.0,8.217275171773508e-05,291.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4538269042969,0.0,0.0,0.0001112553509301,292.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.0005277470336295,291.1324768066406,294.1499938964844,268.26910400390625,267.9179077148437,271.8512878417969,268.16461181640625,290.47149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257097357884,2.0564653979704417e-08,0.0011256891302764,-0.0528663173317909,0.0,0.0,0.0,-0.0150075554847717,60.0,-17.064302444458008,-0.0,-8.640005688675957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8163757324219,0.0,0.0,0.0001056506807799,293.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0001112552490667,291.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.782958984375,0.0,0.0,8.217275171773508e-05,291.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4538269042969,0.0,0.0,0.0001112553509301,292.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.0005277470336295,291.1324768066406,294.1499938964844,268.26910400390625,267.9179077148437,271.8512878417969,268.16461181640625,290.47149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257097357884,2.0564653979704417e-08,0.0011256891302764,-0.0528663173317909,0.0,0.0,0.0,-0.0150075554847717,60.0,-17.064302444458008,-0.0,-8.640005688675957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7900390625,0.0,0.0,0.0001062325754901,293.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.000111868015665,291.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.757080078125,0.0,0.0,8.262533810921013e-05,291.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4325561523437,0.0,0.0,0.0001118681175285,292.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0005306536913849,291.1285705566406,294.1499938964844,268.35369873046875,268.0009155273437,271.7807006835937,268.2584228515625,290.4598083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319101322442,2.128971665626977e-08,0.0011318888282403,-0.0547582171857357,0.0,0.0,0.0,-0.0153669985011219,60.0,-17.100055694580078,-0.0,-8.735437262430423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7900390625,0.0,0.0,0.0001062325754901,293.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.000111868015665,291.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.757080078125,0.0,0.0,8.262533810921013e-05,291.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4325561523437,0.0,0.0,0.0001118681175285,292.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0005306536913849,291.1285705566406,294.1499938964844,268.35369873046875,268.0009155273437,271.7807006835937,268.2584228515625,290.4598083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319101322442,2.128971665626977e-08,0.0011318888282403,-0.0547582171857357,0.0,0.0,0.0,-0.0153669985011219,60.0,-17.100055694580078,-0.0,-8.735437262430423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7637939453125,0.0,0.0,0.0001066342374542,293.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.000112290988909,291.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7313232421875,0.0,0.0,8.293774590129033e-05,291.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4113464355469,0.0,0.0,0.0001122910907724,292.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,0.0005326601094566,291.1245422363281,294.1499938964844,268.4331970214844,268.07891845703125,271.7128601074219,268.3464660644531,290.44805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361902579665,2.17901963139866e-08,0.0011361684883013,-0.0560637824237346,0.0,0.0,0.0,-0.015615108422935,60.0,-17.10866928100586,-0.0,-8.801615791753647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7637939453125,0.0,0.0,0.0001066342374542,293.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.000112290988909,291.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7313232421875,0.0,0.0,8.293774590129033e-05,291.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4113464355469,0.0,0.0,0.0001122910907724,292.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,0.0005326601094566,291.1245422363281,294.1499938964844,268.4331970214844,268.07891845703125,271.7128601074219,268.3464660644531,290.44805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361902579665,2.17901963139866e-08,0.0011361684883013,-0.0560637824237346,0.0,0.0,0.0,-0.015615108422935,60.0,-17.10866928100586,-0.0,-8.801615791753647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7377624511719,0.0,0.0,0.0001068510464392,293.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,0.000112519293907,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.70574951171875,0.0,0.0,8.310636621899903e-05,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3902893066406,0.0,0.0,0.0001125193957705,292.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,0.0005337431211955,291.12042236328125,294.1499938964844,268.5065612792969,268.1509094238281,271.6477355957031,268.4278869628906,290.4363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385005200281,2.2060325122197355e-08,0.0011384785175323,-0.0567683279514312,0.0,0.0,0.0,-0.0157490223646163,60.0,-17.090999603271484,-0.0,-8.837437803776994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7377624511719,0.0,0.0,0.0001068510464392,293.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,0.000112519293907,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.70574951171875,0.0,0.0,8.310636621899903e-05,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3902893066406,0.0,0.0,0.0001125193957705,292.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,0.0005337431211955,291.12042236328125,294.1499938964844,268.5065612792969,268.1509094238281,271.6477355957031,268.4278869628906,290.4363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385005200281,2.2060325122197355e-08,0.0011384785175323,-0.0567683279514312,0.0,0.0,0.0,-0.0157490223646163,60.0,-17.090999603271484,-0.0,-8.837437803776994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7248229980469,0.0,0.0,0.0001069163263309,293.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.0001125880444305,291.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69305419921875,0.0,0.0,8.315714512718841e-05,291.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3798217773437,0.0,0.0,0.000112588139018,292.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,0.000534069200512,291.11834716796875,294.1499938964844,268.5406188964844,268.184326171875,271.6161804199219,268.4658508300781,290.430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391959851607,2.214165739644613e-08,0.0011391738662496,-0.0569804459810256,0.0,0.0,0.0,-0.0157893430441617,60.0,-17.074254989624023,-0.0,-8.848238053360546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7119445800781,0.0,0.0,0.0001069722347892,293.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,0.0001126469142036,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6803894042969,0.0,0.0,8.320062624989077e-05,291.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.369384765625,0.0,0.0,0.0001126470087911,292.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,0.0005343484226614,291.1162414550781,294.1499938964844,268.5727844238281,268.2158508300781,271.5852355957031,268.5020446777344,290.42449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397915659472,2.22113030190485e-08,0.0011397693306207,-0.0571620725095272,0.0,0.0,0.0,-0.0158238690346479,60.0,-17.055156707763672,-0.0,-8.85749145140835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.68634033203125,0.0,0.0,0.0001070699872798,293.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,0.0001127498544519,291.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6552429199219,0.0,0.0,8.327666000695899e-05,291.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3486328125,0.0,0.0,0.0001127499490394,292.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,0.0005348367849364,291.1119384765625,294.1499938964844,268.6307983398437,268.2727966308594,271.5251770019531,268.5684814453125,290.4126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408330174162,2.2333086491244103e-08,0.0011408107820898,-0.0574796572327613,0.0,0.0,0.0,-0.0158842429518699,60.0,-17.016084671020508,-0.0,-8.873683299270851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.68634033203125,0.0,0.0,0.0001070699872798,293.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,0.0001127498544519,291.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6552429199219,0.0,0.0,8.327666000695899e-05,291.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3486328125,0.0,0.0,0.0001127499490394,292.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,0.0005348367849364,291.1119384765625,294.1499938964844,268.6307983398437,268.2727966308594,271.5251770019531,268.5684814453125,290.4126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408330174162,2.2333086491244103e-08,0.0011408107820898,-0.0574796572327613,0.0,0.0,0.0,-0.0158842429518699,60.0,-17.016084671020508,-0.0,-8.873683299270851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6609802246094,0.0,0.0,0.000107113715785,293.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,0.0001127959039877,291.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6303100585937,0.0,0.0,8.331066783284768e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3280639648437,0.0,0.0,0.0001127959985751,292.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,0.0005350551800802,291.1075744628906,294.1499938964844,268.6796264648437,268.3207092285156,271.4673156738281,268.62652587890625,290.4008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412989115342,2.2387547815583275e-08,0.0011412764433771,-0.0576216764748096,0.0,0.0,0.0,-0.015911241993308,60.0,-16.976457595825195,-0.0,-8.880929414090134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6609802246094,0.0,0.0,0.000107113715785,293.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,0.0001127959039877,291.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6303100585937,0.0,0.0,8.331066783284768e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3280639648437,0.0,0.0,0.0001127959985751,292.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,0.0005350551800802,291.1075744628906,294.1499938964844,268.6796264648437,268.3207092285156,271.4673156738281,268.62652587890625,290.4008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412989115342,2.2387547815583275e-08,0.0011412764433771,-0.0576216764748096,0.0,0.0,0.0,-0.015911241993308,60.0,-16.976457595825195,-0.0,-8.880929414090134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6358337402344,0.0,0.0,0.0001071187871275,293.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,0.0001128012445406,291.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6055908203125,0.0,0.0,8.331461140187457e-05,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3076477050781,0.0,0.0,0.000112801339128,292.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,0.0005350805586203,291.1031494140625,294.1499938964844,268.7182312011719,268.35858154296875,271.4114685058594,268.67498779296875,290.3889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413526954129,2.239383789515159e-08,0.0011413303436711,-0.0576380789279937,0.0,0.0,0.0,-0.0159143600612878,60.0,-16.93692970275879,-0.0,-8.881766433432858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6358337402344,0.0,0.0,0.0001071187871275,293.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,0.0001128012445406,291.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6055908203125,0.0,0.0,8.331461140187457e-05,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3076477050781,0.0,0.0,0.000112801339128,292.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,0.0005350805586203,291.1031494140625,294.1499938964844,268.7182312011719,268.35858154296875,271.4114685058594,268.67498779296875,290.3889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413526954129,2.239383789515159e-08,0.0011413303436711,-0.0576380789279937,0.0,0.0,0.0,-0.0159143600612878,60.0,-16.93692970275879,-0.0,-8.881766433432858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
