time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856380,291.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6109313964844,0.0,0.0,0.0001071053702617,293.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,0.0001127871146309,291.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.58111572265625,0.0,0.0,8.330417767865583e-05,291.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2873840332031,0.0,0.0,0.0001127872092183,292.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,0.000535013503395,291.0986328125,294.1499938964844,268.74560546875,268.3854064941406,271.357421875,268.7131652832031,290.3770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141209504567,2.2377088626512893e-08,0.0011411871528252,-0.0575943998992443,0.0,0.0,0.0,-0.0159060563892126,60.0,-16.9010066986084,-0.0,-8.87953746087078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6109313964844,0.0,0.0,0.0001071053702617,293.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,0.0001127871146309,291.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.58111572265625,0.0,0.0,8.330417767865583e-05,291.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2873840332031,0.0,0.0,0.0001127872092183,292.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,0.000535013503395,291.0986328125,294.1499938964844,268.74560546875,268.3854064941406,271.357421875,268.7131652832031,290.3770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141209504567,2.2377088626512893e-08,0.0011411871528252,-0.0575943998992443,0.0,0.0,0.0,-0.0159060563892126,60.0,-16.9010066986084,-0.0,-8.87953746087078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5985717773437,0.0,0.0,0.0001070979124051,293.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,0.0001127792638726,291.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5689697265625,0.0,0.0,8.329837874043733e-05,291.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2773132324219,0.0,0.0,0.0001127793511841,292.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12286376953125,0.0,0.0,0.000534976250492,291.0963134765625,294.1499938964844,268.7547302246094,268.3943786621094,271.3309631347656,268.7280578613281,290.37109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411299929022,2.23677787403176e-08,0.0011411075247451,-0.0575701259076595,0.0,0.0,0.0,-0.0159014426171779,60.0,-16.885629653930664,-0.0,-8.878298274339613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5862731933594,0.0,0.0,0.0001070931321009,293.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,0.000112774221634,291.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.556884765625,0.0,0.0,8.329466072609648e-05,291.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2673034667969,0.0,0.0,0.0001127743162214,292.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,0.000534952385351,291.0940246582031,294.1499938964844,268.7606811523437,268.40020751953125,271.30487060546875,268.7399597167969,290.3651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410788865759,2.2361804852266687e-08,0.0011410564184188,-0.0575545467436313,0.0,0.0,0.0,-0.0158984791487455,60.0,-16.87264060974121,-0.0,-8.877503887561033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.56182861328125,0.0,0.0,0.0001071001897798,293.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,0.0001127816576627,291.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5328674316406,0.0,0.0,8.330014679813758e-05,291.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.24737548828125,0.0,0.0,0.0001127817449741,292.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174011230469,0.0,0.0,0.0005349876009859,291.0893249511719,294.1499938964844,268.76251220703125,268.4020080566406,271.2535400390625,268.7544250488281,290.35321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411536252126,2.2370565844198612e-08,0.0011411312734708,-0.0575773939490318,0.0,0.0,0.0,-0.0159028228372335,60.0,-16.855695724487305,-0.0,-8.87866917764768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.56182861328125,0.0,0.0,0.0001071001897798,293.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,0.0001127816576627,291.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5328674316406,0.0,0.0,8.330014679813758e-05,291.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.24737548828125,0.0,0.0,0.0001127817449741,292.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174011230469,0.0,0.0,0.0005349876009859,291.0893249511719,294.1499938964844,268.76251220703125,268.4020080566406,271.2535400390625,268.7544250488281,290.35321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411536252126,2.2370565844198612e-08,0.0011411312734708,-0.0575773939490318,0.0,0.0,0.0,-0.0159028228372335,60.0,-16.855695724487305,-0.0,-8.87866917764768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5376281738281,0.0,0.0,0.0001071413207682,293.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,0.0001128249641624,291.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5090637207031,0.0,0.0,8.333213918376714e-05,291.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2276306152344,0.0,0.0,0.0001128250587498,292.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136474609375,0.0,0.0,0.0005351930740289,291.0845642089844,294.1499938964844,268.75,268.3897399902344,271.2031555175781,268.755615234375,290.3412475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415915796533,2.242178887001956e-08,0.0011415691114962,-0.0577109679579734,0.0,0.0,0.0,-0.015928216278553,60.0,-16.85338020324707,-0.0,-8.885486124654562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5376281738281,0.0,0.0,0.0001071413207682,293.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,0.0001128249641624,291.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5090637207031,0.0,0.0,8.333213918376714e-05,291.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2276306152344,0.0,0.0,0.0001128250587498,292.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136474609375,0.0,0.0,0.0005351930740289,291.0845642089844,294.1499938964844,268.75,268.3897399902344,271.2031555175781,268.755615234375,290.3412475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415915796533,2.242178887001956e-08,0.0011415691114962,-0.0577109679579734,0.0,0.0,0.0,-0.015928216278553,60.0,-16.85338020324707,-0.0,-8.885486124654562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5136108398437,0.0,0.0,0.0001072242885129,293.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,0.0001129123411374,291.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4854431152344,0.0,0.0,8.339666965184733e-05,291.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2080078125,0.0,0.0,0.0001129124284489,292.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,0.0005356075125746,291.0797424316406,294.1499938964844,268.7300109863281,268.3701171875,271.1534118652344,268.7445983886719,290.32928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424751719459,2.2525149745433737e-08,0.0011424527037888,-0.0579804889857769,0.0,0.0,0.0,-0.015979453921318,60.0,-16.86623764038086,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5136108398437,0.0,0.0,0.0001072242885129,293.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,0.0001129123411374,291.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4854431152344,0.0,0.0,8.339666965184733e-05,291.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2080078125,0.0,0.0,0.0001129124284489,292.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,0.0005356075125746,291.0797424316406,294.1499938964844,268.7300109863281,268.3701171875,271.1534118652344,268.7445983886719,290.32928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424751719459,2.2525149745433737e-08,0.0011424527037888,-0.0579804889857769,0.0,0.0,0.0,-0.015979453921318,60.0,-16.86623764038086,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48980712890625,0.0,0.0,0.0001073477324098,293.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,0.0001130423333961,291.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4620361328125,0.0,0.0,8.34926831885241e-05,291.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18853759765625,0.0,0.0,0.0001130424207076,292.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10595703125,0.0,0.0,0.0005362241645343,291.0747985839844,294.1499938964844,268.7099914550781,268.3504943847656,271.1042175292969,268.727783203125,290.3172912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437901994213,2.267894672058901e-08,0.0011437674984335,-0.0583815015852451,0.0,0.0,0.0,-0.0160556975752115,60.0,-16.888042449951172,-0.0,-8.91974920591565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48980712890625,0.0,0.0,0.0001073477324098,293.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,0.0001130423333961,291.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4620361328125,0.0,0.0,8.34926831885241e-05,291.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18853759765625,0.0,0.0,0.0001130424207076,292.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10595703125,0.0,0.0,0.0005362241645343,291.0747985839844,294.1499938964844,268.7099914550781,268.3504943847656,271.1042175292969,268.727783203125,290.3172912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437901994213,2.267894672058901e-08,0.0011437674984335,-0.0583815015852451,0.0,0.0,0.0,-0.0160556975752115,60.0,-16.888042449951172,-0.0,-8.91974920591565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4779663085937,0.0,0.0,0.0001074240935849,293.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,0.0001131227472797,291.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4504089355469,0.0,0.0,8.355207683052868e-05,291.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1788635253906,0.0,0.0,0.0001131228345911,292.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,0.0005366055993363,291.0722961425781,294.1499938964844,268.70001220703125,268.3406677246094,271.0798034667969,268.71844482421875,290.3113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446035932749,2.2774090169264127e-08,0.0011445808922871,-0.0586295649409294,0.0,0.0,0.0,-0.0161028634756803,60.0,-16.90151596069336,-0.0,-8.932441630804534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4661865234375,0.0,0.0,0.0001075097316061,293.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,0.0001132129182224,291.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4388122558594,0.0,0.0,8.361868094652891e-05,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.169189453125,0.0,0.0,0.0001132130055339,292.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,0.0005370333674363,291.0697937011719,294.1499938964844,268.69000244140625,268.33087158203125,271.0555419921875,268.70880126953125,290.3052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455158237367,2.2880783490109025e-08,0.0011454930063337,-0.0589077286422252,0.0,0.0,0.0,-0.0161557532846927,60.0,-16.916494369506836,-0.0,-8.946686591571051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4427185058594,0.0,0.0,0.0001077060514944,293.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995178222656,0.0,0.0,0.000113419657282,291.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4157409667969,0.0,0.0,8.377137419302016e-05,291.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.14996337890625,0.0,0.0,0.0001134197445935,292.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,0.0005380139918997,291.064697265625,294.1499938964844,268.6700134277344,268.3112487792969,271.00738525390625,268.6890869140625,290.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476073414087,2.312539137960812e-08,0.0011475841747596,-0.059545412659645,0.0,0.0,0.0,-0.0162770152091979,60.0,-16.9505558013916,-0.0,-8.979387189356205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4427185058594,0.0,0.0,0.0001077060514944,293.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995178222656,0.0,0.0,0.000113419657282,291.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4157409667969,0.0,0.0,8.377137419302016e-05,291.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.14996337890625,0.0,0.0,0.0001134197445935,292.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,0.0005380139918997,291.064697265625,294.1499938964844,268.6700134277344,268.3112487792969,271.00738525390625,268.6890869140625,290.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476073414087,2.312539137960812e-08,0.0011475841747596,-0.059545412659645,0.0,0.0,0.0,-0.0162770152091979,60.0,-16.9505558013916,-0.0,-8.979387189356205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41943359375,0.0,0.0,0.0001079313515219,293.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,0.0001136569117079,291.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.392822265625,0.0,0.0,8.394660835620016e-05,291.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.130859375,0.0,0.0,0.0001136569917434,292.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,0.0005391394370235,291.0595092773437,294.1499938964844,268.6499938964844,268.2916259765625,270.959716796875,268.6690368652344,290.2812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500075925141,2.340611260365221e-08,0.0011499841930344,-0.0602771490812301,0.0,0.0,0.0,-0.0164161790162324,60.0,-16.98976707458496,-0.0,-9.016989110932629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41943359375,0.0,0.0,0.0001079313515219,293.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,0.0001136569117079,291.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.392822265625,0.0,0.0,8.394660835620016e-05,291.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.130859375,0.0,0.0,0.0001136569917434,292.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,0.0005391394370235,291.0595092773437,294.1499938964844,268.6499938964844,268.2916259765625,270.959716796875,268.6690368652344,290.2812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500075925141,2.340611260365221e-08,0.0011499841930344,-0.0602771490812301,0.0,0.0,0.0,-0.0164161790162324,60.0,-16.98976707458496,-0.0,-9.016989110932629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39630126953125,0.0,0.0,0.0001081786831491,293.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911560058594,0.0,0.0,0.0001139173691626,291.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3700866699219,0.0,0.0,8.413897739956155e-05,291.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1118469238281,0.0,0.0,0.0001139174491981,292.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896301269531,0.0,0.0,0.000540374952834,291.0542297363281,294.1499938964844,268.6300048828125,268.2720031738281,270.9125061035156,268.6488647460937,290.2692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526426533237,2.3714296304433453e-08,0.001152618904598,-0.0610803589224815,0.0,0.0,0.0,-0.0165689550340175,60.0,-17.03304100036621,-0.0,-9.058359751179525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39630126953125,0.0,0.0,0.0001081786831491,293.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911560058594,0.0,0.0,0.0001139173691626,291.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3700866699219,0.0,0.0,8.413897739956155e-05,291.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1118469238281,0.0,0.0,0.0001139174491981,292.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896301269531,0.0,0.0,0.000540374952834,291.0542297363281,294.1499938964844,268.6300048828125,268.2720031738281,270.9125061035156,268.6488647460937,290.2692565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526426533237,2.3714296304433453e-08,0.001152618904598,-0.0610803589224815,0.0,0.0,0.0,-0.0165689550340175,60.0,-17.03304100036621,-0.0,-9.058359751179525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.373291015625,0.0,0.0,0.000108439970063,293.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868530273437,0.0,0.0,0.0001141925094998,291.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34747314453125,0.0,0.0,8.43421948957257e-05,291.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0929260253906,0.0,0.0,0.0001141925895353,292.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,0.0005416800850071,291.0488586425781,294.1499938964844,268.6099853515625,268.2523803710937,270.86572265625,268.6286315917969,290.2572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554263764992,2.4039858104174527e-08,0.0011554022785276,-0.0619287379086017,0.0,0.0,0.0,-0.0167303476482629,60.0,-17.079212188720703,-0.0,-9.102165421381869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.373291015625,0.0,0.0,0.000108439970063,293.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868530273437,0.0,0.0,0.0001141925094998,291.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34747314453125,0.0,0.0,8.43421948957257e-05,291.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0929260253906,0.0,0.0,0.0001141925895353,292.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,0.0005416800850071,291.0488586425781,294.1499938964844,268.6099853515625,268.2523803710937,270.86572265625,268.6286315917969,290.2572021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554263764992,2.4039858104174527e-08,0.0011554022785276,-0.0619287379086017,0.0,0.0,0.0,-0.0167303476482629,60.0,-17.079212188720703,-0.0,-9.102165421381869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3618469238281,0.0,0.0,0.000108573178295,293.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,0.0001143327826866,291.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3362121582031,0.0,0.0,8.444580453215167e-05,291.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.08349609375,0.0,0.0,0.0001143328627222,292.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08319091796875,0.0,0.0,0.0005423455149866,291.046142578125,294.1499938964844,268.6000061035156,268.2425842285156,270.842529296875,268.6184997558594,290.2511901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568455956876,2.4205839110891247e-08,0.0011568213813006,-0.0623612217605114,0.0,0.0,0.0,-0.0168126318603754,60.0,-17.103002548217773,-0.0,-9.124540412130956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3504638671875,0.0,0.0,0.0001087063137674,293.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,0.0001144729831139,291.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3249816894531,0.0,0.0,8.454935596091673e-05,291.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0740966796875,0.0,0.0,0.0001144730631494,292.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,0.0005430105375126,291.0433959960937,294.1499938964844,268.5899963378906,268.2327575683594,270.81939697265625,268.6083984375,290.24517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582639999687,2.437172952340916e-08,0.0011582396691665,-0.0627934262156486,0.0,0.0,0.0,-0.0168948695063591,60.0,-17.126989364624023,-0.0,-9.146929613734757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3277282714844,0.0,0.0,0.0001089680663426,293.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,0.0001147486182162,291.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3026428222656,0.0,0.0,8.475293725496158e-05,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.05535888671875,0.0,0.0,0.0001147486982517,292.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765686035156,0.0,0.0,0.0005443180561996,291.037841796875,294.1499938964844,268.57000732421875,268.213134765625,270.77349853515625,268.588134765625,290.23309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697879297264084e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565526932477,60.0,-17.174882888793945,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3277282714844,0.0,0.0,0.0001089680663426,293.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,0.0001147486182162,291.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3026428222656,0.0,0.0,8.475293725496158e-05,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.05535888671875,0.0,0.0,0.0001147486982517,292.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765686035156,0.0,0.0,0.0005443180561996,291.037841796875,294.1499938964844,268.57000732421875,268.213134765625,270.77349853515625,268.588134765625,290.23309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697879297264084e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565526932477,60.0,-17.174882888793945,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3141784667969,0.0,0.0,0.0001091189042199,293.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,0.0001149074669228,291.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.289306640625,0.0,0.0,8.487026207149029e-05,291.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0441589355469,0.0,0.0,0.0001149075396824,292.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,0.0005450715543702,291.03448486328125,294.1499938964844,268.5580139160156,268.2013854980469,270.74615478515625,268.57598876953125,290.2258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626598425209,2.4885832061727345e-08,0.0011626350460574,-0.0641326382756233,0.0,0.0,0.0,-0.0171497277915477,60.0,-17.203046798706055,-0.0,-9.216489615937465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.30517578125,0.0,0.0,0.0001092156089725,293.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,0.0001150093012256,291.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2804260253906,0.0,0.0,8.49454736453481e-05,291.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0367431640625,0.0,0.0,0.0001150093812611,292.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0720520019531,0.0,0.0,0.0005455546197481,291.0322265625,294.1499938964844,268.54998779296875,268.1935119628906,270.7279968261719,268.5679016113281,290.2210388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636902345344,2.5006329451571225e-08,0.0011636652052402,-0.0644464865326881,0.0,0.0,0.0,-0.0172094628214836,60.0,-17.22141456604004,-0.0,-9.232831388317209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2827453613281,0.0,0.0,0.0001094469989766,293.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,0.0001152529584942,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.25836181640625,0.0,0.0,8.512544445693493e-05,291.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0181884765625,0.0,0.0,0.0001152530385297,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06744384765625,0.0,0.0,0.0005467103910632,291.0264892578125,294.1499938964844,268.5299987792969,268.17388916015625,270.6829528808594,268.54766845703125,290.2089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.5294639272033244e-08,0.0011661300668492,-0.0651973262429237,0.0,0.0,0.0,-0.0173523891717195,60.0,-17.265439987182617,-0.0,-9.27199081957042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2827453613281,0.0,0.0,0.0001094469989766,293.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,0.0001152529584942,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.25836181640625,0.0,0.0,8.512544445693493e-05,291.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0181884765625,0.0,0.0,0.0001152530385297,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06744384765625,0.0,0.0,0.0005467103910632,291.0264892578125,294.1499938964844,268.5299987792969,268.17388916015625,270.6829528808594,268.54766845703125,290.2089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.5294639272033244e-08,0.0011661300668492,-0.0651973262429237,0.0,0.0,0.0,-0.0173523891717195,60.0,-17.265439987182617,-0.0,-9.27199081957042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2604675292969,0.0,0.0,0.0001096784326364,293.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,0.0001154966666945,291.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2364501953125,0.0,0.0,8.530544437235221e-05,291.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9997253417969,0.0,0.0,0.00011549674673,292.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,0.0005478664534166,291.02069091796875,294.1499938964844,268.510009765625,268.1542663574219,270.6383056640625,268.5274658203125,290.19683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686211219057,2.5583013041341484e-08,0.0011685955105349,-0.0659482255578041,0.0,0.0,0.0,-0.0174953453242778,60.0,-17.308530807495117,-0.0,-9.311241200293809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2604675292969,0.0,0.0,0.0001096784326364,293.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,0.0001154966666945,291.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2364501953125,0.0,0.0,8.530544437235221e-05,291.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9997253417969,0.0,0.0,0.00011549674673,292.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,0.0005478664534166,291.02069091796875,294.1499938964844,268.510009765625,268.1542663574219,270.6383056640625,268.5274658203125,290.19683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686211219057,2.5583013041341484e-08,0.0011685955105349,-0.0659482255578041,0.0,0.0,0.0,-0.0174953453242778,60.0,-17.308530807495117,-0.0,-9.311241200293809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2493896484375,0.0,0.0,0.0001097830827347,293.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617980957031,0.0,0.0,0.0001156068756245,291.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2255249023437,0.0,0.0,8.538684051018208e-05,291.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.99053955078125,0.0,0.0,0.000115606948384,292.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604248046875,0.0,0.0,0.0005483892164193,291.01776123046875,294.1499938964844,268.5,268.1444702148437,270.6161499023437,268.5173645019531,290.1907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697361478582,2.5713413620565013e-08,0.001169710420072,-0.0662877410650253,0.0,0.0,0.0,-0.017559990286827,60.0,-17.32933807373047,-0.0,-9.32901684791432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23834228515625,0.0,0.0,0.0001098725624615,293.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,0.0001157010992756,291.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21466064453125,0.0,0.0,8.545643504476175e-05,291.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9813842773437,0.0,0.0,0.0001157011720351,292.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580139160156,0.0,0.0,0.0005488361930474,291.0148010253906,294.1499938964844,268.489990234375,268.1346435546875,270.5940856933594,268.5072631835937,290.1847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706895893439,2.5824903104876284e-08,0.0011706637451425,-0.0665780007839202,0.0,0.0,0.0,-0.0176152605563402,60.0,-17.348590850830078,-0.0,-9.344228857344208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2163391113281,0.0,0.0,0.0001099917062674,293.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545654296875,0.0,0.0,0.0001158265586127,291.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1929931640625,0.0,0.0,8.554910164093599e-05,291.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.963134765625,0.0,0.0,0.0001158266386482,292.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,0.0005494313081726,291.0088195800781,294.1499938964844,268.4700012207031,268.1150207519531,270.55029296875,268.48712158203125,290.1725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719589820131,2.5973344364160773e-08,0.0011719330213963,-0.0669644400477409,0.0,0.0,0.0,-0.017688849940896,60.0,-17.380496978759766,-0.0,-9.364500641595441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2163391113281,0.0,0.0,0.0001099917062674,293.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545654296875,0.0,0.0,0.0001158265586127,291.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1929931640625,0.0,0.0,8.554910164093599e-05,291.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.963134765625,0.0,0.0,0.0001158266386482,292.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,0.0005494313081726,291.0088195800781,294.1499938964844,268.4700012207031,268.1150207519531,270.55029296875,268.48712158203125,290.1725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719589820131,2.5973344364160773e-08,0.0011719330213963,-0.0669644400477409,0.0,0.0,0.0,-0.017688849940896,60.0,-17.380496978759766,-0.0,-9.364500641595441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.19451904296875,0.0,0.0,0.0001100129520636,293.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04962158203125,0.0,0.0,0.0001158489321824,291.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1715087890625,0.0,0.0,8.55656253406778e-05,291.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9449768066406,0.0,0.0,0.0001158490049419,292.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483093261719,0.0,0.0,0.0005495374789461,291.00274658203125,294.1499938964844,268.45001220703125,268.09539794921875,270.5069885253906,268.467041015625,290.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721855262294,2.5999794317499446e-08,0.0011721595656126,-0.0670332983136177,0.0,0.0,0.0,-0.0177019629627466,60.0,-17.398256301879883,-0.0,-9.368115172492253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.19451904296875,0.0,0.0,0.0001100129520636,293.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.04962158203125,0.0,0.0,0.0001158489321824,291.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1715087890625,0.0,0.0,8.55656253406778e-05,291.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9449768066406,0.0,0.0,0.0001158490049419,292.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483093261719,0.0,0.0,0.0005495374789461,291.00274658203125,294.1499938964844,268.45001220703125,268.09539794921875,270.5069885253906,268.467041015625,290.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721855262294,2.5999794317499446e-08,0.0011721595656126,-0.0670332983136177,0.0,0.0,0.0,-0.0177019629627466,60.0,-17.398256301879883,-0.0,-9.368115172492253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1728820800781,0.0,0.0,0.0001099460350815,293.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0446472167969,0.0,0.0,0.0001157784718088,291.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15020751953125,0.0,0.0,8.551358041586354e-05,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9269714355469,0.0,0.0,0.0001157785445684,292.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433349609375,0.0,0.0,0.0005492031923495,290.9966125488281,294.1499938964844,268.42999267578125,268.0757751464844,270.46417236328125,268.447021484375,290.14825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714725987985,2.591638370574856e-08,0.0011714466381818,-0.0668161585927009,0.0,0.0,0.0,-0.0176606141030788,60.0,-17.401567459106445,-0.0,-9.356718777553397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
