time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
858720,291.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1728820800781,0.0,0.0,0.0001099460350815,293.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0446472167969,0.0,0.0,0.0001157784718088,291.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15020751953125,0.0,0.0,8.551358041586354e-05,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9269714355469,0.0,0.0,0.0001157785445684,292.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433349609375,0.0,0.0,0.0005492031923495,290.9966125488281,294.1499938964844,268.42999267578125,268.0757751464844,270.46417236328125,268.447021484375,290.14825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714725987985,2.591638370574856e-08,0.0011714466381818,-0.0668161585927009,0.0,0.0,0.0,-0.0176606141030788,60.0,-17.401567459106445,-0.0,-9.356718777553397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15142822265625,0.0,0.0,0.0001097938657039,293.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395812988281,0.0,0.0,0.0001156182333943,291.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.12908935546875,0.0,0.0,8.539522968931124e-05,291.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9091186523437,0.0,0.0,0.0001156182988779,292.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382995605469,0.0,0.0,0.0005484431167133,290.99041748046875,294.1499938964844,268.4100036621094,268.05615234375,270.4218444824219,268.4270935058594,290.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.39139175415039,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15142822265625,0.0,0.0,0.0001097938657039,293.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395812988281,0.0,0.0,0.0001156182333943,291.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.12908935546875,0.0,0.0,8.539522968931124e-05,291.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9091186523437,0.0,0.0,0.0001156182988779,292.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382995605469,0.0,0.0,0.0005484431167133,290.99041748046875,294.1499938964844,268.4100036621094,268.05615234375,270.4218444824219,268.4270935058594,290.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.39139175415039,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1407775878906,0.0,0.0,0.0001096831038012,293.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370483398437,0.0,0.0,0.0001155015925178,291.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1186218261719,0.0,0.0,8.53090823511593e-05,291.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9002380371094,0.0,0.0,0.0001155016652774,292.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357666015625,0.0,0.0,0.0005478897946886,290.9873046875,294.1499938964844,268.3999938964844,268.0463562011719,270.4009094238281,268.4171447753906,290.1299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686711804941,2.558869738322756e-08,0.0011686455691233,-0.0659630224108696,0.0,0.0,0.0,-0.0174981709569692,60.0,-17.380809783935547,-0.0,-9.31201498133305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13018798828125,0.0,0.0,0.0001095524276024,293.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0001153639823314,291.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1081848144531,0.0,0.0,8.520744449924678e-05,291.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8913879394531,0.0,0.0,0.000115364055091,292.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,0.0005472370539791,290.9841613769531,294.1499938964844,268.3900146484375,268.0365295410156,270.3800964355469,268.4072265625,290.1238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001167278853245,2.5425840988191346e-08,0.0011672533582895,-0.0655389726161956,0.0,0.0,0.0,-0.0174174383282661,60.0,-17.366865158081055,-0.0,-9.28983823200724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10919189453125,0.0,0.0,0.0001092487145797,293.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293273925781,0.0,0.0,0.0001150441530626,291.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0874938964844,0.0,0.0,8.49712232593447e-05,291.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87384033203125,0.0,0.0,0.0001150442258222,292.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,0.0005457199295051,290.97784423828125,294.1499938964844,268.3699951171875,268.01690673828125,270.3388977050781,268.387451171875,290.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640426237136,2.5047347307349813e-08,0.0011640175944194,-0.0645533055067062,0.0,0.0,0.0,-0.0172298066318035,60.0,-17.33053970336914,-0.0,-9.238397069566416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10919189453125,0.0,0.0,0.0001092487145797,293.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293273925781,0.0,0.0,0.0001150441530626,291.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0874938964844,0.0,0.0,8.49712232593447e-05,291.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87384033203125,0.0,0.0,0.0001150442258222,292.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,0.0005457199295051,290.97784423828125,294.1499938964844,268.3699951171875,268.01690673828125,270.3388977050781,268.387451171875,290.1116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640426237136,2.5047347307349813e-08,0.0011640175944194,-0.0645533055067062,0.0,0.0,0.0,-0.0172298066318035,60.0,-17.33053970336914,-0.0,-9.238397069566416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0884094238281,0.0,0.0,0.0001089267680072,293.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02410888671875,0.0,0.0,0.0001147051298175,291.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0670166015625,0.0,0.0,8.472082117805257e-05,291.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8564453125,0.0,0.0,0.0001147051953012,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228576660156,0.0,0.0,0.0005441117682494,290.97149658203125,294.1499938964844,268.3500061035156,267.9972839355469,270.2982482910156,268.3677062988281,290.09942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116061209701,2.464613579888919e-08,0.0011605875333771,-0.0635082796216011,0.0,0.0,0.0,-0.0170309115201234,60.0,-17.28740119934082,-0.0,-9.184024918340584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0884094238281,0.0,0.0,0.0001089267680072,293.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02410888671875,0.0,0.0,0.0001147051298175,291.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0670166015625,0.0,0.0,8.472082117805257e-05,291.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8564453125,0.0,0.0,0.0001147051953012,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228576660156,0.0,0.0,0.0005441117682494,290.97149658203125,294.1499938964844,268.3500061035156,267.9972839355469,270.2982482910156,268.3677062988281,290.09942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116061209701,2.464613579888919e-08,0.0011605875333771,-0.0635082796216011,0.0,0.0,0.0,-0.0170309115201234,60.0,-17.28740119934082,-0.0,-9.184024918340584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0678100585937,0.0,0.0,0.0001086245029,293.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188293457031,0.0,0.0,0.0001143868357758,291.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0467529296875,0.0,0.0,8.44857277115807e-05,291.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8392028808594,0.0,0.0,0.0001143869012594,292.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176086425781,0.0,0.0,0.0005426019197329,290.9650573730469,294.1499938964844,268.3299865722656,267.9776611328125,270.25811767578125,268.3479919433594,290.0871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269457554737528e-08,0.001157367019914,-0.0625269711017608,0.0,0.0,0.0,-0.0168441776186227,60.0,-17.24413299560547,-0.0,-9.133123057836201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0678100585937,0.0,0.0,0.0001086245029,293.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188293457031,0.0,0.0,0.0001143868357758,291.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0467529296875,0.0,0.0,8.44857277115807e-05,291.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8392028808594,0.0,0.0,0.0001143869012594,292.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176086425781,0.0,0.0,0.0005426019197329,290.9650573730469,294.1499938964844,268.3299865722656,267.9776611328125,270.25811767578125,268.3479919433594,290.0871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269457554737528e-08,0.001157367019914,-0.0625269711017608,0.0,0.0,0.0,-0.0168441776186227,60.0,-17.24413299560547,-0.0,-9.133123057836201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0474548339844,0.0,0.0,0.0001083287061192,293.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135192871094,0.0,0.0,0.0001140753447543,291.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0267028808594,0.0,0.0,8.425566193182021e-05,291.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8221130371094,0.0,0.0,0.000114075410238,292.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123291015625,0.0,0.0,0.0005411243182606,290.9585876464844,294.1499938964844,268.3099975585937,267.9580383300781,270.218505859375,268.3282470703125,290.0749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900836865209385e-08,0.0011542154243215,-0.0615664795041084,0.0,0.0,0.0,-0.0166614390909671,60.0,-17.20281982421875,-0.0,-9.08344617300827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0474548339844,0.0,0.0,0.0001083287061192,293.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135192871094,0.0,0.0,0.0001140753447543,291.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0267028808594,0.0,0.0,8.425566193182021e-05,291.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8221130371094,0.0,0.0,0.000114075410238,292.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123291015625,0.0,0.0,0.0005411243182606,290.9585876464844,294.1499938964844,268.3099975585937,267.9580383300781,270.218505859375,268.3282470703125,290.0749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900836865209385e-08,0.0011542154243215,-0.0615664795041084,0.0,0.0,0.0,-0.0166614390909671,60.0,-17.20281982421875,-0.0,-9.08344617300827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.037353515625,0.0,0.0,0.0001081839145626,293.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108337402344,0.0,0.0,0.0001139228770625,291.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0167541503906,0.0,0.0,8.414304465986788e-05,291.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8136291503906,0.0,0.0,0.0001139229352702,292.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,0.0005404010880738,290.9553527832031,294.1499938964844,268.29998779296875,267.9482421875,270.19891357421875,268.3183898925781,290.0687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526965536177,2.3720398090176783e-08,0.001152672804892,-0.0610962584614753,0.0,0.0,0.0,-0.0165719892829656,60.0,-17.182537078857422,-0.0,-9.05917971749659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0273132324219,0.0,0.0,0.0001080428337445,293.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081481933594,0.0,0.0,0.000113774309284,291.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0068359375,0.0,0.0,8.403331594308838e-05,291.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.80517578125,0.0,0.0,0.0001137743747676,292.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069580078125,0.0,0.0,0.0005396963679231,290.9520874023437,294.1499938964844,268.2900085449219,267.9384155273437,270.1794128417969,268.3085327148437,290.0626525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511931661516,2.3544584948353986e-08,0.0011511696502566,-0.0606380589306354,0.0,0.0,0.0,-0.0164848323911428,60.0,-17.16263771057129,-0.0,-9.03556554021634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0073547363281,0.0,0.0,0.0001077774577424,293.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00274658203125,0.0,0.0,0.000113494854304,291.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9871826171875,0.0,0.0,8.382691157748923e-05,291.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.78839111328125,0.0,0.0,0.0001134949197876,292.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015869140625,0.0,0.0,0.0005383707466535,290.94549560546875,294.1499938964844,268.2699890136719,267.9187927246094,270.14080810546875,268.288818359375,290.0503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483653215691,2.3213875266492323e-08,0.0011483421549201,-0.0597760640084743,0.0,0.0,0.0,-0.0163208860903978,60.0,-17.124784469604492,-0.0,-8.991230515675853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0073547363281,0.0,0.0,0.0001077774577424,293.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00274658203125,0.0,0.0,0.000113494854304,291.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9871826171875,0.0,0.0,8.382691157748923e-05,291.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.78839111328125,0.0,0.0,0.0001134949197876,292.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015869140625,0.0,0.0,0.0005383707466535,290.94549560546875,294.1499938964844,268.2699890136719,267.9187927246094,270.14080810546875,268.288818359375,290.0503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483653215691,2.3213875266492323e-08,0.0011483421549201,-0.0597760640084743,0.0,0.0,0.0,-0.0163208860903978,60.0,-17.124784469604492,-0.0,-8.991230515675853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9875793457031,0.0,0.0,0.0001075426407624,293.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972839355469,0.0,0.0,0.0001132475808844,291.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9676818847656,0.0,0.0,8.364427776541561e-05,291.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7717590332031,0.0,0.0,0.0001132476463681,292.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961242675781,0.0,0.0,0.0005371977458707,290.9388732910156,294.1499938964844,268.25,267.899169921875,270.1026611328125,268.26910400390625,290.0380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.2921247122553723e-08,0.0011458401568233,-0.0590132214128971,0.0,0.0,0.0,-0.0161758195608854,60.0,-17.090869903564453,-0.0,-8.952091690161978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9875793457031,0.0,0.0,0.0001075426407624,293.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972839355469,0.0,0.0,0.0001132475808844,291.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9676818847656,0.0,0.0,8.364427776541561e-05,291.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7717590332031,0.0,0.0,0.0001132476463681,292.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961242675781,0.0,0.0,0.0005371977458707,290.9388732910156,294.1499938964844,268.25,267.899169921875,270.1026611328125,268.26910400390625,290.0380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.2921247122553723e-08,0.0011458401568233,-0.0590132214128971,0.0,0.0,0.0,-0.0161758195608854,60.0,-17.090869903564453,-0.0,-8.952091690161978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9679870605469,0.0,0.0,0.0001073479070328,293.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99176025390625,0.0,0.0,0.000113042515295,291.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9483947753906,0.0,0.0,8.349282143171877e-05,291.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7552185058594,0.0,0.0,0.0001130425807787,292.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906311035156,0.0,0.0,0.0005362250376492,290.9322204589844,294.1499938964844,268.2300109863281,267.8795471191406,270.06494140625,268.24932861328125,290.0258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437878711149,2.2678570132939058e-08,0.0011437651701271,-0.058380514383316,0.0,0.0,0.0,-0.0160555150359869,60.0,-17.06244659423828,-0.0,-8.919698046838678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9679870605469,0.0,0.0,0.0001073479070328,293.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99176025390625,0.0,0.0,0.000113042515295,291.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9483947753906,0.0,0.0,8.349282143171877e-05,291.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7552185058594,0.0,0.0,0.0001130425807787,292.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906311035156,0.0,0.0,0.0005362250376492,290.9322204589844,294.1499938964844,268.2300109863281,267.8795471191406,270.06494140625,268.24932861328125,290.0258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437878711149,2.2678570132939058e-08,0.0011437651701271,-0.058380514383316,0.0,0.0,0.0,-0.0160555150359869,60.0,-17.06244659423828,-0.0,-8.919698046838678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9485778808594,0.0,0.0,0.0001072022205335,293.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862060546875,0.0,0.0,0.0001128891017287,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92926025390625,0.0,0.0,8.337950566783547e-05,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73883056640625,0.0,0.0,0.0001128891599364,292.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850769042969,0.0,0.0,0.0005354972672648,290.92547607421875,294.1499938964844,268.2099914550781,267.85992431640625,270.0276794433594,268.2295227050781,290.0135192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422352399677,2.249700870038396e-08,0.0011422127718105,-0.0579071082174778,0.0,0.0,0.0,-0.0159655082970857,60.0,-17.040996551513672,-0.0,-8.895501224515102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9485778808594,0.0,0.0,0.0001072022205335,293.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862060546875,0.0,0.0,0.0001128891017287,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92926025390625,0.0,0.0,8.337950566783547e-05,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73883056640625,0.0,0.0,0.0001128891599364,292.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850769042969,0.0,0.0,0.0005354972672648,290.92547607421875,294.1499938964844,268.2099914550781,267.85992431640625,270.0276794433594,268.2295227050781,290.0135192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422352399677,2.249700870038396e-08,0.0011422127718105,-0.0579071082174778,0.0,0.0,0.0,-0.0159655082970857,60.0,-17.040996551513672,-0.0,-8.895501224515102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9389343261719,0.0,0.0,0.0001071505394065,293.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833984375,0.0,0.0,0.0001128346775658,291.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.91973876953125,0.0,0.0,8.333930600201711e-05,291.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7306823730469,0.0,0.0,0.0001128347357735,292.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822692871094,0.0,0.0,0.0005352391162887,290.9220886230469,294.1499938964844,268.20001220703125,267.8501281738281,270.0091857910156,268.2196044921875,290.00738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416844790801,2.2432599777744144e-08,0.001141662010923,-0.0577391572296619,0.0,0.0,0.0,-0.0159335769712924,60.0,-17.033424377441406,-0.0,-8.886924973694479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9293212890625,0.0,0.0,0.0001071147271431,293.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805603027344,0.0,0.0,0.0001127969662775,291.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9102478027344,0.0,0.0,8.331145363627002e-05,291.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225341796875,0.0,0.0,0.0001127970244851,292.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794616699219,0.0,0.0,0.0005350602441467,290.918701171875,294.1499938964844,268.19000244140625,267.8403015136719,269.99078369140625,268.2096862792969,290.001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413026368245,2.238796525944053e-08,0.0011412802850827,-0.0576227642595768,0.0,0.0,0.0,-0.0159114487469196,60.0,-17.028202056884766,-0.0,-8.880984836423522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9101867675781,0.0,0.0,0.0001070913494913,293.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,0.0001127723444369,291.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.89141845703125,0.0,0.0,8.329327101819217e-05,291.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7063293457031,0.0,0.0,0.0001127724026446,292.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737854003906,0.0,0.0,0.0005349434795789,290.911865234375,294.1499938964844,268.1700134277344,267.8206787109375,269.9542236328125,268.1897888183594,289.98895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410531587898,2.2358809914635458e-08,0.001141030807048,-0.0575467385351657,0.0,0.0,0.0,-0.0158969946205616,60.0,-17.024478912353516,-0.0,-8.877105273086273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9101867675781,0.0,0.0,0.0001070913494913,293.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,0.0001127723444369,291.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.89141845703125,0.0,0.0,8.329327101819217e-05,291.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7063293457031,0.0,0.0,0.0001127724026446,292.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737854003906,0.0,0.0,0.0005349434795789,290.911865234375,294.1499938964844,268.1700134277344,267.8206787109375,269.9542236328125,268.1897888183594,289.98895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410531587898,2.2358809914635458e-08,0.001141030807048,-0.0575467385351657,0.0,0.0,0.0,-0.0158969946205616,60.0,-17.024478912353516,-0.0,-8.877105273086273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8912048339844,0.0,0.0,0.000107141357148,293.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691467285156,0.0,0.0,0.0001128250150941,291.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8726806640625,0.0,0.0,8.33321682875976e-05,291.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.69024658203125,0.0,0.0,0.0001128250660258,292.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96807861328125,0.0,0.0,0.0005351933068595,290.90496826171875,294.1499938964844,268.1499938964844,267.8010559082031,269.91802978515625,268.1697998046875,289.9766540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415856424719,2.2421112078063743e-08,0.0011415632907301,-0.057709202170372,0.0,0.0,0.0,-0.0159278791397809,60.0,-17.03204345703125,-0.0,-8.885396596269859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8912048339844,0.0,0.0,0.000107141357148,293.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691467285156,0.0,0.0,0.0001128250150941,291.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8726806640625,0.0,0.0,8.33321682875976e-05,291.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.69024658203125,0.0,0.0,0.0001128250660258,292.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96807861328125,0.0,0.0,0.0005351933068595,290.90496826171875,294.1499938964844,268.1499938964844,267.8010559082031,269.91802978515625,268.1697998046875,289.9766540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415856424719,2.2421112078063743e-08,0.0011415632907301,-0.057709202170372,0.0,0.0,0.0,-0.0159278791397809,60.0,-17.03204345703125,-0.0,-8.885396596269859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.872314453125,0.0,0.0,0.0001072343511623,293.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0001129229349317,291.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.85406494140625,0.0,0.0,8.340449130628258e-05,291.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6741943359375,0.0,0.0,0.0001129229931393,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0005356578039936,290.8979797363281,294.1499938964844,268.1300048828125,267.781982421875,269.8821105957031,268.1497497558594,289.96435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113008618354,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.049304962158203,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.872314453125,0.0,0.0,0.0001072343511623,293.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633483886719,0.0,0.0,0.0001129229349317,291.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.85406494140625,0.0,0.0,8.340449130628258e-05,291.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6741943359375,0.0,0.0,0.0001129229931393,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9622802734375,0.0,0.0,0.0005356578039936,290.8979797363281,294.1499938964844,268.1300048828125,267.781982421875,269.8821105957031,268.1497497558594,289.96435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113008618354,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.049304962158203,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8535461425781,0.0,0.0,0.0001073321036528,293.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,0.000113025867904,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8355407714844,0.0,0.0,8.34805250633508e-05,291.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6582336425781,0.0,0.0,0.0001130259261117,292.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0005361460498534,290.89093017578125,294.1499938964844,268.1099853515625,267.7640380859375,269.84649658203125,268.1296691894531,289.9520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658758425109237e-08,0.0011435949709266,-0.0583288595080375,0.0,0.0,0.0,-0.0160456895828247,60.0,-17.070045471191406,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8535461425781,0.0,0.0,0.0001073321036528,293.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574584960937,0.0,0.0,0.000113025867904,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8355407714844,0.0,0.0,8.34805250633508e-05,291.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6582336425781,0.0,0.0,0.0001130259261117,292.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0005361460498534,290.89093017578125,294.1499938964844,268.1099853515625,267.7640380859375,269.84649658203125,268.1296691894531,289.9520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658758425109237e-08,0.0011435949709266,-0.0583288595080375,0.0,0.0,0.0,-0.0160456895828247,60.0,-17.070045471191406,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8442077636719,0.0,0.0,0.0001073828098014,293.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544982910156,0.0,0.0,0.0001130792734329,291.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8263244628906,0.0,0.0,8.351996802957729e-05,291.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6502990722656,0.0,0.0,0.0001130793316406,292.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534606933594,0.0,0.0,0.0005363993695937,290.88739013671875,294.1499938964844,268.1000061035156,267.75543212890625,269.82879638671875,268.1195983886719,289.9459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441578390076,2.272193988517301e-08,0.0011441351380199,-0.0584935955703258,0.0,0.0,0.0,-0.016077009961009,60.0,-17.080860137939453,-0.0,-8.925483285793234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8348693847656,0.0,0.0,0.0001074346582754,293.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515075683594,0.0,0.0,0.0001131338649429,291.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.817138671875,0.0,0.0,8.356029138667509e-05,291.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6423645019531,0.0,0.0,0.0001131339231505,292.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95050048828125,0.0,0.0,0.0005366583354771,290.8838195800781,294.1499938964844,268.0899963378906,267.7470703125,269.8111572265625,268.10955810546875,289.9397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447102297097,2.2786533548924133e-08,0.0011446874123066,-0.0586620084941387,0.0,0.0,0.0,-0.0161090325564146,60.0,-17.091894149780273,-0.0,-8.93410287972074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8163146972656,0.0,0.0,0.0001075415639206,293.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455261230469,0.0,0.0,0.0001132464458351,291.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.798828125,0.0,0.0,8.364344103028998e-05,291.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.62652587890625,0.0,0.0,0.0001132464967668,292.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444885253906,0.0,0.0,0.0005371923907659,290.87664794921875,294.1499938964844,268.07000732421875,267.73101806640625,269.7760925292969,268.0894470214844,289.9275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.114530563354492,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8163146972656,0.0,0.0,0.0001075415639206,293.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455261230469,0.0,0.0,0.0001132464458351,291.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.798828125,0.0,0.0,8.364344103028998e-05,291.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.62652587890625,0.0,0.0,0.0001132464967668,292.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444885253906,0.0,0.0,0.0005371923907659,290.87664794921875,294.1499938964844,268.07000732421875,267.73101806640625,269.7760925292969,268.0894470214844,289.9275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.114530563354492,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7978515625,0.0,0.0,0.0001076524276868,293.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.939453125,0.0,0.0,0.0001133631958509,291.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7806091308594,0.0,0.0,8.372966840397567e-05,291.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6107482910156,0.0,0.0,0.0001133632467826,292.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384460449219,0.0,0.0,0.0005377461784519,290.869384765625,294.1499938964844,268.04998779296875,267.7158203125,269.7413024902344,268.0693359375,289.91522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057866727072e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.137863159179688,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7978515625,0.0,0.0,0.0001076524276868,293.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.939453125,0.0,0.0,0.0001133631958509,291.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7806091308594,0.0,0.0,8.372966840397567e-05,291.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6107482910156,0.0,0.0,0.0001133632467826,292.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384460449219,0.0,0.0,0.0005377461784519,290.869384765625,294.1499938964844,268.04998779296875,267.7158203125,269.7413024902344,268.0693359375,289.91522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057866727072e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.137863159179688,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
