time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
861060,291.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.77947998046875,0.0,0.0,0.0001077668275684,293.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9333190917969,0.0,0.0,0.0001134836566052,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7624816894531,0.0,0.0,8.38186388136819e-05,291.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5950622558594,0.0,0.0,0.0001134837075369,292.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93231201171875,0.0,0.0,0.0005383176030591,290.862060546875,294.1499938964844,268.0299987792969,267.7013854980469,269.7067565917969,268.0492248535156,289.9029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.32003980471518e-08,0.0011482257395982,-0.0597409345209598,0.0,0.0,0.0,-0.016314199194312,60.0,-17.161821365356445,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.77947998046875,0.0,0.0,0.0001077668275684,293.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9333190917969,0.0,0.0,0.0001134836566052,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7624816894531,0.0,0.0,8.38186388136819e-05,291.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5950622558594,0.0,0.0,0.0001134837075369,292.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93231201171875,0.0,0.0,0.0005383176030591,290.862060546875,294.1499938964844,268.0299987792969,267.7013854980469,269.7067565917969,268.0492248535156,289.9029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.32003980471518e-08,0.0011482257395982,-0.0597409345209598,0.0,0.0,0.0,-0.016314199194312,60.0,-17.161821365356445,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.76123046875,0.0,0.0,0.0001078843342838,293.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270935058594,0.0,0.0,0.0001136074060923,291.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7444763183594,0.0,0.0,8.391003939323127e-05,291.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57940673828125,0.0,0.0,0.000113607457024,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261169433594,0.0,0.0,0.0005389046273194,290.8547058105469,294.1499938964844,268.010009765625,267.6876525878906,269.6724853515625,268.0290832519531,289.8906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.18633270263672,-0.0,-9.009039558804945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.76123046875,0.0,0.0,0.0001078843342838,293.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270935058594,0.0,0.0,0.0001136074060923,291.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7444763183594,0.0,0.0,8.391003939323127e-05,291.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57940673828125,0.0,0.0,0.000113607457024,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261169433594,0.0,0.0,0.0005389046273194,290.8547058105469,294.1499938964844,268.010009765625,267.6876525878906,269.6724853515625,268.0290832519531,289.8906555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.18633270263672,-0.0,-9.009039558804945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7521057128906,0.0,0.0,0.0001079441426554,293.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239807128906,0.0,0.0,0.0001136703795054,291.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7354736328125,0.0,0.0,8.395655459025875e-05,291.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5716247558594,0.0,0.0,0.0001136704304371,292.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9230041503906,0.0,0.0,0.0005392033490352,290.8509826660156,294.1499938964844,268.0,267.6809997558594,269.65545654296875,268.01904296875,289.884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501379776746,2.342132709998168e-08,0.0011501145781949,-0.0603168010711669,0.0,0.0,0.0,-0.0164237227290868,60.0,-17.198780059814453,-0.0,-9.019029079126994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7430419921875,0.0,0.0,0.0001080045622074,293.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208374023437,0.0,0.0,0.0001137340077548,291.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7265319824219,0.0,0.0,8.400355000048876e-05,291.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5638427734375,0.0,0.0,0.0001137340586865,292.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198608398437,0.0,0.0,0.000539505155757,290.84722900390625,294.1499938964844,267.989990234375,267.67449951171875,269.63848876953125,268.00897216796875,289.8783874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507817544043,2.3496609102835464e-08,0.0011507582385092,-0.0605130195617675,0.0,0.0,0.0,-0.0164610426872968,60.0,-17.211336135864258,-0.0,-9.029127312487617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7249450683594,0.0,0.0,0.0001081270893337,293.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144897460937,0.0,0.0,0.0001138630323112,291.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70867919921875,0.0,0.0,8.409884321736172e-05,291.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5483093261719,0.0,0.0,0.0001138630832429,292.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135437011719,0.0,0.0,0.0005401172093115,290.8397216796875,294.1499938964844,267.9700012207031,267.661865234375,269.6047058105469,267.98883056640625,289.8660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108991920948,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.23674774169922,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7249450683594,0.0,0.0,0.0001081270893337,293.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9144897460937,0.0,0.0,0.0001138630323112,291.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70867919921875,0.0,0.0,8.409884321736172e-05,291.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5483093261719,0.0,0.0,0.0001138630832429,292.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135437011719,0.0,0.0,0.0005401172093115,290.8397216796875,294.1499938964844,267.9700012207031,267.661865234375,269.6047058105469,267.98883056640625,289.8660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108991920948,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.23674774169922,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7069702148437,0.0,0.0,0.0001082515373127,292.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081115722656,0.0,0.0,0.0001139940795837,291.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.69091796875,0.0,0.0,8.41956352815032e-05,291.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5328369140625,0.0,0.0,0.0001139941305154,292.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071655273437,0.0,0.0,0.0005407388089224,290.8321228027344,294.1499938964844,267.95001220703125,267.6496887207031,269.5711975097656,267.9687194824219,289.8537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.26251983642578,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7069702148437,0.0,0.0,0.0001082515373127,292.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081115722656,0.0,0.0,0.0001139940795837,291.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.69091796875,0.0,0.0,8.41956352815032e-05,291.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5328369140625,0.0,0.0,0.0001139941305154,292.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071655273437,0.0,0.0,0.0005407388089224,290.8321228027344,294.1499938964844,267.95001220703125,267.6496887207031,269.5711975097656,267.9687194824219,289.8537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.26251983642578,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6890563964844,0.0,0.0,0.0001083775132428,292.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9016418457031,0.0,0.0,0.0001141267421189,291.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6732482910156,0.0,0.0,8.429362060269341e-05,291.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5174255371094,0.0,0.0,0.0001141267930506,292.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007263183594,0.0,0.0,0.0005413681501522,290.824462890625,294.1499938964844,267.92999267578125,267.63787841796875,269.53790283203125,267.9485778808594,289.8415222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.396129694659521e-08,0.0011547310277819,-0.0617240294814109,0.0,0.0,0.0,-0.016691405326128,60.0,-17.28858757019043,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6890563964844,0.0,0.0,0.0001083775132428,292.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9016418457031,0.0,0.0,0.0001141267421189,291.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6732482910156,0.0,0.0,8.429362060269341e-05,291.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5174255371094,0.0,0.0,0.0001141267930506,292.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007263183594,0.0,0.0,0.0005413681501522,290.824462890625,294.1499938964844,267.92999267578125,267.63787841796875,269.53790283203125,267.9485778808594,289.8415222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.396129694659521e-08,0.0011547310277819,-0.0617240294814109,0.0,0.0,0.0,-0.016691405326128,60.0,-17.28858757019043,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6712341308594,0.0,0.0,0.0001085046460502,292.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8951110839844,0.0,0.0,0.000114260619739,291.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6556396484375,0.0,0.0,8.439250086667016e-05,291.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5020751953125,0.0,0.0,0.0001142606706707,292.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941955566406,0.0,0.0,0.0005420031957328,290.8167419433594,294.1499938964844,267.9100036621094,267.6263427734375,269.5048217773437,267.928466796875,289.8292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.31488800048828,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6712341308594,0.0,0.0,0.0001085046460502,292.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8951110839844,0.0,0.0,0.000114260619739,291.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6556396484375,0.0,0.0,8.439250086667016e-05,291.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5020751953125,0.0,0.0,0.0001142606706707,292.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941955566406,0.0,0.0,0.0005420031957328,290.8167419433594,294.1499938964844,267.9100036621094,267.6263427734375,269.5048217773437,267.928466796875,289.8292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.31488800048828,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.662353515625,0.0,0.0,0.000108568536234,292.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918151855469,0.0,0.0,0.0001143278932431,291.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6468811035156,0.0,0.0,8.444219565717503e-05,291.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4944152832031,0.0,0.0,0.0001143279441748,292.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89093017578125,0.0,0.0,0.0005423222901299,290.8128662109375,294.1499938964844,267.8999938964844,267.62066650390625,269.4884033203125,267.9183959960937,289.82305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567901819944,2.4199305670435933e-08,0.0011567659676074,-0.0623441971838474,0.0,0.0,0.0,-0.016809394583106,60.0,-17.328107833862305,-0.0,-9.123658628595877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6534729003906,0.0,0.0,0.000108632571937,292.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885192871094,0.0,0.0,0.0001143953268183,291.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6381225585937,0.0,0.0,8.449199958704412e-05,291.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4867553710937,0.0,0.0,0.00011439537775,292.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876037597656,0.0,0.0,0.0005426421994343,290.8089599609375,294.1499938964844,267.8900146484375,267.61505126953125,269.4720153808594,267.9083251953125,289.8169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574723757803,2.427909429059128e-08,0.001157448044978,-0.0625520795583725,0.0,0.0,0.0,-0.0168489478528499,60.0,-17.341360092163086,-0.0,-9.134423351042645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6358337402344,0.0,0.0,0.0001087609198293,292.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818359375,0.0,0.0,0.0001145304850069,291.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6206970214844,0.0,0.0,8.459182572551072e-05,291.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47149658203125,0.0,0.0,0.0001145305286627,292.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809814453125,0.0,0.0,0.0005432832986116,290.8011169433594,294.1499938964844,267.8699951171875,267.6038513183594,269.4393920898437,267.8882141113281,289.8045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901436777196e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.36794090270996,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6358337402344,0.0,0.0,0.0001087609198293,292.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818359375,0.0,0.0,0.0001145304850069,291.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6206970214844,0.0,0.0,8.459182572551072e-05,291.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47149658203125,0.0,0.0,0.0001145305286627,292.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809814453125,0.0,0.0,0.0005432832986116,290.8011169433594,294.1499938964844,267.8699951171875,267.6038513183594,269.4393920898437,267.8882141113281,289.8045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901436777196e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.36794090270996,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6182556152344,0.0,0.0,0.0001088893404812,292.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751220703125,0.0,0.0,0.0001146657159551,291.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.60333251953125,0.0,0.0,8.469171007163823e-05,291.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.456298828125,0.0,0.0,0.0001146657668869,292.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.874267578125,0.0,0.0,0.0005439248052425,290.7931823730469,294.1499938964844,267.8500061035156,267.5927429199219,269.4070129394531,267.8681030273437,289.79229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.394577026367188,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6182556152344,0.0,0.0,0.0001088893404812,292.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751220703125,0.0,0.0,0.0001146657159551,291.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.60333251953125,0.0,0.0,8.469171007163823e-05,291.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.456298828125,0.0,0.0,0.0001146657668869,292.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.874267578125,0.0,0.0,0.0005439248052425,290.7931823730469,294.1499938964844,267.8500061035156,267.5927429199219,269.4070129394531,267.8681030273437,289.79229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.394577026367188,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6007385253906,0.0,0.0,0.0001090174919227,292.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86834716796875,0.0,0.0,0.000114800670417,291.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5860290527344,0.0,0.0,8.479138341499493e-05,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4411315917969,0.0,0.0,0.0001148007140727,292.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86749267578125,0.0,0.0,0.0005445649730972,290.7851867675781,294.1499938964844,267.8299865722656,267.58160400390625,269.3748474121094,267.84796142578125,289.77996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.42120933532715,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6007385253906,0.0,0.0,0.0001090174919227,292.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86834716796875,0.0,0.0,0.000114800670417,291.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5860290527344,0.0,0.0,8.479138341499493e-05,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4411315917969,0.0,0.0,0.0001148007140727,292.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86749267578125,0.0,0.0,0.0005445649730972,290.7851867675781,294.1499938964844,267.8299865722656,267.58160400390625,269.3748474121094,267.84796142578125,289.77996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.42120933532715,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.58331298828125,0.0,0.0,0.0001091450394596,292.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614807128906,0.0,0.0,0.0001149349773186,291.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5688171386719,0.0,0.0,8.48905838211067e-05,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4259948730469,0.0,0.0,0.0001149350282503,292.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8606262207031,0.0,0.0,0.0005452020559459,290.77716064453125,294.1499938964844,267.8099975585937,267.5703430175781,269.3428955078125,267.8278503417969,289.76763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.447782516479492,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.58331298828125,0.0,0.0,0.0001091450394596,292.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614807128906,0.0,0.0,0.0001149349773186,291.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5688171386719,0.0,0.0,8.48905838211067e-05,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4259948730469,0.0,0.0,0.0001149350282503,292.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8606262207031,0.0,0.0,0.0005452020559459,290.77716064453125,294.1499938964844,267.8099975585937,267.5703430175781,269.3428955078125,267.8278503417969,289.76763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.447782516479492,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5746459960937,0.0,0.0,0.0001092084785341,292.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580322265625,0.0,0.0,0.0001150017851614,291.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56024169921875,0.0,0.0,8.49399293656461e-05,291.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.41845703125,0.0,0.0,0.0001150018288171,292.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.857177734375,0.0,0.0,0.000545518938452,290.7731018066406,294.1499938964844,267.79998779296875,267.5646667480469,269.3269958496094,267.8177795410156,289.761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636079289019,2.49966713994354e-08,0.001163583016023,-0.0644213259220123,0.0,0.0,0.0,-0.0172046776860952,60.0,-17.461029052734375,-0.0,-9.231521147512468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56597900390625,0.0,0.0,0.0001092716411221,292.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.85455322265625,0.0,0.0,0.0001150682946899,291.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516967773437,0.0,0.0,8.498904935549945e-05,291.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4109191894531,0.0,0.0,0.0001150683456216,292.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8537292480469,0.0,0.0,0.0005458344821818,290.76904296875,294.1499938964844,267.7900085449219,267.5589294433594,269.3111267089844,267.8077392578125,289.7553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642809258773,2.5075372889205028e-08,0.0011642557801678,-0.0646262988448143,0.0,0.0,0.0,-0.017243692651391,60.0,-17.474239349365234,-0.0,-9.242201315373677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5487060546875,0.0,0.0,0.000109396969492,292.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475646972656,0.0,0.0,0.0001152002805611,291.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5346374511719,0.0,0.0,8.508653263561428e-05,291.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3959045410156,0.0,0.0,0.0001152003242168,292.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8467712402344,0.0,0.0,0.0005464605055749,290.7608642578125,294.1499938964844,267.7699890136719,267.5472717285156,269.27960205078125,267.7876281738281,289.7429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.500530242919922,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5487060546875,0.0,0.0,0.000109396969492,292.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475646972656,0.0,0.0,0.0001152002805611,291.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5346374511719,0.0,0.0,8.508653263561428e-05,291.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3959045410156,0.0,0.0,0.0001152003242168,292.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8467712402344,0.0,0.0,0.0005464605055749,290.7608642578125,294.1499938964844,267.7699890136719,267.5472717285156,269.27960205078125,267.7876281738281,289.7429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.500530242919922,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5315246582031,0.0,0.0,0.0001095207117032,292.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84051513671875,0.0,0.0,0.000115330585686,291.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51763916015625,0.0,0.0,8.51827790029347e-05,291.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.38092041015625,0.0,0.0,0.0001153306293417,292.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397216796875,0.0,0.0,0.0005470786127261,290.7525939941406,294.1499938964844,267.75,267.5352783203125,269.2482604980469,267.7675170898437,289.7305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345005750656,0.0,0.0,0.0,-0.017397541552782,60.0,-17.52659797668457,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5315246582031,0.0,0.0,0.0001095207117032,292.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84051513671875,0.0,0.0,0.000115330585686,291.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51763916015625,0.0,0.0,8.51827790029347e-05,291.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.38092041015625,0.0,0.0,0.0001153306293417,292.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397216796875,0.0,0.0,0.0005470786127261,290.7525939941406,294.1499938964844,267.75,267.5352783203125,269.2482604980469,267.7675170898437,289.7305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345005750656,0.0,0.0,0.0,-0.017397541552782,60.0,-17.52659797668457,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.514404296875,0.0,0.0,0.0001096425403375,292.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334350585937,0.0,0.0,0.0001154588680947,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5007019042969,0.0,0.0,8.527752652298659e-05,291.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.365966796875,0.0,0.0,0.0001154589117504,292.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326110839844,0.0,0.0,0.000547687173821,290.7442932128906,294.1499938964844,267.7300109863281,267.5229187011719,269.21710205078125,267.7474060058594,289.7182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.55238914489746,-0.0,-9.305042425467037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.514404296875,0.0,0.0,0.0001096425403375,292.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334350585937,0.0,0.0,0.0001154588680947,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5007019042969,0.0,0.0,8.527752652298659e-05,291.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.365966796875,0.0,0.0,0.0001154589117504,292.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326110839844,0.0,0.0,0.000547687173821,290.7442932128906,294.1499938964844,267.7300109863281,267.5229187011719,269.21710205078125,267.7474060058594,289.7182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.55238914489746,-0.0,-9.305042425467037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4973449707031,0.0,0.0,0.0001097621134249,292.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262634277344,0.0,0.0,0.0001155847858171,291.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4838562011719,0.0,0.0,8.537052781321108e-05,291.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.35107421875,0.0,0.0,0.0001155848294729,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8254699707031,0.0,0.0,0.0005482844426296,290.7359313964844,294.1499938964844,267.7099914550781,267.5100402832031,269.1861572265625,267.727294921875,289.7058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650359080493e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.577852249145508,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4973449707031,0.0,0.0,0.0001097621134249,292.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262634277344,0.0,0.0,0.0001155847858171,291.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4838562011719,0.0,0.0,8.537052781321108e-05,291.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.35107421875,0.0,0.0,0.0001155848294729,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8254699707031,0.0,0.0,0.0005482844426296,290.7359313964844,294.1499938964844,267.7099914550781,267.5100402832031,269.1861572265625,267.727294921875,289.7058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650359080493e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.577852249145508,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.48883056640625,0.0,0.0,0.0001098209395422,292.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226318359375,0.0,0.0,0.0001156467405962,291.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4754638671875,0.0,0.0,8.541628631064668e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3436279296875,0.0,0.0,0.000115646784252,292.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8218688964844,0.0,0.0,0.0005485783331096,290.7317199707031,294.1499938964844,267.70001220703125,267.50341796875,269.1707763671875,267.7172546386719,289.6996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701331241056,2.5759806732139623e-08,0.0011701072799041,-0.0664085298776626,0.0,0.0,0.0,-0.0175829902291297,60.0,-17.590438842773438,-0.0,-9.335345652061733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4803466796875,0.0,0.0,0.0001098790744435,292.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8190002441406,0.0,0.0,0.0001157079532276,291.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4670715332031,0.0,0.0,8.546149911126122e-05,291.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3362121582031,0.0,0.0,0.0001157079968834,292.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182373046875,0.0,0.0,0.0005488687311299,290.7275085449219,294.1499938964844,267.69000244140625,267.49664306640625,269.1554260253906,267.7071838378906,289.6934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707524536177,2.5832237682266168e-08,0.0011707266094163,-0.0665970966219902,0.0,0.0,0.0,-0.0176188983023166,60.0,-17.602922439575195,-0.0,-9.345230012058893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.46343994140625,0.0,0.0,0.0001099930595955,292.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81170654296875,0.0,0.0,0.0001158279847004,291.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4503479003906,0.0,0.0,8.555015665479004e-05,291.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3214111328125,0.0,0.0,0.0001158280283561,292.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109436035156,0.0,0.0,0.0005494381184689,290.718994140625,294.1499938964844,267.6700134277344,267.4826354980469,269.1248474121094,267.6871032714844,289.6810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974266293360412e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893062889575,60.0,-17.627559661865234,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.46343994140625,0.0,0.0,0.0001099930595955,292.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.81170654296875,0.0,0.0,0.0001158279847004,291.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4503479003906,0.0,0.0,8.555015665479004e-05,291.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3214111328125,0.0,0.0,0.0001158280283561,292.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109436035156,0.0,0.0,0.0005494381184689,290.718994140625,294.1499938964844,267.6700134277344,267.4826354980469,269.1248474121094,267.6871032714844,289.6810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974266293360412e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893062889575,60.0,-17.627559661865234,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.44659423828125,0.0,0.0,0.000110103705083,292.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8043518066406,0.0,0.0,0.0001159445018856,291.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4336853027344,0.0,0.0,8.56362166814506e-05,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3066101074219,0.0,0.0,0.0001159445455414,292.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036193847656,0.0,0.0,0.0005499908002093,290.71044921875,294.1499938964844,267.6499938964844,267.4679260253906,269.094482421875,267.6669921875,289.66864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257261514663,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.651689529418945,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1042785644531,301.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938379732453814e-21,7.542610872647837e-21,-2.604230938245632e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
