time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
259200,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,270.3500061035156,269.6131286621094,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,1.0,1.0,1.0,1.950252872878148e-14,5.696941399527259e-13,-5.891966602111779e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259260,292.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,0.0004727253690361,292.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14910888671875,0.0,0.0,0.0004978025681339,292.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,0.0003676752967294,292.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,0.0004978025681339,293.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0023613611701875,293.1495666503906,294.1499938964844,270.3500061035156,269.6131286621094,287.5289001464844,285.653076171875,293.1480407714844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0050377123989164,0.0136278150603175,-0.0085901031270623,-0.0222140736877918,0.0,0.0,0.0,-0.0278786160051822,60.0,-208.4568023681641,-0.0,-1.729719883769576e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259320,292.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,0.0004727253690361,292.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14910888671875,0.0,0.0,0.0004978025681339,292.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,0.0003676752967294,292.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,0.0004978025681339,293.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0023613611701875,293.1495666503906,294.1499938964844,270.3500061035156,269.6131286621094,287.5289001464844,285.653076171875,293.1480407714844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0050377123989164,0.0136278150603175,-0.0085901031270623,-0.0222140736877918,0.0,0.0,0.0,-0.0278786160051822,60.0,-208.4568023681641,-0.0,-1.729719883769576e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259380,292.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,0.0001003589059109,292.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14910888671875,0.0,0.0,0.000105682760477,292.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,7.805692439433187e-05,292.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,0.000105682760477,293.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0005013135378248,293.1495666503906,294.1499938964844,270.3500061035156,269.6131286621094,287.0511779785156,278.74810791015625,293.1446533203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010693132644519,0.0120367296040058,-0.0109674157574772,-0.022999657317996,0.0,0.0,0.0,-0.0074896067380905,60.0,-47.47674179077149,-0.0,-7.79595907829389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259440,292.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,0.0001003589059109,292.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14910888671875,0.0,0.0,0.000105682760477,292.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,7.805692439433187e-05,292.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,0.000105682760477,293.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0005013135378248,293.1495666503906,294.1499938964844,270.3500061035156,269.6131286621094,287.0511779785156,278.74810791015625,293.1446533203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010693132644519,0.0120367296040058,-0.0109674157574772,-0.022999657317996,0.0,0.0,0.0,-0.0074896067380905,60.0,-47.47674179077149,-0.0,-7.79595907829389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259500,292.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,0.0001002577337203,292.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1491394042969,0.0,0.0,0.0001055762186297,292.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,7.797823491273448e-05,292.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,0.0001055762186297,293.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0005008081207051,293.1495666503906,294.1499938964844,270.3500061035156,269.6131286621094,286.8924560546875,276.55145263671875,293.1427001953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010682353749871,0.0120393335819244,-0.0109710982069373,-0.0230059400200843,0.0,0.0,0.0,-0.00748459296301,60.0,-27.90064811706543,-0.0,-7.7802482678635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259560,292.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,0.0001002653225441,292.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1491394042969,0.0,0.0,0.0001055842149071,292.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,7.798413571435958e-05,292.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,0.0001055842149071,292.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0005008460721001,293.1495666503906,294.1499938964844,270.3500061035156,269.6131286621094,286.7352905273437,274.9267272949219,293.1404113769531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010683162836357,0.0120498025789856,-0.0109814861789345,-0.0230267867445945,0.0,0.0,0.0,-0.0074868043884634,60.0,-20.716684341430664,-0.0,-7.781426347719389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259620,292.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,0.000100304139778,292.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1491394042969,0.0,0.0,0.000105625091237,292.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,7.801433093845844e-05,292.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,0.000105625091237,292.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0005010399618186,293.1495666503906,294.1499938964844,270.3500061035156,269.6131286621094,286.42535400390625,272.8390808105469,293.1347045898437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010687297908589,0.0120918583124876,-0.0110231284052133,-0.0231104344129562,0.0,0.0,0.0,-0.0074961385689675,60.0,-17.172237396240234,-0.0,-7.78745246066137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259680,292.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,0.000100304139778,292.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1491394042969,0.0,0.0,0.000105625091237,292.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,7.801433093845844e-05,292.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,0.000105625091237,292.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0005010399618186,293.1495666503906,294.1499938964844,270.3500061035156,269.6131286621094,286.42535400390625,272.8390808105469,293.1347045898437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010687297908589,0.0120918583124876,-0.0110231284052133,-0.0231104344129562,0.0,0.0,0.0,-0.0074961385689675,60.0,-17.172237396240234,-0.0,-7.78745246066137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259740,292.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,0.0001003671422949,292.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1491394042969,0.0,0.0,0.0001056914334185,292.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,7.806333451298997e-05,292.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,0.0001056914334185,292.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0005013546906411,293.1495361328125,294.1499938964844,270.3500061035156,269.6131286621094,286.1211242675781,271.6993103027344,293.1275939941406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010694010416045,0.0121600711718201,-0.0110906697809696,-0.023246107622981,0.0,0.0,0.0,-0.0075112804770469,60.0,-16.709665298461914,-0.0,-7.797237344675524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259800,292.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,0.0001003671422949,292.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1491394042969,0.0,0.0,0.0001056914334185,292.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,7.806333451298997e-05,292.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,0.0001056914334185,292.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0005013546906411,293.1495361328125,294.1499938964844,270.3500061035156,269.6131286621094,286.1211242675781,271.6993103027344,293.1275939941406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010694010416045,0.0121600711718201,-0.0110906697809696,-0.023246107622981,0.0,0.0,0.0,-0.0075112804770469,60.0,-16.709665298461914,-0.0,-7.797237344675524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259860,292.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,0.0001004521473078,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14910888671875,0.0,0.0,0.000105780949525,292.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,7.812944386387244e-05,292.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,0.000105780949525,292.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0005017792573198,293.1495361328125,294.1499938964844,270.3500061035156,269.6131286621094,285.8224182128906,271.07843017578125,293.119384765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001070306636393,0.0122521016746759,-0.0111817950382828,-0.0234291534870862,0.0,0.0,0.0,-0.0075317099690437,60.0,-16.65621566772461,-0.0,-7.810449886846983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259920,292.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,0.0001004521473078,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14910888671875,0.0,0.0,0.000105780949525,292.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,7.812944386387244e-05,292.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,0.000105780949525,292.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,0.0005017792573198,293.1495361328125,294.1499938964844,270.3500061035156,269.6131286621094,285.8224182128906,271.07843017578125,293.119384765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001070306636393,0.0122521016746759,-0.0111817950382828,-0.0234291534870862,0.0,0.0,0.0,-0.0075317099690437,60.0,-16.65621566772461,-0.0,-7.810449886846983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259980,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,0.0001005570084089,292.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14910888671875,0.0,0.0,0.0001058913694578,292.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,7.821100734872743e-05,292.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,0.0001058913694578,292.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0005023030680604,293.1495056152344,294.1499938964844,270.3500061035156,269.6131286621094,285.52911376953125,270.74127197265625,293.1102905273437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010714238742366,0.0123656345531344,-0.0112942112609744,-0.0236549638211727,0.0,0.0,0.0,-0.0075569124892354,60.0,-16.657909393310547,-0.0,-7.82676465860277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260040,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,0.0001005570084089,292.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14910888671875,0.0,0.0,0.0001058913694578,292.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,7.821100734872743e-05,292.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,0.0001058913694578,292.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0005023030680604,293.1495056152344,294.1499938964844,270.3500061035156,269.6131286621094,285.52911376953125,270.74127197265625,293.1102905273437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010714238742366,0.0123656345531344,-0.0112942112609744,-0.0236549638211727,0.0,0.0,0.0,-0.0075569124892354,60.0,-16.657909393310547,-0.0,-7.82676465860277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260100,292.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,0.000100616220152,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14910888671875,0.0,0.0,0.0001059537244145,292.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,7.825706416042522e-05,292.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,0.0001059537244145,292.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0005025988793931,293.14947509765625,294.1499938964844,270.3500061035156,269.6131286621094,285.3844299316406,270.6361999511719,293.1054382324219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010720547288656,0.0124297440052032,-0.0113576892763376,-0.0237824711948633,0.0,0.0,0.0,-0.0075711440294981,60.0,-16.662811279296875,-0.0,-7.835984661141995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260160,292.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,0.0001006796010187,292.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490783691406,0.0,0.0,0.0001060204667737,292.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,7.830635877326131e-05,292.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,0.0001060204667737,292.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,0.0005029154708608,293.14947509765625,294.1499938964844,270.3500061035156,269.6131286621094,285.2410583496094,270.55889892578125,293.1004333496094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010727300541475,0.0124983638525009,-0.0114256339147686,-0.0239189509302377,0.0,0.0,0.0,-0.0075863767415285,60.0,-16.668781280517578,-0.0,-7.845859784083586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260220,292.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,0.0001008178078336,292.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490783691406,0.0,0.0,0.0001061660077539,292.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,7.841384649509564e-05,292.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,0.0001061660077539,292.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.0005036058137193,293.1494140625,294.1499938964844,270.3500061035156,269.6131286621094,284.9580993652344,270.4605407714844,293.0899658203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010742025915533,0.012647989206016,-0.0115737868472933,-0.0242165364325046,0.0,0.0,0.0,-0.0076195918954908,60.0,-16.68279457092285,-0.0,-7.867414097972869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260280,292.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,0.0001008178078336,292.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490783691406,0.0,0.0,0.0001061660077539,292.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,7.841384649509564e-05,292.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,0.0001061660077539,292.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.0005036058137193,293.1494140625,294.1499938964844,270.3500061035156,269.6131286621094,284.9580993652344,270.4605407714844,293.0899658203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010742025915533,0.012647989206016,-0.0115737868472933,-0.0242165364325046,0.0,0.0,0.0,-0.0076195918954908,60.0,-16.68279457092285,-0.0,-7.867414097972869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260340,292.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492919921875,0.0,0.0,0.000100969496998,292.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490173339844,0.0,0.0,0.0001063257441273,292.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492919921875,0.0,0.0,7.853183342376724e-05,292.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493225097656,0.0,0.0,0.0001063257441273,292.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0005043635610491,293.1493530273437,294.1499938964844,270.3500061035156,269.6131286621094,284.6800842285156,270.4080505371094,293.0790710449219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010758187854662,0.012812209315598,-0.0117363901808857,-0.0245431456714868,0.0,0.0,0.0,-0.0076560475863516,60.0,-16.698928833007812,-0.0,-7.891106434954055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260400,292.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492919921875,0.0,0.0,0.000100969496998,292.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490173339844,0.0,0.0,0.0001063257441273,292.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492919921875,0.0,0.0,7.853183342376724e-05,292.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493225097656,0.0,0.0,0.0001063257441273,292.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0005043635610491,293.1493530273437,294.1499938964844,270.3500061035156,269.6131286621094,284.6800842285156,270.4080505371094,293.0790710449219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010758187854662,0.012812209315598,-0.0117363901808857,-0.0245431456714868,0.0,0.0,0.0,-0.0076560475863516,60.0,-16.698928833007812,-0.0,-7.891106434954055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260460,292.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14923095703125,0.0,0.0,0.000101132558484,292.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1489562988281,0.0,0.0,0.000106497456727,292.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14923095703125,0.0,0.0,7.865866064094007e-05,292.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492614746094,0.0,0.0,0.000106497456727,292.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,0.0005051780608482,293.1492614746094,294.1499938964844,270.3500061035156,269.6131286621094,284.406982421875,270.3802185058594,293.0677795410156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010775561677291,0.0129887321963906,-0.0119111752137541,-0.0248942151665687,0.0,0.0,0.0,-0.007695235311985,60.0,-16.71681022644043,-0.0,-7.916614208625108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260520,292.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14923095703125,0.0,0.0,0.000101132558484,292.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1489562988281,0.0,0.0,0.000106497456727,292.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14923095703125,0.0,0.0,7.865866064094007e-05,292.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492614746094,0.0,0.0,0.000106497456727,292.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,0.0005051780608482,293.1492614746094,294.1499938964844,270.3500061035156,269.6131286621094,284.406982421875,270.3802185058594,293.0677795410156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010775561677291,0.0129887321963906,-0.0119111752137541,-0.0248942151665687,0.0,0.0,0.0,-0.007695235311985,60.0,-16.71681022644043,-0.0,-7.916614208625108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260580,292.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,0.0001013048968161,292.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488952636719,0.0,0.0,0.0001066789336618,292.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,7.879269833210856e-05,292.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492004394531,0.0,0.0,0.0001066789336618,292.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14959716796875,0.0,0.0,0.0005060388939455,293.149169921875,294.1499938964844,270.3500061035156,269.6131286621094,284.1386108398437,270.3655700683594,293.05621337890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001079392270185,0.0131752826273441,-0.0120958900079131,-0.025265222415328,0.0,0.0,0.0,-0.007736649364233,60.0,-16.736143112182617,-0.0,-7.943616964212198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260640,292.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,0.0001013048968161,292.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488952636719,0.0,0.0,0.0001066789336618,292.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,7.879269833210856e-05,292.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492004394531,0.0,0.0,0.0001066789336618,292.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14959716796875,0.0,0.0,0.0005060388939455,293.149169921875,294.1499938964844,270.3500061035156,269.6131286621094,284.1386108398437,270.3655700683594,293.05621337890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001079392270185,0.0131752826273441,-0.0120958900079131,-0.025265222415328,0.0,0.0,0.0,-0.007736649364233,60.0,-16.736143112182617,-0.0,-7.943616964212198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260700,292.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1491394042969,0.0,0.0,0.0001013938890537,292.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488647460937,0.0,0.0,0.0001067726479959,292.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14910888671875,0.0,0.0,7.886191451689228e-05,292.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1491394042969,0.0,0.0,0.0001067726479959,292.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495666503906,0.0,0.0,0.0005064834840595,293.14910888671875,294.1499938964844,270.3500061035156,269.6131286621094,284.0061950683594,270.3611145019531,293.05035400390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010803404729813,0.013271614909172,-0.0121912751346826,-0.025456802919507,0.0,0.0,0.0,-0.0077580357901751,60.0,-16.74626350402832,-0.0,-7.957579128969884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260760,292.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490783691406,0.0,0.0,0.0001014844310702,292.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,0.0001068679921445,292.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490783691406,0.0,0.0,7.893233123468235e-05,292.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14910888671875,0.0,0.0,0.0001068679921445,292.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,0.0005069357575848,293.1490478515625,294.1499938964844,270.3500061035156,269.6131286621094,283.8749389648437,270.3579406738281,293.04443359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010813052067533,0.0133696198463439,-0.0122883152216672,-0.0256517063826322,0.0,0.0,0.0,-0.007779792882502,60.0,-16.756635665893555,-0.0,-7.971797089112442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260820,292.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1489562988281,0.0,0.0,0.0001016691530821,292.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487121582031,0.0,0.0,0.0001070625075954,292.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1489562988281,0.0,0.0,7.907600229373202e-05,292.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14898681640625,0.0,0.0,0.0001070625075954,292.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,0.0005078584654256,293.1488647460937,294.1499938964844,270.3500061035156,269.6131286621094,283.6158447265625,270.35400390625,293.0325012207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010832733241841,0.0135695608332753,-0.0124862883239984,-0.0260493271052837,0.0,0.0,0.0,-0.0078241815790534,60.0,-16.777992248535156,-0.0,-8.00084336560758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260880,292.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1489562988281,0.0,0.0,0.0001016691530821,292.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487121582031,0.0,0.0,0.0001070625075954,292.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1489562988281,0.0,0.0,7.907600229373202e-05,292.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14898681640625,0.0,0.0,0.0001070625075954,292.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,0.0005078584654256,293.1488647460937,294.1499938964844,270.3500061035156,269.6131286621094,283.6158447265625,270.35400390625,293.0325012207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010832733241841,0.0135695608332753,-0.0124862883239984,-0.0260493271052837,0.0,0.0,0.0,-0.0078241815790534,60.0,-16.777992248535156,-0.0,-8.00084336560758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260940,292.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488342285156,0.0,0.0,0.0001018571128952,292.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485595703125,0.0,0.0,0.0001072604427463,292.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488342285156,0.0,0.0,7.92221981100738e-05,292.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488647460937,0.0,0.0,0.0001072604427463,292.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492614746094,0.0,0.0,0.0005087973549962,293.148681640625,294.1499938964844,270.3500061035156,269.6131286621094,283.3612365722656,270.3519897460937,293.0204162597656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010852760169655,0.0137729998677968,-0.012687724083662,-0.0264538936316967,0.0,0.0,0.0,-0.0078693469986319,60.0,-16.7999210357666,-0.0,-8.03045381303491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261000,292.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488342285156,0.0,0.0,0.0001018571128952,292.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485595703125,0.0,0.0,0.0001072604427463,292.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488342285156,0.0,0.0,7.92221981100738e-05,292.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488647460937,0.0,0.0,0.0001072604427463,292.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492614746094,0.0,0.0,0.0005087973549962,293.148681640625,294.1499938964844,270.3500061035156,269.6131286621094,283.3612365722656,270.3519897460937,293.0204162597656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010852760169655,0.0137729998677968,-0.012687724083662,-0.0264538936316967,0.0,0.0,0.0,-0.0078693469986319,60.0,-16.7999210357666,-0.0,-8.03045381303491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261060,292.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.148681640625,0.0,0.0,0.0001020464696921,292.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484069824219,0.0,0.0,0.0001074598476407,292.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.148681640625,0.0,0.0,7.93694780441001e-05,292.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.148681640625,0.0,0.0,0.0001074598476407,292.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490783691406,0.0,0.0,0.000509743229486,293.1484680175781,294.1499938964844,270.3500061035156,269.6131286621094,283.111083984375,270.3509826660156,293.0082702636719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010872934944927,0.0139779383316636,-0.0128906443715095,-0.0268614310771226,0.0,0.0,0.0,-0.0079148467630147,60.0,-16.82213592529297,-0.0,-8.06033924050098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261120,292.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.148681640625,0.0,0.0,0.0001020464696921,292.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484069824219,0.0,0.0,0.0001074598476407,292.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.148681640625,0.0,0.0,7.93694780441001e-05,292.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.148681640625,0.0,0.0,0.0001074598476407,292.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490783691406,0.0,0.0,0.000509743229486,293.1484680175781,294.1499938964844,270.3500061035156,269.6131286621094,283.111083984375,270.3509826660156,293.0082702636719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010872934944927,0.0139779383316636,-0.0128906443715095,-0.0268614310771226,0.0,0.0,0.0,-0.0079148467630147,60.0,-16.82213592529297,-0.0,-8.06033924050098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261180,292.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14849853515625,0.0,0.0,0.0001022354917949,292.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482238769531,0.0,0.0,0.0001076588960131,292.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484680175781,0.0,0.0,7.95164960436523e-05,292.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14849853515625,0.0,0.0,0.0001076588960131,292.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488952636719,0.0,0.0,0.0005106874741613,293.148193359375,294.1499938964844,270.3500061035156,269.6131286621094,282.86529541015625,270.3504943847656,292.9960632324219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010893074795603,0.0141825024038553,-0.0130931949242949,-0.0272682141512632,0.0,0.0,0.0,-0.007960264571011,60.0,-16.8443603515625,-0.0,-8.090226799595257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261240,292.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14849853515625,0.0,0.0,0.0001022354917949,292.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482238769531,0.0,0.0,0.0001076588960131,292.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484680175781,0.0,0.0,7.95164960436523e-05,292.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14849853515625,0.0,0.0,0.0001076588960131,292.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488952636719,0.0,0.0,0.0005106874741613,293.148193359375,294.1499938964844,270.3500061035156,269.6131286621094,282.86529541015625,270.3504943847656,292.9960632324219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010893074795603,0.0141825024038553,-0.0130931949242949,-0.0272682141512632,0.0,0.0,0.0,-0.007960264571011,60.0,-16.8443603515625,-0.0,-8.090226799595257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261300,292.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483764648437,0.0,0.0,0.000102329380752,292.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,0.0001077577617252,292.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483764648437,0.0,0.0,7.958951755426824e-05,292.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484069824219,0.0,0.0,0.0001077577617252,292.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488037109375,0.0,0.0,0.0005111564532853,293.1480712890625,294.1499938964844,270.3500061035156,269.6131286621094,282.7439880371094,270.350341796875,292.98992919921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010903078364208,0.0142841041088104,-0.0131937963888049,-0.02747025154531,0.0,0.0,0.0,-0.0079828221350908,60.0,-16.855396270751953,-0.0,-8.105092064170094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261360,292.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482849121094,0.0,0.0,0.000102422600321,292.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,0.0001078559289453,292.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482849121094,0.0,0.0,7.966202247189358e-05,292.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482849121094,0.0,0.0,0.0001078559289453,292.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.148681640625,0.0,0.0,0.000511622056365,293.1479187011719,294.1499938964844,270.3500061035156,269.6131286621094,282.623779296875,270.3502197265625,292.9837951660156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010913010919466,0.0143849803134799,-0.0132936798036098,-0.0276708416640758,0.0,0.0,0.0,-0.0080052195116877,60.0,-16.8663387298584,-0.0,-8.119865668732018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261420,292.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0001026063473545,292.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477966308594,0.0,0.0,0.0001080494257621,292.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,7.980493683135137e-05,292.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0001080494257621,292.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484375,0.0,0.0,0.0005125399911776,293.1475524902344,294.1499938964844,270.3500061035156,269.6131286621094,282.3865051269531,270.35009765625,292.97149658203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010932588484138,0.0145838186144828,-0.0134905604645609,-0.0280662197619676,0.0,0.0,0.0,-0.0080493669956922,60.0,-16.887832641601562,-0.0,-8.149026342607615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261480,292.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0001026063473545,292.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477966308594,0.0,0.0,0.0001080494257621,292.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,7.980493683135137e-05,292.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0001080494257621,292.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484375,0.0,0.0,0.0005125399911776,293.1475524902344,294.1499938964844,270.3500061035156,269.6131286621094,282.3865051269531,270.35009765625,292.97149658203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010932588484138,0.0145838186144828,-0.0134905604645609,-0.0280662197619676,0.0,0.0,0.0,-0.0080493669956922,60.0,-16.887832641601562,-0.0,-8.149026342607615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261540,292.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14776611328125,0.0,0.0,0.000102785488707,292.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14752197265625,0.0,0.0,0.0001082380695152,292.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14776611328125,0.0,0.0,7.994427141966298e-05,292.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14776611328125,0.0,0.0,0.0001082380695152,292.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481628417969,0.0,0.0,0.0005134348175488,293.1471862792969,294.1499938964844,270.3500061035156,269.6131286621094,282.1534423828125,270.3500671386719,292.9591979980469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010951675940304,0.014777653850615,-0.0136824864894151,-0.0284516401588916,0.0,0.0,0.0,-0.0080924052745103,60.0,-16.908628463745117,-0.0,-8.177504895456877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261600,292.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14776611328125,0.0,0.0,0.000102785488707,292.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14752197265625,0.0,0.0,0.0001082380695152,292.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14776611328125,0.0,0.0,7.994427141966298e-05,292.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14776611328125,0.0,0.0,0.0001082380695152,292.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481628417969,0.0,0.0,0.0005134348175488,293.1471862792969,294.1499938964844,270.3500061035156,269.6131286621094,282.1534423828125,270.3500671386719,292.9591979980469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010951675940304,0.014777653850615,-0.0136824864894151,-0.0284516401588916,0.0,0.0,0.0,-0.0080924052745103,60.0,-16.908628463745117,-0.0,-8.177504895456877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
