time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
261660,292.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474609375,0.0,0.0,0.0001029589184327,292.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.147216796875,0.0,0.0,0.0001084207033272,292.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474304199219,0.0,0.0,8.007916039787233e-05,292.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474609375,0.0,0.0,0.0001084207033272,292.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478271484375,0.0,0.0,0.0005143011221662,293.1467590332031,294.1499938964844,270.3500061035156,269.6131286621094,281.92449951171875,270.3500366210937,292.9468994140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010970154544338,0.0149653032422065,-0.0138682881370186,-0.0288247521966695,0.0,0.0,0.0,-0.0081340698525309,60.0,-16.928543090820312,-0.0,-8.205123691595875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261720,292.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474609375,0.0,0.0,0.0001029589184327,292.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.147216796875,0.0,0.0,0.0001084207033272,292.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474304199219,0.0,0.0,8.007916039787233e-05,292.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474609375,0.0,0.0,0.0001084207033272,292.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478271484375,0.0,0.0,0.0005143011221662,293.1467590332031,294.1499938964844,270.3500061035156,269.6131286621094,281.92449951171875,270.3500366210937,292.9468994140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010970154544338,0.0149653032422065,-0.0138682881370186,-0.0288247521966695,0.0,0.0,0.0,-0.0081340698525309,60.0,-16.928543090820312,-0.0,-8.205123691595875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261780,292.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470947265625,0.0,0.0,0.000103125719761,292.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468811035156,0.0,0.0,0.000108596344944,292.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470947265625,0.0,0.0,8.020889072213322e-05,292.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471252441406,0.0,0.0,0.000108596344944,292.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474914550781,0.0,0.0,0.0005151343066245,293.1462707519531,294.1499938964844,270.3500061035156,269.6131286621094,281.6996154785156,270.3500061035156,292.9345703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010987926507368,0.0151457665488123,-0.0140469735488295,-0.0291835665702819,0.0,0.0,0.0,-0.0081741400063037,60.0,-16.947412490844727,-0.0,-8.23172996433641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261840,292.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470947265625,0.0,0.0,0.000103125719761,292.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468811035156,0.0,0.0,0.000108596344944,292.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470947265625,0.0,0.0,8.020889072213322e-05,292.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471252441406,0.0,0.0,0.000108596344944,292.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474914550781,0.0,0.0,0.0005151343066245,293.1462707519531,294.1499938964844,270.3500061035156,269.6131286621094,281.6996154785156,270.3500061035156,292.9345703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010987926507368,0.0151457665488123,-0.0140469735488295,-0.0291835665702819,0.0,0.0,0.0,-0.0081741400063037,60.0,-16.947412490844727,-0.0,-8.23172996433641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261900,292.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469116210937,0.0,0.0,0.000103206388303,292.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14666748046875,0.0,0.0,0.0001086812990251,292.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469116210937,0.0,0.0,8.027163858059794e-05,292.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,0.0001086812990251,292.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473083496094,0.0,0.0,0.000515537278261,293.1460266113281,294.1499938964844,270.3500061035156,269.6131286621094,281.58868408203125,270.3500061035156,292.92840576171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010996521450579,0.0152330417186021,-0.0141333900392055,-0.0293570943176746,0.0,0.0,0.0,-0.0081935189664363,60.0,-16.956409454345703,-0.0,-8.244613525221214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261960,292.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.146728515625,0.0,0.0,0.0001032851141644,292.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.146484375,0.0,0.0,0.0001087641940102,292.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.146728515625,0.0,0.0,8.033286576392129e-05,292.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.146728515625,0.0,0.0,0.0001087641940102,292.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470947265625,0.0,0.0,0.0005159305292181,293.145751953125,294.1499938964844,270.3500061035156,269.6131286621094,281.478759765625,270.3500061035156,292.9222412109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011004909174516,0.0153182074427604,-0.0142177166417241,-0.0295264236629009,0.0,0.0,0.0,-0.0082124304026365,60.0,-16.965097427368164,-0.0,-8.257195815986051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262020,292.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,0.000103436417703,292.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14605712890625,0.0,0.0,0.000108923530206,292.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,8.04505471023731e-05,292.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,0.000108923530206,292.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14666748046875,0.0,0.0,0.0005166863556951,293.1451721191406,294.1499938964844,270.3500061035156,269.6131286621094,281.26190185546875,270.3500061035156,292.909912109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011021030368283,0.0154818948358297,-0.0143797919154167,-0.0298518687486648,0.0,0.0,0.0,-0.008248777128756,60.0,-16.981494903564453,-0.0,-8.28140542807887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262080,292.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,0.000103436417703,292.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14605712890625,0.0,0.0,0.000108923530206,292.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,8.04505471023731e-05,292.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463317871094,0.0,0.0,0.000108923530206,292.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14666748046875,0.0,0.0,0.0005166863556951,293.1451721191406,294.1499938964844,270.3500061035156,269.6131286621094,281.26190185546875,270.3500061035156,292.909912109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011021030368283,0.0154818948358297,-0.0143797919154167,-0.0298518687486648,0.0,0.0,0.0,-0.008248777128756,60.0,-16.981494903564453,-0.0,-8.28140542807887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262140,292.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,0.0001035790992318,292.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455993652344,0.0,0.0,0.0001090737787308,292.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,8.056152000790462e-05,292.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,0.0001090737787308,292.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462097167969,0.0,0.0,0.0005173990502953,293.14453125,294.1499938964844,270.3500061035156,269.6131286621094,281.0489501953125,270.3500061035156,292.8976135253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.001103623304516,0.0156362410634756,-0.0145326172932982,-0.0301587339490652,0.0,0.0,0.0,-0.0082830497995018,60.0,-16.996496200561523,-0.0,-8.304267140601952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262200,292.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,0.0001035790992318,292.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455993652344,0.0,0.0,0.0001090737787308,292.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,8.056152000790462e-05,292.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,0.0001090737787308,292.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462097167969,0.0,0.0,0.0005173990502953,293.14453125,294.1499938964844,270.3500061035156,269.6131286621094,281.0489501953125,270.3500061035156,292.8976135253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.001103623304516,0.0156362410634756,-0.0145326172932982,-0.0301587339490652,0.0,0.0,0.0,-0.0082830497995018,60.0,-16.996496200561523,-0.0,-8.304267140601952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262260,292.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14532470703125,0.0,0.0,0.00010371262033,292.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451110839844,0.0,0.0,0.0001092143793357,292.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14532470703125,0.0,0.0,8.066536975093186e-05,292.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453552246094,0.0,0.0,0.0001092143793357,292.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14569091796875,0.0,0.0,0.000518065993674,293.1438293457031,294.1499938964844,270.3500061035156,269.6131286621094,280.8398742675781,270.3500061035156,292.8852844238281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011050458997488,0.0157806687057018,-0.014675622805953,-0.0304458737373352,0.0,0.0,0.0,-0.0083151208236813,60.0,-17.010019302368164,-0.0,-8.325690004085119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262320,292.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14532470703125,0.0,0.0,0.00010371262033,292.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451110839844,0.0,0.0,0.0001092143793357,292.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14532470703125,0.0,0.0,8.066536975093186e-05,292.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453552246094,0.0,0.0,0.0001092143793357,292.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14569091796875,0.0,0.0,0.000518065993674,293.1438293457031,294.1499938964844,270.3500061035156,269.6131286621094,280.8398742675781,270.3500061035156,292.8852844238281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011050458997488,0.0157806687057018,-0.014675622805953,-0.0304458737373352,0.0,0.0,0.0,-0.0083151208236813,60.0,-17.010019302368164,-0.0,-8.325690004085119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262380,292.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.144775390625,0.0,0.0,0.0001038364498526,292.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445617675781,0.0,0.0,0.0001093447790481,292.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.144775390625,0.0,0.0,8.07616816018708e-05,292.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448059082031,0.0,0.0,0.0001093447790481,292.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451416015625,0.0,0.0,0.0005186845664866,293.1430969238281,294.1499938964844,270.3500061035156,269.6131286621094,280.6347351074219,270.3500061035156,292.8729858398437,0.0,0.0,0.0,1.0,1.0,1.0,-0.001106365234591,0.015914611518383,-0.0148082459345459,-0.0307121649384498,0.0,0.0,0.0,-0.0083448644727468,60.0,-17.02196502685547,-0.0,-8.34558235851546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262440,292.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.144775390625,0.0,0.0,0.0001038364498526,292.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445617675781,0.0,0.0,0.0001093447790481,292.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.144775390625,0.0,0.0,8.07616816018708e-05,292.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448059082031,0.0,0.0,0.0001093447790481,292.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451416015625,0.0,0.0,0.0005186845664866,293.1430969238281,294.1499938964844,270.3500061035156,269.6131286621094,280.6347351074219,270.3500061035156,292.8729858398437,0.0,0.0,0.0,1.0,1.0,1.0,-0.001106365234591,0.015914611518383,-0.0148082459345459,-0.0307121649384498,0.0,0.0,0.0,-0.0083448644727468,60.0,-17.02196502685547,-0.0,-8.34558235851546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262500,292.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445007324219,0.0,0.0,0.0001038945410982,292.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.144287109375,0.0,0.0,0.0001094059552997,292.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445007324219,0.0,0.0,8.080686529865488e-05,292.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445007324219,0.0,0.0,0.0001094059552997,292.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14483642578125,0.0,0.0,0.0005189747898839,293.1427001953125,294.1499938964844,270.3500061035156,269.6131286621094,280.5335998535156,270.3500061035156,292.8668212890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011069842148572,0.0159774497151374,-0.0148704648017883,-0.0308370906859636,0.0,0.0,0.0,-0.0083588175475597,60.0,-17.027311325073242,-0.0,-8.354923863862498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262560,292.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441955566406,0.0,0.0,0.0001039499838952,292.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439819335937,0.0,0.0,0.0001094643448595,292.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441955566406,0.0,0.0,8.084998989943415e-05,292.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441955566406,0.0,0.0,0.0001094643448595,292.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14453125,0.0,0.0,0.0005192516837269,293.14227294921875,294.1499938964844,270.3500061035156,269.6131286621094,280.43341064453125,270.3500061035156,292.8606872558594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011075749062001,0.0160374157130718,-0.0149298412725329,-0.030956307426095,0.0,0.0,0.0,-0.0083721345290541,60.0,-17.032249450683594,-0.0,-8.363842596281756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262620,292.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,0.0001040524948621,292.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1433410644531,0.0,0.0,0.0001095722909667,292.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,8.092971984297037e-05,292.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,0.0001095722909667,292.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438903808594,0.0,0.0,0.0005197637947276,293.1413879394531,294.1499938964844,270.3500061035156,269.6131286621094,280.2358093261719,270.3500061035156,292.848388671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011086671147495,0.0161482896655797,-0.0150396218523383,-0.0311767254024744,0.0,0.0,0.0,-0.0083967549726367,60.0,-17.040813446044922,-0.0,-8.380346372405256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262680,292.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,0.0001040524948621,292.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1433410644531,0.0,0.0,0.0001095722909667,292.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,8.092971984297037e-05,292.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,0.0001095722909667,292.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438903808594,0.0,0.0,0.0005197637947276,293.1413879394531,294.1499938964844,270.3500061035156,269.6131286621094,280.2358093261719,270.3500061035156,292.848388671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011086671147495,0.0161482896655797,-0.0150396218523383,-0.0311767254024744,0.0,0.0,0.0,-0.0083967549726367,60.0,-17.040813446044922,-0.0,-8.380346372405256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262740,292.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1428527832031,0.0,0.0,0.0001041431096382,292.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14263916015625,0.0,0.0,0.0001096677078749,292.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1428527832031,0.0,0.0,8.100019476842135e-05,292.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,0.0001096677078749,292.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1431884765625,0.0,0.0,0.0005202164174988,293.14044189453125,294.1499938964844,270.3500061035156,269.6131286621094,280.04180908203125,270.3500061035156,292.8360900878906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011096326634287,0.0162462908774614,-0.0151366582140326,-0.0313715524971485,0.0,0.0,0.0,-0.0084185181185603,60.0,-17.047494888305664,-0.0,-8.394948025625126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262800,292.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1428527832031,0.0,0.0,0.0001041431096382,292.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14263916015625,0.0,0.0,0.0001096677078749,292.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1428527832031,0.0,0.0,8.100019476842135e-05,292.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,0.0001096677078749,292.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1431884765625,0.0,0.0,0.0005202164174988,293.14044189453125,294.1499938964844,270.3500061035156,269.6131286621094,280.04180908203125,270.3500061035156,292.8360900878906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011096326634287,0.0162462908774614,-0.0151366582140326,-0.0313715524971485,0.0,0.0,0.0,-0.0084185181185603,60.0,-17.047494888305664,-0.0,-8.394948025625126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262860,292.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421203613281,0.0,0.0,0.0001042276853695,292.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14190673828125,0.0,0.0,0.000109756772872,292.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421203613281,0.0,0.0,8.106597670121118e-05,292.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421203613281,0.0,0.0,0.000109756772872,292.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424560546875,0.0,0.0,0.0005206388887017,293.13946533203125,294.1499938964844,270.3500061035156,269.6131286621094,279.8514709472656,270.3500061035156,292.82379150390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011105337180197,0.0163377616554498,-0.0152272274717688,-0.031553391367197,0.0,0.0,0.0,-0.0084388311952352,60.0,-17.052553176879883,-0.0,-8.408588314523514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262920,292.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421203613281,0.0,0.0,0.0001042276853695,292.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14190673828125,0.0,0.0,0.000109756772872,292.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421203613281,0.0,0.0,8.106597670121118e-05,292.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421203613281,0.0,0.0,0.000109756772872,292.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424560546875,0.0,0.0,0.0005206388887017,293.13946533203125,294.1499938964844,270.3500061035156,269.6131286621094,279.8514709472656,270.3500061035156,292.82379150390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011105337180197,0.0163377616554498,-0.0152272274717688,-0.031553391367197,0.0,0.0,0.0,-0.0084388311952352,60.0,-17.052553176879883,-0.0,-8.408588314523514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262980,292.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413269042969,0.0,0.0,0.0001043133379425,291.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14111328125,0.0,0.0,0.0001098469656426,292.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413269042969,0.0,0.0,8.113259536912665e-05,292.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.141357421875,0.0,0.0,0.0001098469656426,292.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14166259765625,0.0,0.0,0.0005210667150095,293.13836669921875,294.1499938964844,270.3500061035156,269.6131286621094,279.664794921875,270.3500061035156,292.8115234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011114461813122,0.0164303835481405,-0.0153189375996589,-0.0317375212907791,0.0,0.0,0.0,-0.0084594003856182,60.0,-17.057270050048828,-0.0,-8.422412633990461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263040,292.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413269042969,0.0,0.0,0.0001043133379425,291.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14111328125,0.0,0.0,0.0001098469656426,292.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413269042969,0.0,0.0,8.113259536912665e-05,292.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.141357421875,0.0,0.0,0.0001098469656426,292.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14166259765625,0.0,0.0,0.0005210667150095,293.13836669921875,294.1499938964844,270.3500061035156,269.6131286621094,279.664794921875,270.3500061035156,292.8115234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011114461813122,0.0164303835481405,-0.0153189375996589,-0.0317375212907791,0.0,0.0,0.0,-0.0084594003856182,60.0,-17.057270050048828,-0.0,-8.422412633990461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263100,292.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1408996582031,0.0,0.0,0.0001043563825078,291.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407165527344,0.0,0.0,0.0001098922948585,292.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1408996582031,0.0,0.0,8.11660720501095e-05,292.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14093017578125,0.0,0.0,0.0001098922948585,292.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1412353515625,0.0,0.0,0.0005212817341089,293.1378173828125,294.1499938964844,270.3500061035156,269.6131286621094,279.5727233886719,270.3500061035156,292.80535888671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011119048576802,0.0164769347757101,-0.0153650287538766,-0.0318300612270832,0.0,0.0,0.0,-0.0084697380661964,60.0,-17.059650421142578,-0.0,-8.429364584117138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263160,292.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405029296875,0.0,0.0,0.0001043994707288,291.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1402893066406,0.0,0.0,0.0001099376677302,292.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404724121094,0.0,0.0,8.119958511088043e-05,292.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405029296875,0.0,0.0,0.0001099376677302,292.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14080810546875,0.0,0.0,0.0005214969860389,293.1372375488281,294.1499938964844,270.3500061035156,269.6131286621094,279.48150634765625,270.3500061035156,292.7992248535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011123639997094,0.0165235344320535,-0.015411171130836,-0.031922698020935,0.0,0.0,0.0,-0.0084800869226455,60.0,-17.062044143676758,-0.0,-8.436327192384854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263220,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395874023437,0.0,0.0,0.000104485428892,291.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.139404296875,0.0,0.0,0.0001100281879189,292.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395874023437,0.0,0.0,8.126644388539717e-05,292.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396179199219,0.0,0.0,0.0001100281879189,292.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1399230957031,0.0,0.0,0.0005219263839535,293.1360168457031,294.1499938964844,270.3500061035156,269.6131286621094,279.3016967773437,270.3500061035156,292.7869567871094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011132798390462,0.016616491600871,-0.0155032109469175,-0.0321074835956096,0.0,0.0,0.0,-0.0085007296875119,60.0,-17.066829681396484,-0.0,-8.450224697753583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263280,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395874023437,0.0,0.0,0.000104485428892,291.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.139404296875,0.0,0.0,0.0001100281879189,292.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395874023437,0.0,0.0,8.126644388539717e-05,292.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396179199219,0.0,0.0,0.0001100281879189,292.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1399230957031,0.0,0.0,0.0005219263839535,293.1360168457031,294.1499938964844,270.3500061035156,269.6131286621094,279.3016967773437,270.3500061035156,292.7869567871094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011132798390462,0.016616491600871,-0.0155032109469175,-0.0321074835956096,0.0,0.0,0.0,-0.0085007296875119,60.0,-17.066829681396484,-0.0,-8.450224697753583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263340,292.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1386413574219,0.0,0.0,0.0001045703756972,291.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1384582519531,0.0,0.0,0.0001101176385418,292.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1386413574219,0.0,0.0,8.133251685649157e-05,292.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.138671875,0.0,0.0,0.0001101176385418,292.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13897705078125,0.0,0.0,0.0005223506595939,293.1347351074219,294.1499938964844,270.3500061035156,269.6131286621094,279.1253356933594,270.3500061035156,292.7746887207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011141848517581,0.0167083479464054,-0.0155941639095544,-0.0322900861501693,0.0,0.0,0.0,-0.0085211293771862,60.0,-17.071508407592773,-0.0,-8.46396943643413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263400,292.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1386413574219,0.0,0.0,0.0001045703756972,291.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1384582519531,0.0,0.0,0.0001101176385418,292.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1386413574219,0.0,0.0,8.133251685649157e-05,292.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.138671875,0.0,0.0,0.0001101176385418,292.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13897705078125,0.0,0.0,0.0005223506595939,293.1347351074219,294.1499938964844,270.3500061035156,269.6131286621094,279.1253356933594,270.3500061035156,292.7746887207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011141848517581,0.0167083479464054,-0.0155941639095544,-0.0322900861501693,0.0,0.0,0.0,-0.0085211293771862,60.0,-17.071508407592773,-0.0,-8.46396943643413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263460,292.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376342773437,0.0,0.0,0.0001046533288899,291.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.137451171875,0.0,0.0,0.0001102049936889,292.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376342773437,0.0,0.0,8.139703277265653e-05,292.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376647949219,0.0,0.0,0.0001102049936889,292.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1379699707031,0.0,0.0,0.0005227650399319,293.1333923339844,294.1499938964844,270.3500061035156,269.6131286621094,278.9522399902344,270.3500061035156,292.7624206542969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011150686768814,0.016798049211502,-0.0156829804182052,-0.0324683934450149,0.0,0.0,0.0,-0.0085410503670573,60.0,-17.07594108581543,-0.0,-8.477402957396407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263520,292.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376342773437,0.0,0.0,0.0001046533288899,291.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.137451171875,0.0,0.0,0.0001102049936889,292.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376342773437,0.0,0.0,8.139703277265653e-05,292.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376647949219,0.0,0.0,0.0001102049936889,292.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1379699707031,0.0,0.0,0.0005227650399319,293.1333923339844,294.1499938964844,270.3500061035156,269.6131286621094,278.9522399902344,270.3500061035156,292.7624206542969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011150686768814,0.016798049211502,-0.0156829804182052,-0.0324683934450149,0.0,0.0,0.0,-0.0085410503670573,60.0,-17.07594108581543,-0.0,-8.477402957396407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263580,292.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365966796875,0.0,0.0,0.0001047331970767,291.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363830566406,0.0,0.0,0.0001102891037589,292.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365966796875,0.0,0.0,8.145915489876643e-05,292.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365966796875,0.0,0.0,0.0001102891037589,292.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13690185546875,0.0,0.0,0.0005231639952398,293.1319885253906,294.1499938964844,270.3500061035156,269.6131286621094,278.7824401855469,270.3500061035156,292.7501525878906,0.0,0.0,0.0,1.0,1.0,1.0,-0.001115919672884,0.0168844126164913,-0.0157684925943613,-0.0326400697231292,0.0,0.0,0.0,-0.0085602300241589,60.0,-17.0799560546875,-0.0,-8.49034691441375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263640,292.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365966796875,0.0,0.0,0.0001047331970767,291.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363830566406,0.0,0.0,0.0001102891037589,292.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365966796875,0.0,0.0,8.145915489876643e-05,292.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1365966796875,0.0,0.0,0.0001102891037589,292.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13690185546875,0.0,0.0,0.0005231639952398,293.1319885253906,294.1499938964844,270.3500061035156,269.6131286621094,278.7824401855469,270.3500061035156,292.7501525878906,0.0,0.0,0.0,1.0,1.0,1.0,-0.001115919672884,0.0168844126164913,-0.0157684925943613,-0.0326400697231292,0.0,0.0,0.0,-0.0085602300241589,60.0,-17.0799560546875,-0.0,-8.49034691441375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263700,292.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.13604736328125,0.0,0.0,0.0001047716141329,291.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358337402344,0.0,0.0,0.0001103295508073,292.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1360168457031,0.0,0.0,8.148902998073027e-05,292.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13604736328125,0.0,0.0,0.0001103295508073,292.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363525390625,0.0,0.0,0.0005233559058979,293.1312255859375,294.1499938964844,270.3500061035156,269.6131286621094,278.6987609863281,270.3500061035156,292.7440185546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011163289891555,0.0169259496033191,-0.0158096216619014,-0.0327226370573043,0.0,0.0,0.0,-0.0085694547742605,60.0,-17.081748962402344,-0.0,-8.49657624257816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263760,292.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354675292969,0.0,0.0,0.0001048088161041,291.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1352844238281,0.0,0.0,0.0001103687318391,292.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354675292969,0.0,0.0,8.151796646416187e-05,292.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.135498046875,0.0,0.0,0.0001103687318391,292.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357727050781,0.0,0.0,0.0005235417047515,293.1304626464844,294.1499938964844,270.3500061035156,269.6131286621094,278.6158752441406,270.3500061035156,292.7378845214844,0.0,0.0,0.0,1.0,1.0,1.0,-0.001116725266911,0.0169661752879619,-0.0158494487404823,-0.0328025966882705,0.0,0.0,0.0,-0.0085783880203962,60.0,-17.083370208740234,-0.0,-8.502610882032968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263820,292.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343078613281,0.0,0.0,0.0001048789636115,291.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.13409423828125,0.0,0.0,0.0001104425973608,292.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13427734375,0.0,0.0,8.157252159435302e-05,292.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343078613281,0.0,0.0,0.0001104425973608,292.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1346130371094,0.0,0.0,0.0005238921148702,293.12890625,294.1499938964844,270.3500061035156,269.6131286621094,278.4524841308594,270.3500061035156,292.7256164550781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011174726532772,0.0170420203357934,-0.015924546867609,-0.0329533591866493,0.0,0.0,0.0,-0.0085952328518033,60.0,-17.085988998413086,-0.0,-8.513995197745319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263880,292.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343078613281,0.0,0.0,0.0001048789636115,291.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.13409423828125,0.0,0.0,0.0001104425973608,292.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13427734375,0.0,0.0,8.157252159435302e-05,292.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343078613281,0.0,0.0,0.0001104425973608,292.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1346130371094,0.0,0.0,0.0005238921148702,293.12890625,294.1499938964844,270.3500061035156,269.6131286621094,278.4524841308594,270.3500061035156,292.7256164550781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011174726532772,0.0170420203357934,-0.015924546867609,-0.0329533591866493,0.0,0.0,0.0,-0.0085952328518033,60.0,-17.085988998413086,-0.0,-8.513995197745319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263940,292.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.133056640625,0.0,0.0,0.0001049424390657,291.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13287353515625,0.0,0.0,0.0001105094415834,292.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.133056640625,0.0,0.0,8.162189624272287e-05,292.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1330871582031,0.0,0.0,0.0001105094415834,292.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.13336181640625,0.0,0.0,0.0005242091719992,293.12725830078125,294.1499938964844,270.3500061035156,269.6131286621094,278.2922058105469,270.3500061035156,292.7133483886719,0.0,0.0,0.0,1.0,1.0,1.0,-0.001118149026297,0.0171106494963169,-0.0159925017505884,-0.0330897755920887,0.0,0.0,0.0,-0.0086104748770594,60.0,-17.087617874145508,-0.0,-8.524303751755724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264000,292.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.133056640625,0.0,0.0,0.0001049424390657,291.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13287353515625,0.0,0.0,0.0001105094415834,292.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.133056640625,0.0,0.0,8.162189624272287e-05,292.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1330871582031,0.0,0.0,0.0001105094415834,292.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.13336181640625,0.0,0.0,0.0005242091719992,293.12725830078125,294.1499938964844,270.3500061035156,269.6131286621094,278.2922058105469,270.3500061035156,292.7133483886719,0.0,0.0,0.0,1.0,1.0,1.0,-0.001118149026297,0.0171106494963169,-0.0159925017505884,-0.0330897755920887,0.0,0.0,0.0,-0.0086104748770594,60.0,-17.087617874145508,-0.0,-8.524303751755724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264060,292.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317749023437,0.0,0.0,0.0001049981074174,291.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.131591796875,0.0,0.0,0.0001105680639739,292.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317749023437,0.0,0.0,8.166519546648487e-05,292.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317749023437,0.0,0.0,0.0001105680639739,292.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.132080078125,0.0,0.0,0.000524487288203,293.1255187988281,294.1499938964844,270.3500061035156,269.6131286621094,278.135009765625,270.3500061035156,292.7010803222656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011187420459464,0.017170837149024,-0.0160520952194929,-0.0332094132900238,0.0,0.0,0.0,-0.0086238421499729,60.0,-17.08806610107422,-0.0,-8.53334896078195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
