time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
264120,292.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317749023437,0.0,0.0,0.0001049981074174,291.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.131591796875,0.0,0.0,0.0001105680639739,292.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317749023437,0.0,0.0,8.166519546648487e-05,292.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317749023437,0.0,0.0,0.0001105680639739,292.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.132080078125,0.0,0.0,0.000524487288203,293.1255187988281,294.1499938964844,270.3500061035156,269.6131286621094,278.135009765625,270.3500061035156,292.7010803222656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011187420459464,0.017170837149024,-0.0160520952194929,-0.0332094132900238,0.0,0.0,0.0,-0.0086238421499729,60.0,-17.08806610107422,-0.0,-8.53334896078195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264180,292.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304016113281,0.0,0.0,0.0001050449645845,291.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302490234375,0.0,0.0,0.0001106174022424,292.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304016113281,0.0,0.0,8.170164073817432e-05,292.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13043212890625,0.0,0.0,0.0001106174022424,292.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307067871094,0.0,0.0,0.0005247213412076,293.12371826171875,294.1499938964844,270.3500061035156,269.6131286621094,277.9808654785156,270.3500061035156,292.6888122558594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011192413512617,0.0172214992344379,-0.0161022581160068,-0.0333101153373718,0.0,0.0,0.0,-0.0086350934579968,60.0,-17.087162017822266,-0.0,-8.540966689452034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264240,292.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304016113281,0.0,0.0,0.0001050449645845,291.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302490234375,0.0,0.0,0.0001106174022424,292.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304016113281,0.0,0.0,8.170164073817432e-05,292.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13043212890625,0.0,0.0,0.0001106174022424,292.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307067871094,0.0,0.0,0.0005247213412076,293.12371826171875,294.1499938964844,270.3500061035156,269.6131286621094,277.9808654785156,270.3500061035156,292.6888122558594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011192413512617,0.0172214992344379,-0.0161022581160068,-0.0333101153373718,0.0,0.0,0.0,-0.0086350934579968,60.0,-17.087162017822266,-0.0,-8.540966689452034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264300,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297302246094,0.0,0.0,0.0001050648352247,291.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1295471191406,0.0,0.0,0.0001106383351725,292.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.12969970703125,0.0,0.0,8.171709487214684e-05,292.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1297302246094,0.0,0.0,0.0001106383351725,292.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300048828125,0.0,0.0,0.0005248205852694,293.122802734375,294.1499938964844,270.3500061035156,269.6131286621094,277.9049072265625,270.3500061035156,292.68267822265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011194531107321,0.0172429829835891,-0.0161235313862562,-0.033352818340063,0.0,0.0,0.0,-0.0086398646235466,60.0,-17.08615493774414,-0.0,-8.544198237814271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264360,292.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1289978027344,0.0,0.0,0.0001050822247634,291.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1288146972656,0.0,0.0,0.0001106566487578,292.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1289978027344,0.0,0.0,8.173062087735161e-05,292.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290283203125,0.0,0.0,0.0001106566487578,292.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293029785156,0.0,0.0,0.0005249074893072,293.121826171875,294.1499938964844,270.3500061035156,269.6131286621094,277.8297119140625,270.3500061035156,292.6765441894531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011196383275091,0.0172617863863706,-0.0161421485245227,-0.0333901904523372,0.0,0.0,0.0,-0.0086440406739711,60.0,-17.084758758544922,-0.0,-8.547026908445332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264420,292.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275329589844,0.0,0.0,0.0001051093786372,291.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273498535156,0.0,0.0,0.0001106852432712,292.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275329589844,0.0,0.0,8.175174298230559e-05,292.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275329589844,0.0,0.0,0.0001106852432712,292.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278076171875,0.0,0.0,0.0005250431131571,293.119873046875,294.1499938964844,270.3500061035156,269.6131286621094,277.6814880371094,270.3500061035156,292.6642761230469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011199276195839,0.0172911416739225,-0.0161712132394313,-0.033448539674282,0.0,0.0,0.0,-0.0086505599319934,60.0,-17.080751419067383,-0.0,-8.551444352633555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264480,292.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275329589844,0.0,0.0,0.0001051093786372,291.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273498535156,0.0,0.0,0.0001106852432712,292.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275329589844,0.0,0.0,8.175174298230559e-05,292.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275329589844,0.0,0.0,0.0001106852432712,292.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278076171875,0.0,0.0,0.0005250431131571,293.119873046875,294.1499938964844,270.3500061035156,269.6131286621094,277.6814880371094,270.3500061035156,292.6642761230469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011199276195839,0.0172911416739225,-0.0161712132394313,-0.033448539674282,0.0,0.0,0.0,-0.0086505599319934,60.0,-17.080751419067383,-0.0,-8.551444352633555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264540,292.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259765625,0.0,0.0,0.0001051262879627,291.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258239746094,0.0,0.0,0.0001107030402636,292.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259765625,0.0,0.0,8.176489063771442e-05,292.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1260070800781,0.0,0.0,0.0001107030402636,292.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12628173828125,0.0,0.0,0.0005251275724731,293.1178283691406,294.1499938964844,270.3500061035156,269.6131286621094,277.53619384765625,270.3500061035156,292.6520080566406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011201077140867,0.0173094123601913,-0.0161893051117658,-0.0334848575294017,0.0,0.0,0.0,-0.0086546186357736,60.0,-17.07508659362793,-0.0,-8.554194153020944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264600,292.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259765625,0.0,0.0,0.0001051262879627,291.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258239746094,0.0,0.0,0.0001107030402636,292.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259765625,0.0,0.0,8.176489063771442e-05,292.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1260070800781,0.0,0.0,0.0001107030402636,292.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12628173828125,0.0,0.0,0.0005251275724731,293.1178283691406,294.1499938964844,270.3500061035156,269.6131286621094,277.53619384765625,270.3500061035156,292.6520080566406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011201077140867,0.0173094123601913,-0.0161893051117658,-0.0334848575294017,0.0,0.0,0.0,-0.0086546186357736,60.0,-17.07508659362793,-0.0,-8.554194153020944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264660,292.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1243896484375,0.0,0.0,0.0001051332146744,291.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12420654296875,0.0,0.0,0.0001107103380491,292.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1243896484375,0.0,0.0,8.177028212230653e-05,292.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1243896484375,0.0,0.0,0.0001107103380491,292.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246643066406,0.0,0.0,0.0005251622060313,293.11572265625,294.1499938964844,270.3500061035156,269.6131286621094,277.3937683105469,270.3500061035156,292.6397399902344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011201815214008,0.0173169057816267,-0.0161967240273952,-0.033499751240015,0.0,0.0,0.0,-0.0086562829092144,60.0,-17.067771911621094,-0.0,-8.555321784342595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264720,292.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1243896484375,0.0,0.0,0.0001051332146744,291.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12420654296875,0.0,0.0,0.0001107103380491,292.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1243896484375,0.0,0.0,8.177028212230653e-05,292.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1243896484375,0.0,0.0,0.0001107103380491,292.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246643066406,0.0,0.0,0.0005251622060313,293.11572265625,294.1499938964844,270.3500061035156,269.6131286621094,277.3937683105469,270.3500061035156,292.6397399902344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011201815214008,0.0173169057816267,-0.0161967240273952,-0.033499751240015,0.0,0.0,0.0,-0.0086562829092144,60.0,-17.067771911621094,-0.0,-8.555321784342595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264780,292.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227111816406,0.0,0.0,0.0001051309591275,291.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12255859375,0.0,0.0,0.0001107079660869,292.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227111816406,0.0,0.0,8.17685213405639e-05,292.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12274169921875,0.0,0.0,0.0001107079660869,292.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1229858398437,0.0,0.0,0.0005251509137451,293.113525390625,294.1499938964844,270.3500061035156,269.6131286621094,277.254150390625,270.3500061035156,292.62750244140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011201575398445,0.0173144601285457,-0.0161943025887012,-0.0334948934614658,0.0,0.0,0.0,-0.0086557399481534,60.0,-17.05889129638672,-0.0,-8.55495443374821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264840,292.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227111816406,0.0,0.0,0.0001051309591275,291.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12255859375,0.0,0.0,0.0001107079660869,292.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1227111816406,0.0,0.0,8.17685213405639e-05,292.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12274169921875,0.0,0.0,0.0001107079660869,292.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1229858398437,0.0,0.0,0.0005251509137451,293.113525390625,294.1499938964844,270.3500061035156,269.6131286621094,277.254150390625,270.3500061035156,292.62750244140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011201575398445,0.0173144601285457,-0.0161943025887012,-0.0334948934614658,0.0,0.0,0.0,-0.0086557399481534,60.0,-17.05889129638672,-0.0,-8.55495443374821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264900,292.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1218566894531,0.0,0.0,0.0001051267754519,291.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217041015625,0.0,0.0,0.0001107035568566,292.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1218566894531,0.0,0.0,8.176526898751035e-05,292.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.12188720703125,0.0,0.0,0.0001107035568566,292.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.12213134765625,0.0,0.0,0.0005251300171948,293.1123962402344,294.1499938964844,270.3500061035156,269.6131286621094,277.18536376953125,270.3500061035156,292.6213684082031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011201128363609,0.0173099320381879,-0.016189819201827,-0.0334858931601047,0.0,0.0,0.0,-0.0086547341197729,60.0,-17.053913116455078,-0.0,-8.554272312721879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264960,292.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210021972656,0.0,0.0,0.0001051208237186,291.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1208190917969,0.0,0.0,0.0001106972922571,292.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210021972656,0.0,0.0,8.176064147846773e-05,292.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210021972656,0.0,0.0,0.0001106972922571,292.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212463378906,0.0,0.0,0.0005251002730801,293.1112365722656,294.1499938964844,270.3500061035156,269.6131286621094,277.1173095703125,270.3500061035156,292.615234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011200495064258,0.0173035021871328,-0.0161834526807069,-0.0334731079638004,0.0,0.0,0.0,-0.0086533054709434,60.0,-17.048612594604492,-0.0,-8.553304553515775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265020,292.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.11920166015625,0.0,0.0,0.0001051047074724,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1190490722656,0.0,0.0,0.0001106803174479,292.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11920166015625,0.0,0.0,8.17481050034985e-05,292.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11920166015625,0.0,0.0,0.0001106803174479,292.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1194763183594,0.0,0.0,0.0005250197718851,293.10888671875,294.1499938964844,270.3500061035156,269.6131286621094,276.98321533203125,270.3500061035156,292.6029663085937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011198776774108,0.017286067828536,-0.016166191548109,-0.0334384590387344,0.0,0.0,0.0,-0.0086494339630007,60.0,-17.037200927734375,-0.0,-8.55068051919261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265080,292.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.11920166015625,0.0,0.0,0.0001051047074724,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1190490722656,0.0,0.0,0.0001106803174479,292.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11920166015625,0.0,0.0,8.17481050034985e-05,292.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11920166015625,0.0,0.0,0.0001106803174479,292.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1194763183594,0.0,0.0,0.0005250197718851,293.10888671875,294.1499938964844,270.3500061035156,269.6131286621094,276.98321533203125,270.3500061035156,292.6029663085937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011198776774108,0.017286067828536,-0.016166191548109,-0.0334384590387344,0.0,0.0,0.0,-0.0086494339630007,60.0,-17.037200927734375,-0.0,-8.55068051919261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265140,292.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173400878906,0.0,0.0,0.0001050850551109,291.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1171875,0.0,0.0,0.0001106596246245,292.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173400878906,0.0,0.0,8.173282549250871e-05,292.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173400878906,0.0,0.0,0.0001106596246245,292.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1176147460937,0.0,0.0,0.0005249216337688,293.1064453125,294.1499938964844,270.3500061035156,269.6131286621094,276.8517761230469,270.3500061035156,292.5906982421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011196683626621,0.0172648206353187,-0.0161451511085033,-0.0333962216973304,0.0,0.0,0.0,-0.0086447149515151,60.0,-17.02499008178711,-0.0,-8.547483787424427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265200,292.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173400878906,0.0,0.0,0.0001050850551109,291.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1171875,0.0,0.0,0.0001106596246245,292.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173400878906,0.0,0.0,8.173282549250871e-05,292.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173400878906,0.0,0.0,0.0001106596246245,292.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1176147460937,0.0,0.0,0.0005249216337688,293.1064453125,294.1499938964844,270.3500061035156,269.6131286621094,276.8517761230469,270.3500061035156,292.5906982421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011196683626621,0.0172648206353187,-0.0161451511085033,-0.0333962216973304,0.0,0.0,0.0,-0.0086447149515151,60.0,-17.02499008178711,-0.0,-8.547483787424427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265260,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11541748046875,0.0,0.0,0.0001050649152603,291.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1152648925781,0.0,0.0,0.000110638415208,292.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.11541748046875,0.0,0.0,8.171715307980776e-05,292.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.11541748046875,0.0,0.0,0.000110638415208,292.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156921386719,0.0,0.0,0.0005248209927231,293.1039123535156,294.1499938964844,270.3500061035156,269.6131286621094,276.7229919433594,270.3500061035156,292.5784606933594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011194536928087,0.0172430388629436,-0.0161235854029655,-0.033352930098772,0.0,0.0,0.0,-0.0086398776620626,60.0,-17.012435913085938,-0.0,-8.5442067643271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265320,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11541748046875,0.0,0.0,0.0001050649152603,291.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1152648925781,0.0,0.0,0.000110638415208,292.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.11541748046875,0.0,0.0,8.171715307980776e-05,292.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.11541748046875,0.0,0.0,0.000110638415208,292.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156921386719,0.0,0.0,0.0005248209927231,293.1039123535156,294.1499938964844,270.3500061035156,269.6131286621094,276.7229919433594,270.3500061035156,292.5784606933594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011194536928087,0.0172430388629436,-0.0161235854029655,-0.033352930098772,0.0,0.0,0.0,-0.0086398776620626,60.0,-17.012435913085938,-0.0,-8.5442067643271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265380,292.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1134338378906,0.0,0.0,0.0001050478458637,291.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11328125,0.0,0.0,0.0001106204435927,292.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1134338378906,0.0,0.0,8.170388173311949e-05,292.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1134338378906,0.0,0.0,0.0001106204435927,292.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1136779785156,0.0,0.0,0.0005247357767075,293.101318359375,294.1499938964844,270.3500061035156,269.6131286621094,276.5967712402344,270.3500061035156,292.5661926269531,0.0,0.0,0.0,1.0,1.0,1.0,-0.001119271852076,0.017224583774805,-0.0161053109914064,-0.0333162434399127,0.0,0.0,0.0,-0.0086357789114117,60.0,-17.00006675720215,-0.0,-8.541430673858488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265440,292.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1134338378906,0.0,0.0,0.0001050478458637,291.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11328125,0.0,0.0,0.0001106204435927,292.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1134338378906,0.0,0.0,8.170388173311949e-05,292.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1134338378906,0.0,0.0,0.0001106204435927,292.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1136779785156,0.0,0.0,0.0005247357767075,293.101318359375,294.1499938964844,270.3500061035156,269.6131286621094,276.5967712402344,270.3500061035156,292.5661926269531,0.0,0.0,0.0,1.0,1.0,1.0,-0.001119271852076,0.017224583774805,-0.0161053109914064,-0.0333162434399127,0.0,0.0,0.0,-0.0086357789114117,60.0,-17.00006675720215,-0.0,-8.541430673858488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265500,292.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1124267578125,0.0,0.0,0.000105041792267,291.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122741699219,0.0,0.0,0.0001106140698539,292.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1123962402344,0.0,0.0,8.169917418854311e-05,292.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1124267578125,0.0,0.0,0.0001106140698539,292.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1126708984375,0.0,0.0,0.0005247055087238,293.0999755859375,294.1499938964844,270.3500061035156,269.6131286621094,276.5346984863281,270.3500061035156,292.56005859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011192072415724,0.0172180365771055,-0.0160988289862871,-0.0333032310009002,0.0,0.0,0.0,-0.0086343241855502,60.0,-16.994150161743164,-0.0,-8.540445861626723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265560,292.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.11138916015625,0.0,0.0,0.0001050379360094,291.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112365722656,0.0,0.0,0.0001106100025936,292.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1113586425781,0.0,0.0,8.169616921804845e-05,292.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.11138916015625,0.0,0.0,0.0001106100025936,292.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.11163330078125,0.0,0.0,0.000524686241988,293.0986328125,294.1499938964844,270.3500061035156,269.6131286621094,276.4732971191406,270.3500061035156,292.553955078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011191661469638,0.017213862389326,-0.0160946957767009,-0.0332949347794055,0.0,0.0,0.0,-0.0086333975195884,60.0,-16.988536834716797,-0.0,-8.539818452391047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265620,292.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1092529296875,0.0,0.0,0.0001050396458595,291.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1091003417969,0.0,0.0,0.000110611807031,292.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1092529296875,0.0,0.0,8.169750071829185e-05,292.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1092529296875,0.0,0.0,0.000110611807031,292.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1094970703125,0.0,0.0,0.0005246947985142,293.0958557128906,294.1499938964844,270.3500061035156,269.6131286621094,276.352294921875,270.3500061035156,292.54168701171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001119184307754,0.0172157082706689,-0.0160965230315923,-0.0332986041903495,0.0,0.0,0.0,-0.0086338073015213,60.0,-16.97846221923828,-0.0,-8.540095564057992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265680,292.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1092529296875,0.0,0.0,0.0001050396458595,291.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1091003417969,0.0,0.0,0.000110611807031,292.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1092529296875,0.0,0.0,8.169750071829185e-05,292.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1092529296875,0.0,0.0,0.000110611807031,292.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1094970703125,0.0,0.0,0.0005246947985142,293.0958557128906,294.1499938964844,270.3500061035156,269.6131286621094,276.352294921875,270.3500061035156,292.54168701171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001119184307754,0.0172157082706689,-0.0160965230315923,-0.0332986041903495,0.0,0.0,0.0,-0.0086338073015213,60.0,-16.97846221923828,-0.0,-8.540095564057992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265740,292.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1070556640625,0.0,0.0,0.000105057581095,291.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1069030761719,0.0,0.0,0.000110630695417,292.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1070556640625,0.0,0.0,8.171145600499585e-05,292.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1070556640625,0.0,0.0,0.000110630695417,292.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1072998046875,0.0,0.0,0.0005247843801043,293.0929870605469,294.1499938964844,270.3500061035156,269.6131286621094,276.2337951660156,270.3500061035156,292.5294494628906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011193753452971,0.0172350984066724,-0.0161157231777906,-0.0333371460437774,0.0,0.0,0.0,-0.0086381137371063,60.0,-16.970684051513672,-0.0,-8.54301234198829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265800,292.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1070556640625,0.0,0.0,0.000105057581095,291.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1069030761719,0.0,0.0,0.000110630695417,292.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1070556640625,0.0,0.0,8.171145600499585e-05,292.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1070556640625,0.0,0.0,0.000110630695417,292.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1072998046875,0.0,0.0,0.0005247843801043,293.0929870605469,294.1499938964844,270.3500061035156,269.6131286621094,276.2337951660156,270.3500061035156,292.5294494628906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011193753452971,0.0172350984066724,-0.0161157231777906,-0.0333371460437774,0.0,0.0,0.0,-0.0086381137371063,60.0,-16.970684051513672,-0.0,-8.54301234198829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265860,292.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10479736328125,0.0,0.0,0.0001050973150995,291.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1046447753906,0.0,0.0,0.0001106725394492,292.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.10479736328125,0.0,0.0,8.174235699698329e-05,292.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10479736328125,0.0,0.0,0.0001106725394492,292.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.10504150390625,0.0,0.0,0.0005249828682281,293.0900573730469,294.1499938964844,270.3500061035156,269.6131286621094,276.1174621582031,270.3500061035156,292.5171813964844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011197986314073,0.0172780565917491,-0.0161582585424184,-0.0334225334227085,0.0,0.0,0.0,-0.0086476542055606,60.0,-16.965778350830078,-0.0,-8.549475438712761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265920,292.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10479736328125,0.0,0.0,0.0001050973150995,291.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1046447753906,0.0,0.0,0.0001106725394492,292.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.10479736328125,0.0,0.0,8.174235699698329e-05,292.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10479736328125,0.0,0.0,0.0001106725394492,292.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.10504150390625,0.0,0.0,0.0005249828682281,293.0900573730469,294.1499938964844,270.3500061035156,269.6131286621094,276.1174621582031,270.3500061035156,292.5171813964844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011197986314073,0.0172780565917491,-0.0161582585424184,-0.0334225334227085,0.0,0.0,0.0,-0.0086476542055606,60.0,-16.965778350830078,-0.0,-8.549475438712761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265980,292.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024780273437,0.0,0.0,0.0001051632716553,291.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1023254394531,0.0,0.0,0.0001107419884647,292.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024780273437,0.0,0.0,8.179365249816328e-05,292.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024780273437,0.0,0.0,0.0001107419884647,292.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1026916503906,0.0,0.0,0.0005253123235888,293.0870361328125,294.1499938964844,270.3500061035156,269.6131286621094,276.00341796875,270.3500061035156,292.50494384765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011205013142898,0.0173493586480617,-0.0162288583815097,-0.0335642583668231,0.0,0.0,0.0,-0.0086634894832968,60.0,-16.964839935302734,-0.0,-8.56020818673642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266040,292.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024780273437,0.0,0.0,0.0001051632716553,291.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1023254394531,0.0,0.0,0.0001107419884647,292.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024780273437,0.0,0.0,8.179365249816328e-05,292.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024780273437,0.0,0.0,0.0001107419884647,292.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1026916503906,0.0,0.0,0.0005253123235888,293.0870361328125,294.1499938964844,270.3500061035156,269.6131286621094,276.00341796875,270.3500061035156,292.50494384765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011205013142898,0.0173493586480617,-0.0162288583815097,-0.0335642583668231,0.0,0.0,0.0,-0.0086634894832968,60.0,-16.964839935302734,-0.0,-8.56020818673642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266100,292.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1012878417969,0.0,0.0,0.000105207604065,291.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10113525390625,0.0,0.0,0.0001107886710087,292.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10125732421875,0.0,0.0,8.18281332612969e-05,292.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1012878417969,0.0,0.0,0.0001107886710087,292.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015014648437,0.0,0.0,0.0005255337455309,293.0854797363281,294.1499938964844,270.3500061035156,269.6131286621094,275.9472351074219,270.3500061035156,292.49884033203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011209736112505,0.0173972900956869,-0.016276316717267,-0.0336595326662063,0.0,0.0,0.0,-0.0086741354316473,60.0,-16.96605682373047,-0.0,-8.56742730093174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266160,292.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1000671386719,0.0,0.0,0.0001052607258316,291.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09991455078125,0.0,0.0,0.0001108446085709,292.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1000671386719,0.0,0.0,8.186945342458785e-05,292.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1000671386719,0.0,0.0,0.0001108446085709,292.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1003112792969,0.0,0.0,0.000525799114257,293.0839233398437,294.1499938964844,270.3500061035156,269.6131286621094,275.8916015625,270.3500061035156,292.4927062988281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011215396225452,0.017454719170928,-0.0163331795483827,-0.0337736792862415,0.0,0.0,0.0,-0.0086868898943066,60.0,-16.968534469604492,-0.0,-8.576080290367828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266220,292.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975952148437,0.0,0.0,0.0001053948581102,291.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0974426269531,0.0,0.0,0.000110985864012,292.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975952148437,0.0,0.0,8.197377610486001e-05,292.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975952148437,0.0,0.0,0.000110985864012,292.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.09783935546875,0.0,0.0,0.0005264691426418,293.0807189941406,294.1499938964844,270.3500061035156,269.6131286621094,275.7818298339844,270.3500061035156,292.48046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011229687370359,0.017599731683731,-0.0164767634123563,-0.0340619087219238,0.0,0.0,0.0,-0.008719096891582,60.0,-16.977567672729492,-0.0,-8.597951506317258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266280,292.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975952148437,0.0,0.0,0.0001053948581102,291.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0974426269531,0.0,0.0,0.000110985864012,292.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975952148437,0.0,0.0,8.197377610486001e-05,292.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975952148437,0.0,0.0,0.000110985864012,292.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.09783935546875,0.0,0.0,0.0005264691426418,293.0807189941406,294.1499938964844,270.3500061035156,269.6131286621094,275.7818298339844,270.3500061035156,292.48046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011229687370359,0.017599731683731,-0.0164767634123563,-0.0340619087219238,0.0,0.0,0.0,-0.008719096891582,60.0,-16.977567672729492,-0.0,-8.597951506317258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266340,292.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950622558594,0.0,0.0,0.0001055697648553,291.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.09490966796875,0.0,0.0,0.000111170047603,292.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950622558594,0.0,0.0,8.21098146843724e-05,292.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950622558594,0.0,0.0,0.000111170047603,292.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09527587890625,0.0,0.0,0.0005273428396321,293.07745361328125,294.1499938964844,270.3500061035156,269.6131286621094,275.6740417480469,270.3500061035156,292.4682312011719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011248321970924,0.0177888106554746,-0.0166639778763055,-0.0344377122819423,0.0,0.0,0.0,-0.0087610920891165,60.0,-16.992767333984375,-0.0,-8.626511771581138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266400,292.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950622558594,0.0,0.0,0.0001055697648553,291.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.09490966796875,0.0,0.0,0.000111170047603,292.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950622558594,0.0,0.0,8.21098146843724e-05,292.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950622558594,0.0,0.0,0.000111170047603,292.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09527587890625,0.0,0.0,0.0005273428396321,293.07745361328125,294.1499938964844,270.3500061035156,269.6131286621094,275.6740417480469,270.3500061035156,292.4682312011719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011248321970924,0.0177888106554746,-0.0166639778763055,-0.0344377122819423,0.0,0.0,0.0,-0.0087610920891165,60.0,-16.992767333984375,-0.0,-8.626511771581138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266460,292.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0924377441406,0.0,0.0,0.0001057765912264,291.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0923156738281,0.0,0.0,0.0001113878388423,292.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0924377441406,0.0,0.0,8.227067883126438e-05,292.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.09246826171875,0.0,0.0,0.0001113878388423,292.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0926818847656,0.0,0.0,0.0005283759674057,293.0740661621094,294.1499938964844,270.3500061035156,269.6131286621094,275.56805419921875,270.3500061035156,292.4559936523437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011270358227193,0.0180123765021562,-0.0168853402137756,-0.0348820500075817,0.0,0.0,0.0,-0.0088107474148273,60.0,-17.01371955871582,-0.0,-8.66034497448709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266520,292.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0924377441406,0.0,0.0,0.0001057765912264,291.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0923156738281,0.0,0.0,0.0001113878388423,292.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0924377441406,0.0,0.0,8.227067883126438e-05,292.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.09246826171875,0.0,0.0,0.0001113878388423,292.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0926818847656,0.0,0.0,0.0005283759674057,293.0740661621094,294.1499938964844,270.3500061035156,269.6131286621094,275.56805419921875,270.3500061035156,292.4559936523437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011270358227193,0.0180123765021562,-0.0168853402137756,-0.0348820500075817,0.0,0.0,0.0,-0.0088107474148273,60.0,-17.01371955871582,-0.0,-8.66034497448709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
