time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
266580,292.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0897521972656,0.0,0.0,0.0001060025533661,291.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0896301269531,0.0,0.0,0.0001116257917601,292.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0897521972656,0.0,0.0,8.244642958743498e-05,292.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0897827148437,0.0,0.0,0.0001116257917601,292.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899658203125,0.0,0.0,0.0005295046721585,293.07061767578125,294.1499938964844,270.3500061035156,269.6131286621094,275.46405029296875,270.3500061035156,292.4437866210937,0.0,0.0,0.0,1.0,1.0,1.0,-0.00112944340799,0.0182566121220588,-0.0171271692961454,-0.0353674478828907,0.0,0.0,0.0,-0.0088649969547986,60.0,-17.038909912109375,-0.0,-8.697384856759528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266640,292.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0897521972656,0.0,0.0,0.0001060025533661,291.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0896301269531,0.0,0.0,0.0001116257917601,292.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0897521972656,0.0,0.0,8.244642958743498e-05,292.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0897827148437,0.0,0.0,0.0001116257917601,292.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899658203125,0.0,0.0,0.0005295046721585,293.07061767578125,294.1499938964844,270.3500061035156,269.6131286621094,275.46405029296875,270.3500061035156,292.4437866210937,0.0,0.0,0.0,1.0,1.0,1.0,-0.00112944340799,0.0182566121220588,-0.0171271692961454,-0.0353674478828907,0.0,0.0,0.0,-0.0088649969547986,60.0,-17.038909912109375,-0.0,-8.697384856759528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266700,292.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.08837890625,0.0,0.0,0.0001061224174918,291.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0882568359375,0.0,0.0,0.0001117520150728,292.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08837890625,0.0,0.0,8.253965643234551e-05,292.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0884094238281,0.0,0.0,0.0001117520150728,292.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.088623046875,0.0,0.0,0.0005301034543663,293.06884765625,294.1499938964844,270.3500061035156,269.6131286621094,275.4127197265625,270.3500061035156,292.4376525878906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011307204840704,0.018386160954833,-0.0172554403543472,-0.0356249138712883,0.0,0.0,0.0,-0.0088937720283865,60.0,-17.05266571044922,-0.0,-8.71706546945461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266760,292.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870056152344,0.0,0.0,0.0001062465526047,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0868530273437,0.0,0.0,0.0001118827422033,292.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870056152344,0.0,0.0,8.263620838988572e-05,292.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870056152344,0.0,0.0,0.0001118827422033,292.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08721923828125,0.0,0.0,0.000530723540578,293.06707763671875,294.1499938964844,270.3500061035156,269.6131286621094,275.3618469238281,270.3500061035156,292.4315490722656,0.0,0.0,0.0,1.0,1.0,1.0,-0.001132043194957,0.0185203254222869,-0.0173882823437452,-0.0358915403485298,0.0,0.0,0.0,-0.0089235734194517,60.0,-17.067123413085938,-0.0,-8.73747083574017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266820,292.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.08416748046875,0.0,0.0,0.000106507417513,291.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08404541015625,0.0,0.0,0.000112157438707,292.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08416748046875,0.0,0.0,8.283909846795723e-05,292.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08416748046875,0.0,0.0,0.000112157438707,292.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843811035156,0.0,0.0,0.0005320265772752,293.0634460449219,294.1499938964844,270.3500061035156,269.6131286621094,275.2613830566406,270.3500061035156,292.4193115234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011348226107656,0.0188022293150424,-0.017667407169938,-0.0364517569541931,0.0,0.0,0.0,-0.0089861927554011,60.0,-17.098100662231445,-0.0,-8.780428117916018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266880,292.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.08416748046875,0.0,0.0,0.000106507417513,291.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08404541015625,0.0,0.0,0.000112157438707,292.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08416748046875,0.0,0.0,8.283909846795723e-05,292.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08416748046875,0.0,0.0,0.000112157438707,292.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843811035156,0.0,0.0,0.0005320265772752,293.0634460449219,294.1499938964844,270.3500061035156,269.6131286621094,275.2613830566406,270.3500061035156,292.4193115234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011348226107656,0.0188022293150424,-0.017667407169938,-0.0364517569541931,0.0,0.0,0.0,-0.0089861927554011,60.0,-17.098100662231445,-0.0,-8.780428117916018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266940,292.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0812683105469,0.0,0.0,0.000106783787487,291.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08111572265625,0.0,0.0,0.0001124484697356,292.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.08123779296875,0.0,0.0,8.305405935971066e-05,292.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0812683105469,0.0,0.0,0.0001124484697356,292.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814514160156,0.0,0.0,0.0005334071465767,293.0597229003906,294.1499938964844,270.3500061035156,269.6131286621094,275.1626892089844,270.3500061035156,292.4070739746094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011377672199159,0.0191008672118186,-0.0179630983620882,-0.0370451994240284,0.0,0.0,0.0,-0.0090525308623909,60.0,-17.131689071655273,-0.0,-8.826055619692853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267000,292.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0812683105469,0.0,0.0,0.000106783787487,291.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08111572265625,0.0,0.0,0.0001124484697356,292.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.08123779296875,0.0,0.0,8.305405935971066e-05,292.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0812683105469,0.0,0.0,0.0001124484697356,292.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814514160156,0.0,0.0,0.0005334071465767,293.0597229003906,294.1499938964844,270.3500061035156,269.6131286621094,275.1626892089844,270.3500061035156,292.4070739746094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011377672199159,0.0191008672118186,-0.0179630983620882,-0.0370451994240284,0.0,0.0,0.0,-0.0090525308623909,60.0,-17.131689071655273,-0.0,-8.826055619692853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267060,292.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782775878906,0.0,0.0,0.0001070741200237,291.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.078125,0.0,0.0,0.0001127542054746,292.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782470703125,0.0,0.0,8.327986870426685e-05,292.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782775878906,0.0,0.0,0.0001127542054746,292.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0784606933594,0.0,0.0,0.0005348573904484,293.0558776855469,294.1499938964844,270.3500061035156,269.6131286621094,275.06573486328125,270.3500061035156,292.3948669433594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011408606078475,0.0194145459681749,-0.0182736851274967,-0.0376685000956058,0.0,0.0,0.0,-0.0091222142800688,60.0,-17.167633056640625,-0.0,-8.874113177625986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267120,292.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782775878906,0.0,0.0,0.0001070741200237,291.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.078125,0.0,0.0,0.0001127542054746,292.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782470703125,0.0,0.0,8.327986870426685e-05,292.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782775878906,0.0,0.0,0.0001127542054746,292.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0784606933594,0.0,0.0,0.0005348573904484,293.0558776855469,294.1499938964844,270.3500061035156,269.6131286621094,275.06573486328125,270.3500061035156,292.3948669433594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011408606078475,0.0194145459681749,-0.0182736851274967,-0.0376685000956058,0.0,0.0,0.0,-0.0091222142800688,60.0,-17.167633056640625,-0.0,-8.874113177625986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267180,292.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751953125,0.0,0.0,0.0001073766325134,291.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0750732421875,0.0,0.0,0.0001130727614508,292.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751953125,0.0,0.0,8.351515862159431e-05,292.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751953125,0.0,0.0,0.0001130727614508,292.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0754089355469,0.0,0.0,0.0005363685195334,293.0519714355469,294.1499938964844,270.3500061035156,269.6131286621094,274.9704895019531,270.3500061035156,292.38262939453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011440837988629,0.0197413489222526,-0.0185972657054662,-0.0383178442716598,0.0,0.0,0.0,-0.009194815531373,60.0,-17.20563507080078,-0.0,-8.924326522219418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267240,292.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751953125,0.0,0.0,0.0001073766325134,291.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0750732421875,0.0,0.0,0.0001130727614508,292.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751953125,0.0,0.0,8.351515862159431e-05,292.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751953125,0.0,0.0,0.0001130727614508,292.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0754089355469,0.0,0.0,0.0005363685195334,293.0519714355469,294.1499938964844,270.3500061035156,269.6131286621094,274.9704895019531,270.3500061035156,292.38262939453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011440837988629,0.0197413489222526,-0.0185972657054662,-0.0383178442716598,0.0,0.0,0.0,-0.009194815531373,60.0,-17.20563507080078,-0.0,-8.924326522219418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267300,292.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0736389160156,0.0,0.0,0.0001075317923096,291.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0735168457031,0.0,0.0,0.000113236150355,292.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0736389160156,0.0,0.0,8.363583765458316e-05,292.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0736389160156,0.0,0.0,0.000113236150355,292.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738220214844,0.0,0.0,0.0005371435545384,293.0499572753906,294.1499938964844,270.3500061035156,269.6131286621094,274.9234619140625,270.3500061035156,292.3764953613281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011457370128482,0.0199089553207159,-0.018763218075037,-0.0386508554220199,0.0,0.0,0.0,-0.0092320516705513,60.0,-17.225305557250977,-0.0,-8.950136987095902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267360,292.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0720520019531,0.0,0.0,0.0001076892149285,291.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0719299316406,0.0,0.0,0.0001134019330493,292.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0720520019531,0.0,0.0,8.375827746931463e-05,292.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0720520019531,0.0,0.0,0.0001134019330493,292.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722351074219,0.0,0.0,0.0005379299400374,293.0479431152344,294.1499938964844,270.3500061035156,269.6131286621094,274.8768920898437,270.3500061035156,292.3703918457031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011474143248051,0.0200789961963892,-0.0189315825700759,-0.0389886982738971,0.0,0.0,0.0,-0.0092698289081454,60.0,-17.245389938354492,-0.0,-8.976361698387336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267420,292.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0688171386719,0.0,0.0,0.000108009618998,291.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0686950683594,0.0,0.0,0.0001137393264798,292.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0688171386719,0.0,0.0,8.400747901760042e-05,292.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0688171386719,0.0,0.0,0.0001137393264798,292.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0690002441406,0.0,0.0,0.0005395304178819,293.0438232421875,294.1499938964844,270.3500061035156,269.6131286621094,274.784912109375,270.3500061035156,292.358154296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011508280877023,0.020425034686923,-0.0192742068320512,-0.0396761819720268,0.0,0.0,0.0,-0.0093467105180025,60.0,-17.286510467529297,-0.0,-9.0298541977063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267480,292.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0688171386719,0.0,0.0,0.000108009618998,291.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0686950683594,0.0,0.0,0.0001137393264798,292.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0688171386719,0.0,0.0,8.400747901760042e-05,292.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0688171386719,0.0,0.0,0.0001137393264798,292.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0690002441406,0.0,0.0,0.0005395304178819,293.0438232421875,294.1499938964844,270.3500061035156,269.6131286621094,274.784912109375,270.3500061035156,292.358154296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011508280877023,0.020425034686923,-0.0192742068320512,-0.0396761819720268,0.0,0.0,0.0,-0.0093467105180025,60.0,-17.286510467529297,-0.0,-9.0298541977063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267540,292.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06549072265625,0.0,0.0,0.0001083352399291,291.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653686523437,0.0,0.0,0.0001140822278102,292.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06549072265625,0.0,0.0,8.426074055023491e-05,292.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.06549072265625,0.0,0.0,0.0001140822278102,292.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0657043457031,0.0,0.0,0.0005411569727584,293.03961181640625,294.1499938964844,270.3500061035156,269.6131286621094,274.6945495605469,270.3500061035156,292.34588623046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011542974971234,0.0207766667008399,-0.0196223687380552,-0.0403747372329235,0.0,0.0,0.0,-0.0094248382374644,60.0,-17.32866096496582,-0.0,-9.08438124724853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267600,292.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06549072265625,0.0,0.0,0.0001083352399291,291.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653686523437,0.0,0.0,0.0001140822278102,292.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06549072265625,0.0,0.0,8.426074055023491e-05,292.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.06549072265625,0.0,0.0,0.0001140822278102,292.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0657043457031,0.0,0.0,0.0005411569727584,293.03961181640625,294.1499938964844,270.3500061035156,269.6131286621094,274.6945495605469,270.3500061035156,292.34588623046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011542974971234,0.0207766667008399,-0.0196223687380552,-0.0403747372329235,0.0,0.0,0.0,-0.0094248382374644,60.0,-17.32866096496582,-0.0,-9.08438124724853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267660,292.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0621032714844,0.0,0.0,0.0001086632837541,291.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0619812011719,0.0,0.0,0.0001144276684499,292.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0621032714844,0.0,0.0,8.451588655589148e-05,292.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0621032714844,0.0,0.0,0.0001144276684499,292.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0622863769531,0.0,0.0,0.0005427955766208,293.0353088378906,294.1499938964844,270.3500061035156,269.6131286621094,274.60577392578125,270.3500061035156,292.3336486816406,0.0,0.0,0.0,1.0,1.0,1.0,-0.001157792750746,0.0211308617144823,-0.0199730694293975,-0.0410783402621746,0.0,0.0,0.0,-0.0095035396516323,60.0,-17.371381759643555,-0.0,-9.139479573150312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267720,292.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0621032714844,0.0,0.0,0.0001086632837541,291.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0619812011719,0.0,0.0,0.0001144276684499,292.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0621032714844,0.0,0.0,8.451588655589148e-05,292.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0621032714844,0.0,0.0,0.0001144276684499,292.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0622863769531,0.0,0.0,0.0005427955766208,293.0353088378906,294.1499938964844,270.3500061035156,269.6131286621094,274.60577392578125,270.3500061035156,292.3336486816406,0.0,0.0,0.0,1.0,1.0,1.0,-0.001157792750746,0.0211308617144823,-0.0199730694293975,-0.0410783402621746,0.0,0.0,0.0,-0.0095035396516323,60.0,-17.371381759643555,-0.0,-9.139479573150312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267780,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0586242675781,0.0,0.0,0.0001089907018467,291.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585021972656,0.0,0.0,0.0001147724542533,292.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0586242675781,0.0,0.0,8.47705450723879e-05,292.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0586242675781,0.0,0.0,0.0001147724542533,292.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0588073730469,0.0,0.0,0.0005444310954771,293.0309143066406,294.1499938964844,270.3500061035156,269.6131286621094,274.5185241699219,270.3500061035156,292.3213806152344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011612812522798,0.0214843302965164,-0.0203230492770671,-0.0417804531753063,0.0,0.0,0.0,-0.009582083672285,60.0,-17.414215087890625,-0.0,-9.194639005727369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267840,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0586242675781,0.0,0.0,0.0001089907018467,291.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585021972656,0.0,0.0,0.0001147724542533,292.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0586242675781,0.0,0.0,8.47705450723879e-05,292.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0586242675781,0.0,0.0,0.0001147724542533,292.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0588073730469,0.0,0.0,0.0005444310954771,293.0309143066406,294.1499938964844,270.3500061035156,269.6131286621094,274.5185241699219,270.3500061035156,292.3213806152344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011612812522798,0.0214843302965164,-0.0203230492770671,-0.0417804531753063,0.0,0.0,0.0,-0.009582083672285,60.0,-17.414215087890625,-0.0,-9.194639005727369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267900,292.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0568542480469,0.0,0.0,0.0001091531812562,291.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0567321777344,0.0,0.0,0.0001149435556726,292.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0568542480469,0.0,0.0,8.489692118018866e-05,292.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0568542480469,0.0,0.0,0.0001149435556726,292.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0570373535156,0.0,0.0,0.0005452427431009,293.0286560058594,294.1499938964844,270.3500061035156,269.6131286621094,274.4754943847656,270.3500061035156,292.31524658203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011630124645307,0.0216597206890583,-0.0204967074096202,-0.0421288236975669,0.0,0.0,0.0,-0.0096210585907101,60.0,-17.435504913330078,-0.0,-9.222073771297801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267960,292.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550537109375,0.0,0.0,0.0001093143000616,291.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.054931640625,0.0,0.0,0.0001151132164523,292.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550537109375,0.0,0.0,8.502223499817774e-05,292.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550537109375,0.0,0.0,0.0001151132164523,292.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.05523681640625,0.0,0.0,0.0005460475804284,293.0263977050781,294.1499938964844,270.3500061035156,269.6131286621094,274.4328308105469,270.3500061035156,292.3091125488281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011647291248664,0.0218336209654808,-0.0206688921898603,-0.0424742251634597,0.0,0.0,0.0,-0.0096597028896212,60.0,-17.456647872924805,-0.0,-9.249317400872314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268020,292.15625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0513916015625,0.0,0.0,0.0001096308114938,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0513000488281,0.0,0.0,0.0001154465207946,292.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0513916015625,0.0,0.0,8.526840974809602e-05,292.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514221191406,0.0,0.0,0.0001154465207946,292.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0516052246094,0.0,0.0,0.0005476286169141,293.02178955078125,294.1499938964844,270.3500061035156,269.6131286621094,274.3486328125,270.3500061035156,292.2968139648437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011681015603244,0.0221752170473337,-0.021007115021348,-0.043152667582035,0.0,0.0,0.0,-0.0097356159240007,60.0,-17.498170852661133,-0.0,-9.302956271994844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268080,292.15625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0513916015625,0.0,0.0,0.0001096308114938,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0513000488281,0.0,0.0,0.0001154465207946,292.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0513916015625,0.0,0.0,8.526840974809602e-05,292.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514221191406,0.0,0.0,0.0001154465207946,292.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0516052246094,0.0,0.0,0.0005476286169141,293.02178955078125,294.1499938964844,270.3500061035156,269.6131286621094,274.3486328125,270.3500061035156,292.2968139648437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011681015603244,0.0221752170473337,-0.021007115021348,-0.043152667582035,0.0,0.0,0.0,-0.0097356159240007,60.0,-17.498170852661133,-0.0,-9.302956271994844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268140,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04766845703125,0.0,0.0,0.0001099369837902,291.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04754638671875,0.0,0.0,0.0001157689403044,292.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.04766845703125,0.0,0.0,8.550654456485063e-05,292.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04766845703125,0.0,0.0,0.0001157689403044,292.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0478515625,0.0,0.0,0.0005491579649969,293.01708984375,294.1499938964844,270.3500061035156,269.6131286621094,274.2659606933594,270.3500061035156,292.2845153808594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011713637504726,0.0225056037306785,-0.0213342402130365,-0.0438088066875934,0.0,0.0,0.0,-0.0098090423271059,60.0,-17.53826332092285,-0.0,-9.354990027077292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268200,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04766845703125,0.0,0.0,0.0001099369837902,291.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04754638671875,0.0,0.0,0.0001157689403044,292.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.04766845703125,0.0,0.0,8.550654456485063e-05,292.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04766845703125,0.0,0.0,0.0001157689403044,292.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0478515625,0.0,0.0,0.0005491579649969,293.01708984375,294.1499938964844,270.3500061035156,269.6131286621094,274.2659606933594,270.3500061035156,292.2845153808594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011713637504726,0.0225056037306785,-0.0213342402130365,-0.0438088066875934,0.0,0.0,0.0,-0.0098090423271059,60.0,-17.53826332092285,-0.0,-9.354990027077292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268260,292.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438537597656,0.0,0.0,0.000110229695565,291.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0437316894531,0.0,0.0,0.0001160771789727,292.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438537597656,0.0,0.0,8.573420927859843e-05,292.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438537597656,0.0,0.0,0.0001160771789727,292.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0440368652344,0.0,0.0,0.0005506201414391,293.0122985839844,294.1499938964844,270.3500061035156,269.6131286621094,274.184814453125,270.3500061035156,292.2721862792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011744825169444,0.0228214226663112,-0.0216469410806894,-0.0444359704852104,0.0,0.0,0.0,-0.009879233315587,60.0,-17.576379776000977,-0.0,-9.404871548213124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268320,292.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438537597656,0.0,0.0,0.000110229695565,291.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0437316894531,0.0,0.0,0.0001160771789727,292.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438537597656,0.0,0.0,8.573420927859843e-05,292.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438537597656,0.0,0.0,0.0001160771789727,292.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0440368652344,0.0,0.0,0.0005506201414391,293.0122985839844,294.1499938964844,270.3500061035156,269.6131286621094,274.184814453125,270.3500061035156,292.2721862792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011744825169444,0.0228214226663112,-0.0216469410806894,-0.0444359704852104,0.0,0.0,0.0,-0.009879233315587,60.0,-17.576379776000977,-0.0,-9.404871548213124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268380,292.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0399475097656,0.0,0.0,0.0001105061819544,291.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03985595703125,0.0,0.0,0.0001163683264167,292.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0399475097656,0.0,0.0,8.594925020588562e-05,292.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0399475097656,0.0,0.0,0.0001163683264167,292.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0401306152344,0.0,0.0,0.0005520012346096,293.00738525390625,294.1499938964844,270.3500061035156,269.6131286621094,274.1050720214844,270.3500061035156,292.2598876953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011774284066632,0.0231196917593479,-0.0219422634691,-0.0450282543897628,0.0,0.0,0.0,-0.0099455285817384,60.0,-17.612197875976562,-0.0,-9.452109850371929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268440,292.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0399475097656,0.0,0.0,0.0001105061819544,291.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03985595703125,0.0,0.0,0.0001163683264167,292.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0399475097656,0.0,0.0,8.594925020588562e-05,292.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0399475097656,0.0,0.0,0.0001163683264167,292.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0401306152344,0.0,0.0,0.0005520012346096,293.00738525390625,294.1499938964844,270.3500061035156,269.6131286621094,274.1050720214844,270.3500061035156,292.2598876953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011774284066632,0.0231196917593479,-0.0219422634691,-0.0450282543897628,0.0,0.0,0.0,-0.0099455285817384,60.0,-17.612197875976562,-0.0,-9.452109850371929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268500,292.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0379638671875,0.0,0.0,0.0001106376148527,291.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0378723144531,0.0,0.0,0.0001165067369583,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0379638671875,0.0,0.0,8.60514774103649e-05,292.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0379943847656,0.0,0.0,0.0001165067369583,292.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.03814697265625,0.0,0.0,0.000552657758817,293.0049133300781,294.1499938964844,270.3500061035156,269.6131286621094,274.0657958984375,270.3500061035156,292.2536926269531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011788287665694,0.0232614651322364,-0.0220826361328363,-0.0453097634017467,0.0,0.0,0.0,-0.0099770398810505,60.0,-17.62899398803711,-0.0,-9.474607054471562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268560,292.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0359802246094,0.0,0.0,0.0001107641510316,291.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0358581542969,0.0,0.0,0.0001166399815701,292.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0359802246094,0.0,0.0,8.614989201305434e-05,292.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0359802246094,0.0,0.0,0.0001166399815701,292.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0361328125,0.0,0.0,0.0005532898940145,293.0024108886719,294.1499938964844,270.3500061035156,269.6131286621094,274.02685546875,270.3500061035156,292.2475280761719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011801769724115,0.0233979504555463,-0.0222177747637033,-0.0455807670950889,0.0,0.0,0.0,-0.0100073777139186,60.0,-17.64507293701172,-0.0,-9.496291397681489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268620,292.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0318908691406,0.0,0.0,0.0001110019220504,291.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03179931640625,0.0,0.0,0.0001168903690995,292.125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0318908691406,0.0,0.0,8.633482502773404e-05,292.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.03192138671875,0.0,0.0,0.0001168903690995,292.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0320739746094,0.0,0.0,0.0005544775631278,292.997314453125,294.1499938964844,270.3500061035156,269.6131286621094,273.9501037597656,270.3500061035156,292.23516845703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011827104026451,0.0236543882638216,-0.0224716775119304,-0.0460899211466312,0.0,0.0,0.0,-0.010064379312098,60.0,-17.674896240234375,-0.0,-9.537104261880813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268680,292.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0318908691406,0.0,0.0,0.0001110019220504,291.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03179931640625,0.0,0.0,0.0001168903690995,292.125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0318908691406,0.0,0.0,8.633482502773404e-05,292.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.03192138671875,0.0,0.0,0.0001168903690995,292.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0320739746094,0.0,0.0,0.0005544775631278,292.997314453125,294.1499938964844,270.3500061035156,269.6131286621094,273.9501037597656,270.3500061035156,292.23516845703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011827104026451,0.0236543882638216,-0.0224716775119304,-0.0460899211466312,0.0,0.0,0.0,-0.010064379312098,60.0,-17.674896240234375,-0.0,-9.537104261880813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268740,292.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0277404785156,0.0,0.0,0.0001112187528633,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.02764892578125,0.0,0.0,0.0001171187032014,292.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0277404785156,0.0,0.0,8.65034744492732e-05,292.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0277404785156,0.0,0.0,0.0001171187032014,292.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279235839844,0.0,0.0,0.0005555606912821,292.9921264648437,294.1499938964844,270.3500061035156,269.6131286621094,273.8747863769531,270.3500061035156,292.2228088378906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011850206647068,0.0238882210105657,-0.0227032005786895,-0.0465541779994964,0.0,0.0,0.0,-0.0101163582876324,60.0,-17.701358795166016,-0.0,-9.574399939538125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268800,292.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0277404785156,0.0,0.0,0.0001112187528633,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.02764892578125,0.0,0.0,0.0001171187032014,292.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0277404785156,0.0,0.0,8.65034744492732e-05,292.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0277404785156,0.0,0.0,0.0001171187032014,292.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279235839844,0.0,0.0,0.0005555606912821,292.9921264648437,294.1499938964844,270.3500061035156,269.6131286621094,273.8747863769531,270.3500061035156,292.2228088378906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011850206647068,0.0238882210105657,-0.0227032005786895,-0.0465541779994964,0.0,0.0,0.0,-0.0101163582876324,60.0,-17.701358795166016,-0.0,-9.574399939538125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268860,292.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.02349853515625,0.0,0.0,0.0001114149345085,291.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0234069824219,0.0,0.0,0.0001173252894659,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.02349853515625,0.0,0.0,8.665605855640024e-05,292.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0235290527344,0.0,0.0,0.0001173252894659,292.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.023681640625,0.0,0.0,0.0005565406754612,292.9868469238281,294.1499938964844,270.3500061035156,269.6131286621094,273.8009338378906,270.3500061035156,292.2103881835937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011871109018102,0.0240997597575187,-0.0229126494377851,-0.0469741448760032,0.0,0.0,0.0,-0.0101633835583925,60.0,-17.724414825439453,-0.0,-9.60820614182012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268920,292.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.02349853515625,0.0,0.0,0.0001114149345085,291.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0234069824219,0.0,0.0,0.0001173252894659,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.02349853515625,0.0,0.0,8.665605855640024e-05,292.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0235290527344,0.0,0.0,0.0001173252894659,292.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.023681640625,0.0,0.0,0.0005565406754612,292.9868469238281,294.1499938964844,270.3500061035156,269.6131286621094,273.8009338378906,270.3500061035156,292.2103881835937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011871109018102,0.0240997597575187,-0.0229126494377851,-0.0469741448760032,0.0,0.0,0.0,-0.0101633835583925,60.0,-17.724414825439453,-0.0,-9.60820614182012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268980,292.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191955566406,0.0,0.0,0.0001115918857976,291.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.01910400390625,0.0,0.0,0.0001175116267404,292.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191955566406,0.0,0.0,8.679368329467252e-05,292.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191955566406,0.0,0.0,0.0001175116267404,292.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01934814453125,0.0,0.0,0.0005574245587922,292.9814758300781,294.1499938964844,270.3500061035156,269.6131286621094,273.7284545898437,270.3500061035156,292.197998046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011889962479472,0.0242905393242836,-0.0231015421450138,-0.0473528876900672,0.0,0.0,0.0,-0.0102057950571179,60.0,-17.744356155395508,-0.0,-9.638748821316768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
