time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
269040,292.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191955566406,0.0,0.0,0.0001115918857976,291.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.01910400390625,0.0,0.0,0.0001175116267404,292.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191955566406,0.0,0.0,8.679368329467252e-05,292.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191955566406,0.0,0.0,0.0001175116267404,292.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01934814453125,0.0,0.0,0.0005574245587922,292.9814758300781,294.1499938964844,270.3500061035156,269.6131286621094,273.7284545898437,270.3500061035156,292.197998046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011889962479472,0.0242905393242836,-0.0231015421450138,-0.0473528876900672,0.0,0.0,0.0,-0.0102057950571179,60.0,-17.744356155395508,-0.0,-9.638748821316768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,292.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0169982910156,0.0,0.0,0.0001116738567361,291.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.01690673828125,0.0,0.0,0.0001175979487015,292.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0169982910156,0.0,0.0,8.685744251124561e-05,292.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0170288085937,0.0,0.0,0.0001175979487015,292.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0171813964844,0.0,0.0,0.0005578340496867,292.9787292480469,294.1499938964844,270.3500061035156,269.6131286621094,273.6927795410156,270.3500061035156,292.1917724609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011898697121068,0.0243789162486791,-0.0231890454888343,-0.0475283302366733,0.0,0.0,0.0,-0.0102254413068294,60.0,-17.753141403198242,-0.0,-9.65291420129688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,292.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0148010253906,0.0,0.0,0.000111752327939,291.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01470947265625,0.0,0.0,0.0001176805890281,292.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0148010253906,0.0,0.0,8.691848051967099e-05,292.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0148010253906,0.0,0.0,0.0001176805890281,292.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01495361328125,0.0,0.0,0.0005582260200753,292.9760131835937,294.1499938964844,270.3500061035156,269.6131286621094,273.6574401855469,270.3500061035156,292.1855773925781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011907058069482,0.024463515728712,-0.0232728086411952,-0.0476962700486183,0.0,0.0,0.0,-0.0102442493662238,60.0,-17.761274337768555,-0.0,-9.666484857007165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,292.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.01031494140625,0.0,0.0,0.0001118998916354,291.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0102233886719,0.0,0.0,0.0001178359743789,292.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.01031494140625,0.0,0.0,8.703325147507712e-05,292.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01031494140625,0.0,0.0,0.0001178359743789,292.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0104675292969,0.0,0.0,0.0005589631618931,292.9704284667969,294.1499938964844,270.3500061035156,269.6131286621094,273.5878295898437,270.3500061035156,292.1731262207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011922779958695,0.0246225856244564,-0.0234303083270788,-0.0480120405554771,0.0,0.0,0.0,-0.0102796135470271,60.0,-17.775827407836914,-0.0,-9.692029578900477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,292.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.01031494140625,0.0,0.0,0.0001118998916354,291.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0102233886719,0.0,0.0,0.0001178359743789,292.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.01031494140625,0.0,0.0,8.703325147507712e-05,292.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01031494140625,0.0,0.0,0.0001178359743789,292.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0104675292969,0.0,0.0,0.0005589631618931,292.9704284667969,294.1499938964844,270.3500061035156,269.6131286621094,273.5878295898437,270.3500061035156,292.1731262207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011922779958695,0.0246225856244564,-0.0234303083270788,-0.0480120405554771,0.0,0.0,0.0,-0.0102796135470271,60.0,-17.775827407836914,-0.0,-9.692029578900477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,292.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057678222656,0.0,0.0,0.0001120352389989,291.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.00567626953125,0.0,0.0,0.0001179785031126,292.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057678222656,0.0,0.0,8.713852002983913e-05,292.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057678222656,0.0,0.0,0.0001179785031126,292.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.00592041015625,0.0,0.0,0.000559639185667,292.9647827148437,294.1499938964844,270.3500061035156,269.6131286621094,273.5195617675781,270.3500061035156,292.16064453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011937200324609,0.0247684754431247,-0.0235747564584016,-0.0483016334474086,0.0,0.0,0.0,-0.0103120487183332,60.0,-17.788366317749023,-0.0,-9.715488147321596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,292.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057678222656,0.0,0.0,0.0001120352389989,291.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.00567626953125,0.0,0.0,0.0001179785031126,292.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057678222656,0.0,0.0,8.713852002983913e-05,292.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057678222656,0.0,0.0,0.0001179785031126,292.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.00592041015625,0.0,0.0,0.000559639185667,292.9647827148437,294.1499938964844,270.3500061035156,269.6131286621094,273.5195617675781,270.3500061035156,292.16064453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011937200324609,0.0247684754431247,-0.0235747564584016,-0.0483016334474086,0.0,0.0,0.0,-0.0103120487183332,60.0,-17.788366317749023,-0.0,-9.715488147321596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,292.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0011291503906,0.0,0.0,0.0001121576424338,291.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.00103759765625,0.0,0.0,0.0001181073967018,292.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0011291503906,0.0,0.0,8.723372593522072e-05,292.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0011291503906,0.0,0.0,0.0001181073967018,292.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.00128173828125,0.0,0.0,0.0005602506571449,292.95904541015625,294.1499938964844,270.3500061035156,269.6131286621094,273.4526672363281,270.3500061035156,292.1481628417969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011950242333114,0.0249004084616899,-0.0237053837627172,-0.0485635139048099,0.0,0.0,0.0,-0.0103413816541433,60.0,-17.7988224029541,-0.0,-9.73672840132167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,292.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0011291503906,0.0,0.0,0.0001121576424338,291.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.00103759765625,0.0,0.0,0.0001181073967018,292.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0011291503906,0.0,0.0,8.723372593522072e-05,292.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0011291503906,0.0,0.0,0.0001181073967018,292.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.00128173828125,0.0,0.0,0.0005602506571449,292.95904541015625,294.1499938964844,270.3500061035156,269.6131286621094,273.4526672363281,270.3500061035156,292.1481628417969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011950242333114,0.0249004084616899,-0.0237053837627172,-0.0485635139048099,0.0,0.0,0.0,-0.0103413816541433,60.0,-17.7988224029541,-0.0,-9.73672840132167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.99639892578125,0.0,0.0,0.0001122664980357,291.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9963073730469,0.0,0.0,0.000118222029414,292.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.99639892578125,0.0,0.0,8.731838897801936e-05,292.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9964294433594,0.0,0.0,0.000118222029414,292.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9965515136719,0.0,0.0,0.0005607943749055,292.9532165527344,294.1499938964844,270.3500061035156,269.6131286621094,273.38720703125,270.3500061035156,292.1356811523437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011961840791627,0.0250177290290594,-0.0238215439021587,-0.0487963855266571,0.0,0.0,0.0,-0.0103674652054905,60.0,-17.807096481323242,-0.0,-9.755636654062982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.99639892578125,0.0,0.0,0.0001122664980357,291.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9963073730469,0.0,0.0,0.000118222029414,292.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.99639892578125,0.0,0.0,8.731838897801936e-05,292.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9964294433594,0.0,0.0,0.000118222029414,292.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9965515136719,0.0,0.0,0.0005607943749055,292.9532165527344,294.1499938964844,270.3500061035156,269.6131286621094,273.38720703125,270.3500061035156,292.1356811523437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011961840791627,0.0250177290290594,-0.0238215439021587,-0.0487963855266571,0.0,0.0,0.0,-0.0103674652054905,60.0,-17.807096481323242,-0.0,-9.755636654062982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,292.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9940185546875,0.0,0.0,0.0001123154361266,291.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9939270019531,0.0,0.0,0.0001182735577458,292.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9940185546875,0.0,0.0,8.735644951229915e-05,292.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9940185546875,0.0,0.0,0.0001182735577458,292.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9941711425781,0.0,0.0,0.0005610388470813,292.9502868652344,294.1499938964844,270.3500061035156,269.6131286621094,273.35498046875,270.3500061035156,292.12939453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011967053869739,0.0250704661011695,-0.0238737612962722,-0.0489010624587535,0.0,0.0,0.0,-0.0103791914880275,60.0,-17.810375213623047,-0.0,-9.764142561152769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,292.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9916076660156,0.0,0.0,0.0001123609326896,291.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99151611328125,0.0,0.0,0.0001183214699267,292.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9916076660156,0.0,0.0,8.739183249417692e-05,292.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9916076660156,0.0,0.0,0.0001183214699267,292.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.99176025390625,0.0,0.0,0.0005612661479972,292.94732666015625,294.1499938964844,270.3500061035156,269.6131286621094,273.32305908203125,270.3500061035156,292.1231384277344,0.0,0.0,0.0,1.0,1.0,1.0,-0.001197190140374,0.025119500234723,-0.0239223092794418,-0.0489983856678009,0.0,0.0,0.0,-0.010390093550086,60.0,-17.813127517700195,-0.0,-9.772055165058192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,292.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867248535156,0.0,0.0,0.0001124403133871,291.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.98663330078125,0.0,0.0,0.0001184050634037,292.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867248535156,0.0,0.0,8.745357627049088e-05,292.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867553710937,0.0,0.0,0.0001184050634037,292.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.98687744140625,0.0,0.0,0.0005616626585833,292.9413146972656,294.1499938964844,270.3500061035156,269.6131286621094,273.26025390625,270.3500061035156,292.1106262207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.001198035897687,0.0252050440758466,-0.0240070074796676,-0.0491681769490242,0.0,0.0,0.0,-0.0104091130197048,60.0,-17.816831588745117,-0.0,-9.785866694755897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,292.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867248535156,0.0,0.0,0.0001124403133871,291.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.98663330078125,0.0,0.0,0.0001184050634037,292.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867248535156,0.0,0.0,8.745357627049088e-05,292.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867553710937,0.0,0.0,0.0001184050634037,292.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.98687744140625,0.0,0.0,0.0005616626585833,292.9413146972656,294.1499938964844,270.3500061035156,269.6131286621094,273.26025390625,270.3500061035156,292.1106262207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.001198035897687,0.0252050440758466,-0.0240070074796676,-0.0491681769490242,0.0,0.0,0.0,-0.0104091130197048,60.0,-17.816831588745117,-0.0,-9.785866694755897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,292.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9817810058594,0.0,0.0,0.000112503847049,291.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.981689453125,0.0,0.0,0.000118471965834,292.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9817810058594,0.0,0.0,8.75029872986488e-05,292.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9817810058594,0.0,0.0,0.000118471965834,292.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98193359375,0.0,0.0,0.0005619800067506,292.9352111816406,294.1499938964844,270.3500061035156,269.6131286621094,273.19873046875,270.3500061035156,292.0980529785156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011987128527835,0.0252735037356615,-0.0240747909992933,-0.0493040531873703,0.0,0.0,0.0,-0.0104243345558643,60.0,-17.81806182861328,-0.0,-9.79692700298074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,292.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9817810058594,0.0,0.0,0.000112503847049,291.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.981689453125,0.0,0.0,0.000118471965834,292.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9817810058594,0.0,0.0,8.75029872986488e-05,292.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9817810058594,0.0,0.0,0.000118471965834,292.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98193359375,0.0,0.0,0.0005619800067506,292.9352111816406,294.1499938964844,270.3500061035156,269.6131286621094,273.19873046875,270.3500061035156,292.0980529785156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011987128527835,0.0252735037356615,-0.0240747909992933,-0.0493040531873703,0.0,0.0,0.0,-0.0104243345558643,60.0,-17.81806182861328,-0.0,-9.79692700298074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,292.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.97674560546875,0.0,0.0,0.0001125709823099,291.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9766845703125,0.0,0.0,0.0001185426663141,292.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.97674560546875,0.0,0.0,8.755521412240341e-05,292.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9767761230469,0.0,0.0,0.0001185426663141,292.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9768981933594,0.0,0.0,0.0005623153992928,292.9290466308594,294.1499938964844,270.3483581542969,269.612060546875,273.1383972167969,270.3493957519531,292.0854797363281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011994281085208,0.0253458525985479,-0.0241464246064424,-0.0494476482272148,0.0,0.0,0.0,-0.0104404212906956,60.0,-17.818689346313477,-0.0,-9.808623246954085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,292.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.97674560546875,0.0,0.0,0.0001125709823099,291.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9766845703125,0.0,0.0,0.0001185426663141,292.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.97674560546875,0.0,0.0,8.755521412240341e-05,292.05206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9767761230469,0.0,0.0,0.0001185426663141,292.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9768981933594,0.0,0.0,0.0005623153992928,292.9290466308594,294.1499938964844,270.3483581542969,269.612060546875,273.1383972167969,270.3493957519531,292.0854797363281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011994281085208,0.0253458525985479,-0.0241464246064424,-0.0494476482272148,0.0,0.0,0.0,-0.0104404212906956,60.0,-17.818689346313477,-0.0,-9.808623246954085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,292.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716491699219,0.0,0.0,0.0001126592687796,291.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9715576171875,0.0,0.0,0.0001186356385005,292.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716491699219,0.0,0.0,8.762387733440846e-05,292.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716491699219,0.0,0.0,0.0001186356385005,292.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9718017578125,0.0,0.0,0.0005627563805319,292.9228210449219,294.1499938964844,270.3436279296875,269.6089172363281,273.0792541503906,270.3465881347656,292.0729064941406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012003687443211,0.0254409816116094,-0.0242406129837036,-0.0496364533901214,0.0,0.0,0.0,-0.0104615734890103,60.0,-17.82342529296875,-0.0,-9.824013602610648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,292.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716491699219,0.0,0.0,0.0001126592687796,291.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9715576171875,0.0,0.0,0.0001186356385005,292.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716491699219,0.0,0.0,8.762387733440846e-05,292.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9716491699219,0.0,0.0,0.0001186356385005,292.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9718017578125,0.0,0.0,0.0005627563805319,292.9228210449219,294.1499938964844,270.3436279296875,269.6089172363281,273.0792541503906,270.3465881347656,292.0729064941406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012003687443211,0.0254409816116094,-0.0242406129837036,-0.0496364533901214,0.0,0.0,0.0,-0.0104615734890103,60.0,-17.82342529296875,-0.0,-9.824013602610648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,292.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9690856933594,0.0,0.0,0.0001127105788327,291.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.968994140625,0.0,0.0,0.0001186896624858,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9690856933594,0.0,0.0,8.766377868596464e-05,292.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9690856933594,0.0,0.0,0.0001186896624858,292.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9692077636719,0.0,0.0,0.0005630126688629,292.9196472167969,294.1499938964844,270.34014892578125,269.6065979003906,273.05010986328125,270.3440856933594,292.0666198730469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012009153142571,0.0254962630569934,-0.0242953486740589,-0.0497461706399917,0.0,0.0,0.0,-0.0104738650843501,60.0,-17.827892303466797,-0.0,-9.83296288836755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,292.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9664611816406,0.0,0.0,0.0001127655559685,291.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9664001464844,0.0,0.0,0.0001187475645565,292.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9664611816406,0.0,0.0,8.770654676482081e-05,292.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.96649169921875,0.0,0.0,0.0001187475645565,292.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96661376953125,0.0,0.0,0.0005632872926071,292.9164733886719,294.1499938964844,270.33599853515625,269.60382080078125,273.0212707519531,270.3409118652344,292.060302734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012015011161565,0.0255555026233196,-0.024354001507163,-0.0498637408018112,0.0,0.0,0.0,-0.0104870377108454,60.0,-17.83357048034668,-0.0,-9.842558057471253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,292.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9612121582031,0.0,0.0,0.0001128862422774,291.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96112060546875,0.0,0.0,0.0001188746464322,292.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9612121582031,0.0,0.0,8.780040661804378e-05,292.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9612121582031,0.0,0.0,0.0001188746464322,292.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9613647460937,0.0,0.0,0.0005638901493512,292.9100341796875,294.1499938964844,270.3257141113281,269.59698486328125,272.9642028808594,270.3326416015625,292.0476989746094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012027869233861,0.0256855320185422,-0.0244827456772327,-0.0501217991113662,0.0,0.0,0.0,-0.0105159506201744,60.0,-17.84821319580078,-0.0,-9.863636307727577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,292.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9612121582031,0.0,0.0,0.0001128862422774,291.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96112060546875,0.0,0.0,0.0001188746464322,292.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9612121582031,0.0,0.0,8.780040661804378e-05,292.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9612121582031,0.0,0.0,0.0001188746464322,292.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9613647460937,0.0,0.0,0.0005638901493512,292.9100341796875,294.1499938964844,270.3257141113281,269.59698486328125,272.9642028808594,270.3326416015625,292.0476989746094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012027869233861,0.0256855320185422,-0.0244827456772327,-0.0501217991113662,0.0,0.0,0.0,-0.0105159506201744,60.0,-17.84821319580078,-0.0,-9.863636307727577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,292.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95587158203125,0.0,0.0,0.0001130192686105,291.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9557800292969,0.0,0.0,0.0001190147304441,292.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95587158203125,0.0,0.0,8.790387073531747e-05,292.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.95587158203125,0.0,0.0,0.0001190147304441,292.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9560241699219,0.0,0.0,0.0005645546480081,292.9035339355469,294.1499938964844,270.3129577636719,269.5884704589844,272.9079895019531,270.32183837890625,292.0350952148437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012042042799293,0.0258288457989692,-0.0246246419847011,-0.0504062138497829,0.0,0.0,0.0,-0.0105478186160326,60.0,-17.867063522338867,-0.0,-9.886895924182681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,292.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95587158203125,0.0,0.0,0.0001130192686105,291.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9557800292969,0.0,0.0,0.0001190147304441,292.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95587158203125,0.0,0.0,8.790387073531747e-05,292.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.95587158203125,0.0,0.0,0.0001190147304441,292.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9560241699219,0.0,0.0,0.0005645546480081,292.9035339355469,294.1499938964844,270.3129577636719,269.5884704589844,272.9079895019531,270.32183837890625,292.0350952148437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012042042799293,0.0258288457989692,-0.0246246419847011,-0.0504062138497829,0.0,0.0,0.0,-0.0105478186160326,60.0,-17.867063522338867,-0.0,-9.886895924182681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,292.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9504699707031,0.0,0.0,0.0001131624521804,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.95037841796875,0.0,0.0,0.0001191655101138,292.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9504699707031,0.0,0.0,8.801523654256016e-05,292.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9504699707031,0.0,0.0,0.0001191655101138,292.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9505920410156,0.0,0.0,0.0005652699037455,292.8969421386719,294.1499938964844,270.2980041503906,269.5785217285156,272.85260009765625,270.3085327148437,292.0224609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012057297863066,0.0259830951690673,-0.024777365848422,-0.0507123209536075,0.0,0.0,0.0,-0.0105821182951331,60.0,-17.889760971069336,-0.0,-9.911962450814826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,292.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9504699707031,0.0,0.0,0.0001131624521804,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.95037841796875,0.0,0.0,0.0001191655101138,292.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9504699707031,0.0,0.0,8.801523654256016e-05,292.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9504699707031,0.0,0.0,0.0001191655101138,292.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9505920410156,0.0,0.0,0.0005652699037455,292.8969421386719,294.1499938964844,270.2980041503906,269.5785217285156,272.85260009765625,270.3085327148437,292.0224609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012057297863066,0.0259830951690673,-0.024777365848422,-0.0507123209536075,0.0,0.0,0.0,-0.0105821182951331,60.0,-17.889760971069336,-0.0,-9.911962450814826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,292.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9449768066406,0.0,0.0,0.0001133350524469,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.94488525390625,0.0,0.0,0.0001193472708109,292.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9449768066406,0.0,0.0,8.814948523649946e-05,292.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9449768066406,0.0,0.0,0.0001193472708109,292.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9450988769531,0.0,0.0,0.0005661320756189,292.8902893066406,294.1499938964844,270.2810363769531,269.56719970703125,272.7979736328125,270.2931213378906,292.0097961425781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012075687991455,0.0261690225452184,-0.0249614529311656,-0.0510812774300575,0.0,0.0,0.0,-0.0106234634295105,60.0,-17.916473388671875,-0.0,-9.942221623759909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,292.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9449768066406,0.0,0.0,0.0001133350524469,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.94488525390625,0.0,0.0,0.0001193472708109,292.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9449768066406,0.0,0.0,8.814948523649946e-05,292.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9449768066406,0.0,0.0,0.0001193472708109,292.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9450988769531,0.0,0.0,0.0005661320756189,292.8902893066406,294.1499938964844,270.2810363769531,269.56719970703125,272.7979736328125,270.2931213378906,292.0097961425781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012075687991455,0.0261690225452184,-0.0249614529311656,-0.0510812774300575,0.0,0.0,0.0,-0.0106234634295105,60.0,-17.916473388671875,-0.0,-9.942221623759909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,292.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.94219970703125,0.0,0.0,0.0001134692283812,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9421081542969,0.0,0.0,0.0001194885626318,292.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.94219970703125,0.0,0.0,8.825384429655969e-05,292.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94219970703125,0.0,0.0,0.0001194885626318,292.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9423217773437,0.0,0.0,0.0005668022786267,292.88690185546875,294.1499938964844,270.2718811035156,269.5610656738281,272.7709045410156,270.2846069335937,292.00347900390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012089981464669,0.0263135395944118,-0.0251045413315296,-0.0513680502772331,0.0,0.0,0.0,-0.0106556015089154,60.0,-17.93474769592285,-0.0,-9.965775404907617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,292.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393920898437,0.0,0.0,0.0001136270875576,291.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393310546875,0.0,0.0,0.0001196547964354,292.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393920898437,0.0,0.0,8.837662608129904e-05,292.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9394226074219,0.0,0.0,0.0001196547964354,292.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9395446777344,0.0,0.0,0.0005675908178091,292.8835144042969,294.1499938964844,270.2622985839844,269.5546875,272.7439880371094,270.2756042480469,291.99713134765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012106801150366,0.0264835599809885,-0.0252728797495365,-0.0517054200172424,0.0,0.0,0.0,-0.0106934113427996,60.0,-17.9576473236084,-0.0,-9.993523519824521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,292.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9337463378906,0.0,0.0,0.0001139231171691,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9336853027344,0.0,0.0,0.0001199665275635,292.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9337463378906,0.0,0.0,8.860686648404226e-05,292.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9337463378906,0.0,0.0,0.0001199665275635,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9338684082031,0.0,0.0,0.0005690695834346,292.87664794921875,294.1499938964844,270.24200439453125,269.5411071777344,272.69061279296875,270.2563781738281,291.9844665527344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012138342717662,0.026802347972989,-0.0255885124206542,-0.0523379445075988,0.0,0.0,0.0,-0.0107643101364374,60.0,-18.00989532470703,-0.0,-1.0045662435231861e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,292.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9337463378906,0.0,0.0,0.0001139231171691,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9336853027344,0.0,0.0,0.0001199665275635,292.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9337463378906,0.0,0.0,8.860686648404226e-05,292.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9337463378906,0.0,0.0,0.0001199665275635,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9338684082031,0.0,0.0,0.0005690695834346,292.87664794921875,294.1499938964844,270.24200439453125,269.5411071777344,272.69061279296875,270.2563781738281,291.9844665527344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012138342717662,0.026802347972989,-0.0255885124206542,-0.0523379445075988,0.0,0.0,0.0,-0.0107643101364374,60.0,-18.00989532470703,-0.0,-1.0045662435231861e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,292.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9280090332031,0.0,0.0,0.0001140935783041,291.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9279479980469,0.0,0.0,0.0001201460327138,292.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9280090332031,0.0,0.0,8.873944898368791e-05,292.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9280090332031,0.0,0.0,0.0001201460327138,292.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9281311035156,0.0,0.0,0.0005699210450984,292.8697204589844,294.1499938964844,270.2203674316406,269.5266418457031,272.6377868652344,270.2356262207031,291.9717712402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012156507000327,0.0269858930259943,-0.025770241394639,-0.0527021065354347,0.0,0.0,0.0,-0.0108051327988505,60.0,-18.054363250732425,-0.0,-1.0075746814663945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271200,292.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9280090332031,0.0,0.0,0.0001140935783041,291.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9279479980469,0.0,0.0,0.0001201460327138,292.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9280090332031,0.0,0.0,8.873944898368791e-05,292.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9280090332031,0.0,0.0,0.0001201460327138,292.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9281311035156,0.0,0.0,0.0005699210450984,292.8697204589844,294.1499938964844,270.2203674316406,269.5266418457031,272.6377868652344,270.2356262207031,291.9717712402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012156507000327,0.0269858930259943,-0.025770241394639,-0.0527021065354347,0.0,0.0,0.0,-0.0108051327988505,60.0,-18.054363250732425,-0.0,-1.0075746814663945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,292.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9233703613281,0.0,0.0,0.0001141055035986,291.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9232788085937,0.0,0.0,0.0001201585910166,292.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9233703613281,0.0,0.0,8.874872582964599e-05,292.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9233703613281,0.0,0.0,0.0001201585910166,292.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9234924316406,0.0,0.0,0.0005699806497432,292.8641052246094,294.1499938964844,270.2022705078125,269.5145263671875,272.59600830078125,270.2181091308594,291.96160888671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012157779419794,0.0269987303763628,-0.0257829520851373,-0.052727572619915,0.0,0.0,0.0,-0.0108079882338643,60.0,-18.073617935180664,-0.0,-1.0077852863332737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,292.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9222106933594,0.0,0.0,0.000114094975288,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.922119140625,0.0,0.0,0.0001201475024572,292.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.92218017578125,0.0,0.0,8.874053310137242e-05,292.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9222106933594,0.0,0.0,0.0001201475024572,292.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9223327636719,0.0,0.0,0.0005699280300177,292.8627014160156,294.1499938964844,270.1976318359375,269.51141357421875,272.58563232421875,270.213623046875,291.9590759277344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012156657176092,0.0269873887300491,-0.0257717221975326,-0.0527050755918026,0.0,0.0,0.0,-0.0108054662123322,60.0,-18.07630157470703,-0.0,-1.0075991951907781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.91632080078125,0.0,0.0,0.0001139879896072,291.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9162292480469,0.0,0.0,0.0001200348415295,292.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.91632080078125,0.0,0.0,8.865732525009662e-05,291.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.91632080078125,0.0,0.0,0.0001200348415295,292.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9164428710937,0.0,0.0,0.0005693936254829,292.8555908203125,294.1499938964844,270.17401123046875,269.4955749511719,272.5341186523437,270.190673828125,291.94635009765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012145257787778,0.0268721859902143,-0.0256576593965291,-0.0524765066802501,0.0,0.0,0.0,-0.010779844596982,60.0,-18.07738494873047,-0.0,-1.005710359436307e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.91632080078125,0.0,0.0,0.0001139879896072,291.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9162292480469,0.0,0.0,0.0001200348415295,292.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.91632080078125,0.0,0.0,8.865732525009662e-05,291.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.91632080078125,0.0,0.0,0.0001200348415295,292.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9164428710937,0.0,0.0,0.0005693936254829,292.8555908203125,294.1499938964844,270.17401123046875,269.4955749511719,272.5341186523437,270.190673828125,291.94635009765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012145257787778,0.0268721859902143,-0.0256576593965291,-0.0524765066802501,0.0,0.0,0.0,-0.010779844596982,60.0,-18.07738494873047,-0.0,-1.005710359436307e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
