time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
271500,291.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.913330078125,0.0,0.0,0.0001138839288614,291.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91326904296875,0.0,0.0,0.0001199252583319,292.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.913330078125,0.0,0.0,8.857638749759644e-05,291.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9133605957031,0.0,0.0,0.0001199252583319,292.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9134521484375,0.0,0.0,0.0005688737728632,292.8520202636719,294.1499938964844,270.16192626953125,269.4874572753906,272.5086364746094,270.17889404296875,291.94000244140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012134171556681,0.0267601311206817,-0.0255467128008604,-0.0522541813552379,0.0,0.0,0.0,-0.0107549233362078,60.0,-18.07124137878418,-0.0,-1.0038748854412917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271560,291.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9103698730469,0.0,0.0,0.0001137363287853,291.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9102783203125,0.0,0.0,0.0001197698366013,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9103698730469,0.0,0.0,8.846158743835986e-05,291.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9103698730469,0.0,0.0,0.0001197698366013,292.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9104919433594,0.0,0.0,0.0005681365146301,292.8484191894531,294.1499938964844,270.1496887207031,269.479248046875,272.4833068847656,270.1669921875,291.9336242675781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012118446175009,0.0266011860221624,-0.025389339774847,-0.051938809454441,0.0,0.0,0.0,-0.0107195749878883,60.0,-18.059720993041992,-0.0,-1.0012744411369569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271620,291.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.90435791015625,0.0,0.0,0.0001133276891778,291.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.904296875,0.0,0.0,0.0001193395146401,291.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90435791015625,0.0,0.0,8.81437590578571e-05,291.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9043884277344,0.0,0.0,0.0001193395146401,292.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.90447998046875,0.0,0.0,0.0005660952883772,292.8412170410156,294.1499938964844,270.1249694824219,269.4626159667969,272.4331359863281,270.1428527832031,291.9208984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012074906844645,0.0261610522866249,-0.0249535609036684,-0.0510654598474502,0.0,0.0,0.0,-0.0106216948479413,60.0,-18.018688201904297,-0.0,-9.940923462181672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271680,291.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.90435791015625,0.0,0.0,0.0001133276891778,291.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.904296875,0.0,0.0,0.0001193395146401,291.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90435791015625,0.0,0.0,8.81437590578571e-05,291.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9043884277344,0.0,0.0,0.0001193395146401,292.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.90447998046875,0.0,0.0,0.0005660952883772,292.8412170410156,294.1499938964844,270.1249694824219,269.4626159667969,272.4331359863281,270.1428527832031,291.9208984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012074906844645,0.0261610522866249,-0.0249535609036684,-0.0510654598474502,0.0,0.0,0.0,-0.0106216948479413,60.0,-18.018688201904297,-0.0,-9.940923462181672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271740,291.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8983459472656,0.0,0.0,0.0001128617805079,291.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89825439453125,0.0,0.0,0.0001188488895422,291.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8983459472656,0.0,0.0,8.77813872648403e-05,291.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8983459472656,0.0,0.0,0.0001188488895422,292.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8984680175781,0.0,0.0,0.0005637679714709,292.8339538574219,294.1499938964844,270.1000061035156,269.4458312988281,272.3836975097656,270.118408203125,291.9081420898437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012025265023112,0.0256591271609067,-0.0244566015899181,-0.0500693954527378,0.0,0.0,0.0,-0.0105100823566317,60.0,-17.95961570739746,-0.0,-9.859353866659148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271800,291.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8983459472656,0.0,0.0,0.0001128617805079,291.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89825439453125,0.0,0.0,0.0001188488895422,291.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8983459472656,0.0,0.0,8.77813872648403e-05,291.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8983459472656,0.0,0.0,0.0001188488895422,292.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8984680175781,0.0,0.0,0.0005637679714709,292.8339538574219,294.1499938964844,270.1000061035156,269.4458312988281,272.3836975097656,270.118408203125,291.9081420898437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0012025265023112,0.0256591271609067,-0.0244566015899181,-0.0500693954527378,0.0,0.0,0.0,-0.0105100823566317,60.0,-17.95961570739746,-0.0,-9.859353866659148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271860,291.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8922424316406,0.0,0.0,0.0001124929476645,291.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8921813964844,0.0,0.0,0.0001184604916488,291.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8922424316406,0.0,0.0,8.74945180839859e-05,291.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.89227294921875,0.0,0.0,0.0001184604916488,292.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8923645019531,0.0,0.0,0.0005619255825877,292.8266906738281,294.1499938964844,270.0750427246094,269.42901611328125,272.3349609375,270.0938415527344,291.8953857421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011985964374616,0.025261690840125,-0.0240630935877561,-0.0492806062102317,0.0,0.0,0.0,-0.0104217110201716,60.0,-17.9025936126709,-0.0,-9.79501777464975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271920,291.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8922424316406,0.0,0.0,0.0001124929476645,291.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8921813964844,0.0,0.0,0.0001184604916488,291.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8922424316406,0.0,0.0,8.74945180839859e-05,291.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.89227294921875,0.0,0.0,0.0001184604916488,292.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8923645019531,0.0,0.0,0.0005619255825877,292.8266906738281,294.1499938964844,270.0750427246094,269.42901611328125,272.3349609375,270.0938415527344,291.8953857421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011985964374616,0.025261690840125,-0.0240630935877561,-0.0492806062102317,0.0,0.0,0.0,-0.0104217110201716,60.0,-17.9025936126709,-0.0,-9.79501777464975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271980,291.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8861389160156,0.0,0.0,0.0001122002431657,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.88604736328125,0.0,0.0,0.0001181522602564,291.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8861389160156,0.0,0.0,8.72668533702381e-05,291.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8861389160156,0.0,0.0,0.0001181522602564,292.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.88623046875,0.0,0.0,0.0005604634643532,292.8193359375,294.1499938964844,270.05029296875,269.4123229980469,272.2868957519531,270.0692443847656,291.8825988769531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011954776709899,0.0249462258070707,-0.0237507484853267,-0.048654455691576,0.0,0.0,0.0,-0.0103515703231096,60.0,-17.8608341217041,-0.0,-9.744110229803485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272040,291.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8861389160156,0.0,0.0,0.0001122002431657,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.88604736328125,0.0,0.0,0.0001181522602564,291.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8861389160156,0.0,0.0,8.72668533702381e-05,291.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8861389160156,0.0,0.0,0.0001181522602564,292.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.88623046875,0.0,0.0,0.0005604634643532,292.8193359375,294.1499938964844,270.05029296875,269.4123229980469,272.2868957519531,270.0692443847656,291.8825988769531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011954776709899,0.0249462258070707,-0.0237507484853267,-0.048654455691576,0.0,0.0,0.0,-0.0103515703231096,60.0,-17.8608341217041,-0.0,-9.744110229803485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272100,291.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8830261230469,0.0,0.0,0.0001120568849728,291.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8829650878906,0.0,0.0,0.0001180012914119,291.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8830261230469,0.0,0.0,8.715534931980073e-05,291.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.883056640625,0.0,0.0,0.0001180012914119,292.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8831481933594,0.0,0.0,0.000559747335501,292.8156433105469,294.1499938964844,270.0380859375,269.404052734375,272.2630920410156,270.0570373535156,291.876220703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011939500691369,0.0247917007654905,-0.0235977508127689,-0.0483477339148521,0.0,0.0,0.0,-0.0103172147646546,60.0,-17.84207534790039,-0.0,-9.719224891568957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272160,291.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.87994384765625,0.0,0.0,0.0001119163425755,291.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8798828125,0.0,0.0,0.000117853298434,291.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87994384765625,0.0,0.0,8.704604260856286e-05,291.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87994384765625,0.0,0.0,0.000117853298434,292.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88006591796875,0.0,0.0,0.0005590452929027,292.8119506835937,294.1499938964844,270.0260009765625,269.3959045410156,272.23944091796875,270.0448913574219,291.8698425292969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011924526188522,0.0246402062475681,-0.0234477519989013,-0.0480470135807991,0.0,0.0,0.0,-0.0102835334837436,60.0,-17.823862075805664,-0.0,-9.69486109170248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272220,291.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.87371826171875,0.0,0.0,0.0001116441126214,291.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8736572265625,0.0,0.0,0.000117566625704,291.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.87371826171875,0.0,0.0,8.683431224199012e-05,291.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87371826171875,0.0,0.0,0.000117566625704,292.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87384033203125,0.0,0.0,0.0005576854455284,292.80450439453125,294.1499938964844,270.0023803710937,269.3799133300781,272.1925964355469,270.0210266113281,291.8570556640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011895520146936,0.0243467278778553,-0.023157175630331,-0.0474644303321838,0.0,0.0,0.0,-0.0102182887494564,60.0,-17.788585662841797,-0.0,-9.647753529407056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272280,291.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.87371826171875,0.0,0.0,0.0001116441126214,291.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8736572265625,0.0,0.0,0.000117566625704,291.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.87371826171875,0.0,0.0,8.683431224199012e-05,291.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87371826171875,0.0,0.0,0.000117566625704,292.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87384033203125,0.0,0.0,0.0005576854455284,292.80450439453125,294.1499938964844,270.0023803710937,269.3799133300781,272.1925964355469,270.0210266113281,291.8570556640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011895520146936,0.0243467278778553,-0.023157175630331,-0.0474644303321838,0.0,0.0,0.0,-0.0102182887494564,60.0,-17.788585662841797,-0.0,-9.647753529407056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272340,291.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.867431640625,0.0,0.0,0.0001113854450522,291.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.86737060546875,0.0,0.0,0.0001172942356788,291.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.867431640625,0.0,0.0,8.663312473800033e-05,291.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.867431640625,0.0,0.0,0.0001172942356788,292.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8675537109375,0.0,0.0,0.0005563933518715,292.7970275878906,294.1499938964844,269.9796447753906,269.3645324707031,272.1463317871094,269.9978942871094,291.8442687988281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011867958819493,0.0240678284317255,-0.0228810328990221,-0.0469107516109943,0.0,0.0,0.0,-0.0101562868803739,60.0,-17.75473976135254,-0.0,-9.603098760635477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272400,291.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.867431640625,0.0,0.0,0.0001113854450522,291.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.86737060546875,0.0,0.0,0.0001172942356788,291.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.867431640625,0.0,0.0,8.663312473800033e-05,291.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.867431640625,0.0,0.0,0.0001172942356788,292.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8675537109375,0.0,0.0,0.0005563933518715,292.7970275878906,294.1499938964844,269.9796447753906,269.3645324707031,272.1463317871094,269.9978942871094,291.8442687988281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011867958819493,0.0240678284317255,-0.0228810328990221,-0.0469107516109943,0.0,0.0,0.0,-0.0101562868803739,60.0,-17.75473976135254,-0.0,-9.603098760635477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272460,291.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8611145019531,0.0,0.0,0.0001111428719013,291.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8610534667969,0.0,0.0,0.0001170387986348,291.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8611145019531,0.0,0.0,8.644445915706456e-05,291.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8611145019531,0.0,0.0,0.0001170387986348,292.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8612060546875,0.0,0.0,0.0005551816429942,292.7894897460937,294.1499938964844,269.9580078125,269.349853515625,272.1007385253906,269.9756774902344,291.8314819335937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011842113453894,0.0238062553107738,-0.0226220432668924,-0.0463914424180984,0.0,0.0,0.0,-0.0100981406867504,60.0,-17.722427368164062,-0.0,-9.56131742668731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272520,291.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8611145019531,0.0,0.0,0.0001111428719013,291.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8610534667969,0.0,0.0,0.0001170387986348,291.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8611145019531,0.0,0.0,8.644445915706456e-05,291.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8611145019531,0.0,0.0,0.0001170387986348,292.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8612060546875,0.0,0.0,0.0005551816429942,292.7894897460937,294.1499938964844,269.9580078125,269.349853515625,272.1007385253906,269.9756774902344,291.8314819335937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011842113453894,0.0238062553107738,-0.0226220432668924,-0.0463914424180984,0.0,0.0,0.0,-0.0100981406867504,60.0,-17.722427368164062,-0.0,-9.56131742668731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272580,291.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.854736328125,0.0,0.0,0.0001109193472075,291.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.85467529296875,0.0,0.0,0.0001168034141301,291.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.854736328125,0.0,0.0,8.627060014987364e-05,291.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.854736328125,0.0,0.0,0.0001168034141301,292.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8548278808594,0.0,0.0,0.0005540651036426,292.7818908691406,294.1499938964844,269.9377136230469,269.3360900878906,272.05572509765625,269.9545288085937,291.81866455078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011818296043202,0.0235651843249797,-0.0223833546042442,-0.0459128133952617,0.0,0.0,0.0,-0.0100445533171296,60.0,-17.69182586669922,-0.0,-9.52289695987929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272640,291.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.854736328125,0.0,0.0,0.0001109193472075,291.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.85467529296875,0.0,0.0,0.0001168034141301,291.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.854736328125,0.0,0.0,8.627060014987364e-05,291.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.854736328125,0.0,0.0,0.0001168034141301,292.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8548278808594,0.0,0.0,0.0005540651036426,292.7818908691406,294.1499938964844,269.9377136230469,269.3360900878906,272.05572509765625,269.9545288085937,291.81866455078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011818296043202,0.0235651843249797,-0.0223833546042442,-0.0459128133952617,0.0,0.0,0.0,-0.0100445533171296,60.0,-17.69182586669922,-0.0,-9.52289695987929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272700,291.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8515319824219,0.0,0.0,0.0001108158612623,291.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8514404296875,0.0,0.0,0.0001166944421129,291.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8515014648437,0.0,0.0,8.619011350674555e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8515319824219,0.0,0.0,0.0001166944421129,292.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.85162353515625,0.0,0.0,0.000553548161406,292.778076171875,294.1499938964844,269.9281311035156,269.32958984375,272.033447265625,269.9444580078125,291.8122863769531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011807270348072,0.0234535746276378,-0.0222728475928306,-0.0456912107765674,0.0,0.0,0.0,-0.010019744746387,60.0,-17.67729377746582,-0.0,-9.50513623365623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272760,291.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8482971191406,0.0,0.0,0.0001107185089495,291.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8482360839844,0.0,0.0,0.0001165919238701,291.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8482971191406,0.0,0.0,8.611439989181235e-05,291.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8482971191406,0.0,0.0,0.0001165919238701,292.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.848388671875,0.0,0.0,0.0005530618946067,292.7742614746094,294.1499938964844,269.9189758300781,269.3233642578125,272.0113525390625,269.9347839355469,291.8058776855469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011796896578744,0.0233485698699951,-0.022168880328536,-0.0454827174544334,0.0,0.0,0.0,-0.0099964039400219,60.0,-17.663387298583984,-0.0,-9.488442742622284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272820,291.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8418273925781,0.0,0.0,0.000110543485789,291.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8417663574219,0.0,0.0,0.0001164076165878,291.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8418273925781,0.0,0.0,8.597826672485098e-05,291.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8418273925781,0.0,0.0,0.0001164076165878,292.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8419189453125,0.0,0.0,0.0005521876155398,292.7665710449219,294.1499938964844,269.9020080566406,269.31182861328125,271.96759033203125,269.91656494140625,291.7930908203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001177824800834,0.023159772157669,-0.0219819471240043,-0.0451078377664089,0.0,0.0,0.0,-0.0099544394761323,60.0,-17.63736915588379,-0.0,-9.458467076228773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272880,291.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8418273925781,0.0,0.0,0.000110543485789,291.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8417663574219,0.0,0.0,0.0001164076165878,291.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8418273925781,0.0,0.0,8.597826672485098e-05,291.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8418273925781,0.0,0.0,0.0001164076165878,292.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8419189453125,0.0,0.0,0.0005521876155398,292.7665710449219,294.1499938964844,269.9020080566406,269.31182861328125,271.96759033203125,269.91656494140625,291.7930908203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001177824800834,0.023159772157669,-0.0219819471240043,-0.0451078377664089,0.0,0.0,0.0,-0.0099544394761323,60.0,-17.63736915588379,-0.0,-9.458467076228773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272940,291.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8352966308594,0.0,0.0,0.0001103982795029,291.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8352355957031,0.0,0.0,0.0001162547050626,291.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8352966308594,0.0,0.0,8.586532931076363e-05,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8352966308594,0.0,0.0,0.0001162547050626,292.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8353881835937,0.0,0.0,0.0005514622898772,292.75885009765625,294.1499938964844,269.88702392578125,269.3016662597656,271.9244384765625,269.90008544921875,291.7803039550781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011762776412069,0.0230031311511993,-0.0218268521130085,-0.0447967983782291,0.0,0.0,0.0,-0.0099196229130029,60.0,-17.614242553710938,-0.0,-9.433634318156693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273000,291.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8352966308594,0.0,0.0,0.0001103982795029,291.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8352355957031,0.0,0.0,0.0001162547050626,291.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8352966308594,0.0,0.0,8.586532931076363e-05,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8352966308594,0.0,0.0,0.0001162547050626,292.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8353881835937,0.0,0.0,0.0005514622898772,292.75885009765625,294.1499938964844,269.88702392578125,269.3016662597656,271.9244384765625,269.90008544921875,291.7803039550781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011762776412069,0.0230031311511993,-0.0218268521130085,-0.0447967983782291,0.0,0.0,0.0,-0.0099196229130029,60.0,-17.614242553710938,-0.0,-9.433634318156693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273060,291.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8287048339844,0.0,0.0,0.0001102860260289,291.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8286437988281,0.0,0.0,0.0001161364998552,291.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8287048339844,0.0,0.0,8.577802509535104e-05,291.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8287048339844,0.0,0.0,0.0001161364998552,292.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.82879638671875,0.0,0.0,0.0005509015754796,292.7510681152344,294.1499938964844,269.8742980957031,269.29296875,271.8819580078125,269.8856506347656,291.7675476074219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011750814737752,0.0228820275515317,-0.0217069461941719,-0.0445563197135925,0.0,0.0,0.0,-0.0098927058279514,60.0,-17.594444274902344,-0.0,-9.41445961188947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273120,291.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8287048339844,0.0,0.0,0.0001102860260289,291.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8286437988281,0.0,0.0,0.0001161364998552,291.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8287048339844,0.0,0.0,8.577802509535104e-05,291.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8287048339844,0.0,0.0,0.0001161364998552,292.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.82879638671875,0.0,0.0,0.0005509015754796,292.7510681152344,294.1499938964844,269.8742980957031,269.29296875,271.8819580078125,269.8856506347656,291.7675476074219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011750814737752,0.0228820275515317,-0.0217069461941719,-0.0445563197135925,0.0,0.0,0.0,-0.0098927058279514,60.0,-17.594444274902344,-0.0,-9.41445961188947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273180,291.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8220520019531,0.0,0.0,0.000110209606646,291.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8219909667969,0.0,0.0,0.000116056020488,291.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8220520019531,0.0,0.0,8.571858052164316e-05,291.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8220520019531,0.0,0.0,0.000116056020488,292.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8221435546875,0.0,0.0,0.0005505197914317,292.74322509765625,294.1499938964844,269.864013671875,269.2859802246094,271.8402404785156,269.8735656738281,291.7547607421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001174267148599,0.0227995757013559,-0.0216253083199262,-0.0443925894796848,0.0,0.0,0.0,-0.0098743801936507,60.0,-17.578399658203125,-0.0,-9.401416178889124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273240,291.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8220520019531,0.0,0.0,0.000110209606646,291.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8219909667969,0.0,0.0,0.000116056020488,291.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8220520019531,0.0,0.0,8.571858052164316e-05,291.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8220520019531,0.0,0.0,0.000116056020488,292.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8221435546875,0.0,0.0,0.0005505197914317,292.74322509765625,294.1499938964844,269.864013671875,269.2859802246094,271.8402404785156,269.8735656738281,291.7547607421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001174267148599,0.0227995757013559,-0.0216253083199262,-0.0443925894796848,0.0,0.0,0.0,-0.0098743801936507,60.0,-17.578399658203125,-0.0,-9.401416178889124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273300,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8187255859375,0.0,0.0,0.0001101852903957,291.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81866455078125,0.0,0.0,0.0001160304163931,291.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8187255859375,0.0,0.0,8.56996703078039e-05,291.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8187255859375,0.0,0.0,0.0001160304163931,292.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8188171386719,0.0,0.0,0.0005503983120433,292.7392578125,294.1499938964844,269.8598327636719,269.2831420898437,271.81964111328125,269.8683776855469,291.7483825683594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011740080080926,0.0227733384817838,-0.0215993300080299,-0.0443404875695705,0.0,0.0,0.0,-0.009868549183011,60.0,-17.57170867919922,-0.0,-9.397268030397757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273360,291.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8153686523437,0.0,0.0,0.0001101707239286,291.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8153076171875,0.0,0.0,0.0001160150786745,291.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8153686523437,0.0,0.0,8.568834164179862e-05,291.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8153686523437,0.0,0.0,0.0001160150786745,292.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8154602050781,0.0,0.0,0.0005503256106749,292.7353210449219,294.1499938964844,269.8563842773437,269.28076171875,271.7992248535156,269.8638610839844,291.74200439453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011738528264686,0.0227576270699501,-0.0215837750583887,-0.0443092882633209,0.0,0.0,0.0,-0.0098650567233562,60.0,-17.566015243530273,-0.0,-9.394783972993537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273420,291.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80859375,0.0,0.0,0.0001101708039641,291.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8085327148437,0.0,0.0,0.00011601515871,291.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.80859375,0.0,0.0,8.568839984945953e-05,291.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.80859375,0.0,0.0,0.00011601515871,292.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8086853027344,0.0,0.0,0.0005503259599208,292.72735595703125,294.1499938964844,269.85162353515625,269.27752685546875,271.7589416503906,269.8568115234375,291.729248046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011738535249605,0.0227577071636915,-0.0215838532894849,-0.0443094447255134,0.0,0.0,0.0,-0.0098650744184851,60.0,-17.55752944946289,-0.0,-9.39479676276278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273480,291.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80859375,0.0,0.0,0.0001101708039641,291.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8085327148437,0.0,0.0,0.00011601515871,291.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.80859375,0.0,0.0,8.568839984945953e-05,291.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.80859375,0.0,0.0,0.00011601515871,292.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8086853027344,0.0,0.0,0.0005503259599208,292.72735595703125,294.1499938964844,269.85162353515625,269.27752685546875,271.7589416503906,269.8568115234375,291.729248046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011738535249605,0.0227577071636915,-0.0215838532894849,-0.0443094447255134,0.0,0.0,0.0,-0.0098650744184851,60.0,-17.55752944946289,-0.0,-9.39479676276278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273540,291.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8017883300781,0.0,0.0,0.0001102106616599,291.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8017272949219,0.0,0.0,0.0001160571337095,291.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8017578125,0.0,0.0,8.571940270485356e-05,291.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8017883300781,0.0,0.0,0.0001160571337095,292.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8018798828125,0.0,0.0,0.0005505250883288,292.7193298339844,294.1499938964844,269.8500061035156,269.27642822265625,271.719482421875,269.8527526855469,291.71649169921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011742782080546,0.0228007081896066,-0.0216264296323061,-0.0443948395550251,0.0,0.0,0.0,-0.0098746316507458,60.0,-17.552940368652344,-0.0,-9.401595235658533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273600,291.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8017883300781,0.0,0.0,0.0001102106616599,291.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8017272949219,0.0,0.0,0.0001160571337095,291.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8017578125,0.0,0.0,8.571940270485356e-05,291.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8017883300781,0.0,0.0,0.0001160571337095,292.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8018798828125,0.0,0.0,0.0005505250883288,292.7193298339844,294.1499938964844,269.8500061035156,269.27642822265625,271.719482421875,269.8527526855469,291.71649169921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011742782080546,0.0228007081896066,-0.0216264296323061,-0.0443948395550251,0.0,0.0,0.0,-0.0098746316507458,60.0,-17.552940368652344,-0.0,-9.401595235658533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273660,291.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7948913574219,0.0,0.0,0.0001102676760638,291.453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7948303222656,0.0,0.0,0.0001161171749117,291.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7948913574219,0.0,0.0,8.576374966651201e-05,291.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7948913574219,0.0,0.0,0.0001161171749117,292.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.79498291015625,0.0,0.0,0.0005508098984137,292.71124267578125,294.1499938964844,269.8500061035156,269.27642822265625,271.6807861328125,269.8510131835937,291.7037353515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011748856632038,0.0228622164577245,-0.0216873306781053,-0.0445169806480407,0.0,0.0,0.0,-0.0098883025348186,60.0,-17.550912857055664,-0.0,-9.411324697339297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273720,291.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7948913574219,0.0,0.0,0.0001102676760638,291.453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7948303222656,0.0,0.0,0.0001161171749117,291.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7948913574219,0.0,0.0,8.576374966651201e-05,291.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7948913574219,0.0,0.0,0.0001161171749117,292.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.79498291015625,0.0,0.0,0.0005508098984137,292.71124267578125,294.1499938964844,269.8500061035156,269.27642822265625,271.6807861328125,269.8510131835937,291.7037353515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011748856632038,0.0228622164577245,-0.0216873306781053,-0.0445169806480407,0.0,0.0,0.0,-0.0098883025348186,60.0,-17.550912857055664,-0.0,-9.411324697339297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273780,291.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7879333496094,0.0,0.0,0.0001103212271118,291.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.78790283203125,0.0,0.0,0.0001161735708592,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7879333496094,0.0,0.0,8.58053972478956e-05,291.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7879638671875,0.0,0.0,0.0001161735708592,292.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7880249023437,0.0,0.0,0.0005510773626156,292.7030944824219,294.1499938964844,269.8500061035156,269.27642822265625,271.642822265625,269.8503723144531,291.6910095214844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011754562146961,0.0229199919849634,-0.0217445362359285,-0.0446317084133625,0.0,0.0,0.0,-0.0099011426791548,60.0,-17.549320220947266,-0.0,-9.420468671805793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273840,291.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7879333496094,0.0,0.0,0.0001103212271118,291.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.78790283203125,0.0,0.0,0.0001161735708592,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7879333496094,0.0,0.0,8.58053972478956e-05,291.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7879638671875,0.0,0.0,0.0001161735708592,292.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7880249023437,0.0,0.0,0.0005510773626156,292.7030944824219,294.1499938964844,269.8500061035156,269.27642822265625,271.642822265625,269.8503723144531,291.6910095214844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011754562146961,0.0229199919849634,-0.0217445362359285,-0.0446317084133625,0.0,0.0,0.0,-0.0099011426791548,60.0,-17.549320220947266,-0.0,-9.420468671805793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273900,291.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7844543457031,0.0,0.0,0.0001103467075154,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7843933105469,0.0,0.0,0.0001162003973149,291.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7844543457031,0.0,0.0,8.582521695643663e-05,291.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7844543457031,0.0,0.0,0.0001162003973149,292.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7845458984375,0.0,0.0,0.00055120466277,292.6990051269531,294.1499938964844,269.8500061035156,269.27642822265625,271.6241760253906,269.8502197265625,291.68463134765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011757276952266,0.0229474771767854,-0.0217717494815588,-0.0446862839162349,0.0,0.0,0.0,-0.0099072521552443,60.0,-17.54839515686035,-0.0,-9.424820035519589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
